time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482820,293.1495056152344,297.1499938964844,293.1499938964844,0.0959315598011016,-2216.021484375,304.149658203125,0.6765015721321106,0.153828963637352,0.1406121104955673,293.16473388671875,297.1499938964844,293.1499938964844,0.0043329186737537,-342.9470520019531,296.8028259277344,0.4421907961368561,0.050000000745058,0.0498478151857852,293.1858215332031,297.1499938964844,293.1499938964844,0.2183621227741241,-3327.030517578125,304.1539611816406,0.8408166766166687,0.2994243800640106,0.2110389173030853,293.1991882324219,297.1499938964844,293.1499938964844,0.2874259352684021,-5599.8486328125,304.1514587402344,0.9042672514915466,0.3733104467391968,0.3552752733230591,293.2714233398437,297.1499938964844,293.1499938964844,0.0072461310774087,-2511.846435546875,299.90582275390625,0.4421907961368561,0.050000000745058,0.2364565730094909,291.109375,291.1499938964844,261.9786071777344,260.30670166015625,279.9567565917969,293.2713623046875,291.1102600097656,1.0,0.2895277142524719,0.796294093132019,0.796294093132019,1.0,1.0,-1.1919997930526731,0.5074321627616882,0.6845676302909851,0.2189857810735702,0.0,0.0,0.7847722172737122,71.6557846069336,58.0,9.690610885620115,-13405.7138671875,241.43463134765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1009521484375,305.9927673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17874.044921875,18000.0,0.0,0.0,0.2993786036968231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.031019926071167,1.0310304164886477,-1.0497277799004223e-05,0.0,0.0003038312424905,0.0,0.0,137.91766357421875,0.0,0.0,0.0,0.5876996517181396,4.0,0.0,1.0
482880,293.1495056152344,297.1499938964844,293.1499938964844,0.0959315598011016,-2216.021484375,304.149658203125,0.6765015721321106,0.153828963637352,0.1406121104955673,293.16473388671875,297.1499938964844,293.1499938964844,0.0043329186737537,-342.9470520019531,296.8028259277344,0.4421907961368561,0.050000000745058,0.0498478151857852,293.1858215332031,297.1499938964844,293.1499938964844,0.2183621227741241,-3327.030517578125,304.1539611816406,0.8408166766166687,0.2994243800640106,0.2110389173030853,293.1991882324219,297.1499938964844,293.1499938964844,0.2874259352684021,-5599.8486328125,304.1514587402344,0.9042672514915466,0.3733104467391968,0.3552752733230591,293.2714233398437,297.1499938964844,293.1499938964844,0.0072461310774087,-2511.846435546875,299.90582275390625,0.4421907961368561,0.050000000745058,0.2364565730094909,291.109375,291.1499938964844,261.9786071777344,260.30670166015625,279.9567565917969,293.2713623046875,291.1102600097656,1.0,0.2895277142524719,0.796294093132019,0.796294093132019,1.0,1.0,-1.1919997930526731,0.5074321627616882,0.6845676302909851,0.2189857810735702,0.0,0.0,0.7847722172737122,71.6557846069336,58.0,9.690610885620115,-13405.7138671875,241.43463134765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1009521484375,305.9927673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17874.044921875,18000.0,0.0,0.0,0.2993786036968231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.031019926071167,1.0310304164886477,-1.0497277799004223e-05,0.0,0.0003038312424905,0.0,0.0,137.91766357421875,0.0,0.0,0.0,0.5876996517181396,4.0,0.0,1.0
482940,293.1495056152344,297.1499938964844,293.1499938964844,0.0957769751548767,-2212.981689453125,304.1500244140625,0.6817612051963806,0.1538374274969101,0.1405034214258194,293.16583251953125,297.1499938964844,293.1499938964844,0.0043160514906048,-341.5771179199219,296.8003845214844,0.4471937119960785,0.050000000745058,0.0497408434748649,293.1867980957031,297.1499938964844,293.1499938964844,0.2172870486974716,-3313.7587890625,304.1547241210937,0.8459451794624329,0.298503428697586,0.2103165537118911,293.198486328125,297.1499938964844,293.1499938964844,0.2863295972347259,-5582.30810546875,304.1529235839844,0.9108248949050904,0.3724530935287475,0.3543443083763122,293.2718811035156,297.1499938964844,293.1499938964844,0.0071848537772893,-2494.97021484375,299.8735046386719,0.4471937119960785,0.050000000745058,0.2359491437673568,291.117431640625,291.1499938964844,261.9635314941406,260.2925109863281,279.95379638671875,293.2718505859375,291.1185913085937,1.0,0.2858166694641113,0.7959843873977661,0.7959843873977661,1.0,1.0,-1.189147710800171,0.5060973763465881,0.6830503344535828,0.2183326333761215,0.0,0.0,0.7876185178756714,68.90850067138672,58.0,13.469325065612791,-13392.537109375,234.8398895263672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0637512207031,305.9810485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17899.763671875,18000.0,0.0,0.0,0.2999702095985412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.038487434387207,1.0384979248046875,-1.0596937499940395e-05,0.0,0.000304431625409,0.0,0.0,140.43772888183594,0.0,0.0,0.0,0.5911285877227783,4.0,0.0,1.0
483000,293.14947509765625,297.1499938964844,293.1499938964844,0.0957332104444503,-2212.122802734375,304.1501159667969,0.6836735606193542,0.1538470387458801,0.1404733955860138,293.1661071777344,297.1499938964844,293.1499938964844,0.0043107355013489,-341.1475524902344,296.7998046875,0.4490301609039306,0.050000000745058,0.0497037209570407,293.18701171875,297.1499938964844,293.1499938964844,0.2170034199953079,-3310.25634765625,304.1549072265625,0.8478938937187195,0.2982739210128784,0.2101292908191681,293.19830322265625,297.1499938964844,293.1499938964844,0.2860430181026459,-5577.740234375,304.1532592773437,0.913361430168152,0.3722473084926605,0.354109525680542,293.2719421386719,297.1499938964844,293.1499938964844,0.0071677402593195,-2490.196533203125,299.8656005859375,0.4490301609039306,0.050000000745058,0.2357730418443679,291.1197509765625,291.1499938964844,261.959716796875,260.2889404296875,279.9530639648437,293.2719421386719,291.1209716796875,1.0,0.2845643758773803,0.7959069609642029,0.7959069609642029,1.0,1.0,-1.188349366188049,0.505725085735321,0.6826242208480835,0.2181499004364013,0.0,0.0,0.7881450653076172,67.95772552490234,46.0,14.34632396697998,-13388.4619140625,232.6317443847656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0565185546875,305.9792785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17907.23828125,18000.0,0.0,0.0,0.3001144826412201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0400068759918213,1.0400174856185913,-1.0617805855872575e-05,0.0,0.00030457804678,0.0,0.0,140.95924377441406,0.0,0.0,0.0,0.5918282866477966,4.0,0.0,1.0
483060,293.14910888671875,297.1499938964844,293.1499938964844,0.0954944342374801,-2207.443115234375,304.1504821777344,0.6967122554779053,0.1539344042539596,0.1403148770332336,293.16778564453125,297.1499938964844,293.1499938964844,0.0042788959108293,-338.5837097167969,296.7970275878906,0.4619126617908478,0.050000000745058,0.0494698844850063,293.1880798339844,297.1499938964844,293.1499938964844,0.2155084609985351,-3291.793701171875,304.15576171875,0.8616802096366882,0.2971206307411194,0.2091559320688247,293.1971130371094,297.1499938964844,293.1499938964844,0.2845577895641327,-5554.15185546875,304.1546325683594,0.9314945340156556,0.3712649643421173,0.3529331982135772,293.27215576171875,297.1499938964844,293.1499938964844,0.0070744701661169,-2463.865966796875,299.8270874023437,0.4619126617908478,0.050000000745058,0.2346638292074203,291.13287353515625,291.1499938964844,261.94049072265625,260.2709350585937,279.94952392578125,293.27215576171875,291.13433837890625,1.0,0.2766941487789154,0.7955421805381775,0.7955421805381775,1.0,1.0,-1.183966875076294,0.5036903023719788,0.6802765727043152,0.2171497941017151,0.0,0.0,0.7895681262016296,61.97747039794922,34.0,18.04029655456543,-13364.0830078125,219.0280303955078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0332946777344,305.977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.9453125,18000.0,0.0,0.0,0.3007738292217254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.04526686668396,1.0452775955200195,-1.0693845069909004e-05,0.0,0.0003052472020499,0.0,0.0,142.8091583251953,0.0,0.0,0.0,0.5942593812942505,4.0,0.0,1.0
483120,293.14910888671875,297.1499938964844,293.1499938964844,0.0954944342374801,-2207.443115234375,304.1504821777344,0.6967122554779053,0.1539344042539596,0.1403148770332336,293.16778564453125,297.1499938964844,293.1499938964844,0.0042788959108293,-338.5837097167969,296.7970275878906,0.4619126617908478,0.050000000745058,0.0494698844850063,293.1880798339844,297.1499938964844,293.1499938964844,0.2155084609985351,-3291.793701171875,304.15576171875,0.8616802096366882,0.2971206307411194,0.2091559320688247,293.1971130371094,297.1499938964844,293.1499938964844,0.2845577895641327,-5554.15185546875,304.1546325683594,0.9314945340156556,0.3712649643421173,0.3529331982135772,293.27215576171875,297.1499938964844,293.1499938964844,0.0070744701661169,-2463.865966796875,299.8270874023437,0.4619126617908478,0.050000000745058,0.2346638292074203,291.13287353515625,291.1499938964844,261.94049072265625,260.2709350585937,279.94952392578125,293.27215576171875,291.13433837890625,1.0,0.2766941487789154,0.7955421805381775,0.7955421805381775,1.0,1.0,-1.183966875076294,0.5036903023719788,0.6802765727043152,0.2171497941017151,0.0,0.0,0.7895681262016296,61.97747039794922,34.0,18.04029655456543,-13364.0830078125,219.0280303955078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0332946777344,305.977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.9453125,18000.0,0.0,0.0,0.3007738292217254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.04526686668396,1.0452775955200195,-1.0693845069909004e-05,0.0,0.0003052472020499,0.0,0.0,142.8091583251953,0.0,0.0,0.0,0.5942593812942505,4.0,0.0,1.0
483180,293.1485290527344,297.1499938964844,293.1499938964844,0.0952388346195221,-2202.439208984375,304.1507263183594,0.7153519988059998,0.1540766507387161,0.1401530653238296,293.1697998046875,297.1499938964844,293.1499938964844,0.004240381065756,-335.4948425292969,296.793701171875,0.4781474769115448,0.050000000745058,0.049177348613739,293.1891174316406,297.1499938964844,293.1499938964844,0.2139121890068054,-3272.078857421875,304.156494140625,0.882911205291748,0.2959473729133606,0.2081277221441269,293.1957092285156,297.1499938964844,293.1499938964844,0.2830246388912201,-5529.9130859375,304.1556396484375,0.9576785564422609,0.3703509569168091,0.3517653346061706,293.2720947265625,297.1499938964844,293.1499938964844,0.0069725764915347,-2434.671875,299.78985595703125,0.4781474769115448,0.050000000745058,0.2332761585712433,291.1476135253906,291.1499938964844,261.9209289550781,260.252685546875,279.9460144042969,293.2720947265625,291.149169921875,1.0,0.2666448354721069,0.7951774001121521,0.7951774001121521,1.0,1.0,-1.1791200637817385,0.5014479160308838,0.6776721477508545,0.216042011976242,0.0,0.0,0.7889083623886108,54.50472259521485,25.0,20.28177833557129,-13333.7451171875,202.3728790283203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0317077636719,305.9859924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.23828125,18000.0,0.0,0.0,0.3012660443782806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0463626384735107,1.0463733673095703,-1.071823135134764e-05,0.0,0.0003057467401959,0.0,0.0,143.2772674560547,0.0,0.0,0.0,0.5947833061218262,4.0,0.0,1.0
483240,293.1485290527344,297.1499938964844,293.1499938964844,0.0952388346195221,-2202.439208984375,304.1507263183594,0.7153519988059998,0.1540766507387161,0.1401530653238296,293.1697998046875,297.1499938964844,293.1499938964844,0.004240381065756,-335.4948425292969,296.793701171875,0.4781474769115448,0.050000000745058,0.049177348613739,293.1891174316406,297.1499938964844,293.1499938964844,0.2139121890068054,-3272.078857421875,304.156494140625,0.882911205291748,0.2959473729133606,0.2081277221441269,293.1957092285156,297.1499938964844,293.1499938964844,0.2830246388912201,-5529.9130859375,304.1556396484375,0.9576785564422609,0.3703509569168091,0.3517653346061706,293.2720947265625,297.1499938964844,293.1499938964844,0.0069725764915347,-2434.671875,299.78985595703125,0.4781474769115448,0.050000000745058,0.2332761585712433,291.1476135253906,291.1499938964844,261.9209289550781,260.252685546875,279.9460144042969,293.2720947265625,291.149169921875,1.0,0.2666448354721069,0.7951774001121521,0.7951774001121521,1.0,1.0,-1.1791200637817385,0.5014479160308838,0.6776721477508545,0.216042011976242,0.0,0.0,0.7889083623886108,54.50472259521485,25.0,20.28177833557129,-13333.7451171875,202.3728790283203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0317077636719,305.9859924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.23828125,18000.0,0.0,0.0,0.3012660443782806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0463626384735107,1.0463733673095703,-1.071823135134764e-05,0.0,0.0003057467401959,0.0,0.0,143.2772674560547,0.0,0.0,0.0,0.5947833061218262,4.0,0.0,1.0
483300,293.1481628417969,297.1499938964844,293.1499938964844,0.095118872821331,-2200.087158203125,304.1508178710937,0.7254531383514404,0.1541629433631897,0.1400838643312454,293.1708984375,297.1499938964844,293.1499938964844,0.0042203101329505,-333.8866271972656,296.79156494140625,0.4858568906784057,0.050000000745058,0.049026995897293,293.18963623046875,297.1499938964844,293.1499938964844,0.2130976021289825,-3262.022705078125,304.15679931640625,0.8958250880241394,0.295349657535553,0.2076038122177124,293.19500732421875,297.1499938964844,293.1499938964844,0.2822656631469726,-5517.9521484375,304.156005859375,0.9717810153961182,0.3699151575565338,0.3511988818645477,293.27197265625,297.1499938964844,293.1499938964844,0.0069216857664287,-2419.973388671875,299.77154541015625,0.4858568906784057,0.050000000745058,0.2325629740953445,291.1551818847656,291.1499938964844,261.9110412597656,260.24346923828125,279.94415283203125,293.2720031738281,291.15673828125,1.0,0.2614035308361053,0.7949950695037842,0.7949950695037842,1.0,1.0,-1.1766915321350098,0.5003254413604736,0.6763660907745361,0.2154857814311981,0.0,0.0,0.787805438041687,50.66498565673828,25.0,20.65325164794922,-13317.2958984375,193.8865661621093,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03857421875,305.9936218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18018.978515625,18000.0,0.0,0.0,0.3014274835586548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0452924966812134,1.0453031063079834,-1.0710006790759508e-05,0.0,0.0003059105656575,0.0,0.0,142.96780395507812,0.0,0.0,0.0,0.5943037867546082,4.0,0.0,1.0
483360,293.1478271484375,297.1499938964844,293.1499938964844,0.0950060710310936,-2197.875,304.15087890625,0.7364987134933472,0.15425506234169,0.1400209218263626,293.1720886230469,297.1499938964844,293.1499938964844,0.0041999835520982,-332.26202392578125,296.78887939453125,0.4939841330051422,0.050000000745058,0.048876404762268,293.1901550292969,297.1499938964844,293.1499938964844,0.2122794091701507,-3251.927734375,304.15704345703125,0.9106999635696412,0.294742226600647,0.207073375582695,293.1942443847656,297.1499938964844,293.1499938964844,0.2815214991569519,-5506.2490234375,304.15625,0.9858404397964478,0.3694903552532196,0.350643515586853,293.2718505859375,297.1499938964844,293.1499938964844,0.0068713333457708,-2405.384765625,299.7533264160156,0.4939841330051422,0.050000000745058,0.2318486273288726,291.1625061035156,291.1499938964844,261.9010925292969,260.2342224121094,279.94219970703125,293.2718505859375,291.1639709472656,1.0,0.2560003697872162,0.7948318123817444,0.7948318123817444,1.0,1.0,-1.174274444580078,0.4992108643054962,0.6750636100769043,0.2149331867694854,0.0,0.0,0.7862350940704346,46.81932830810547,25.0,20.38856506347656,-13299.96484375,185.4261169433593,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05010986328125,306.00299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.091796875,18000.0,0.0,0.0,0.3015239536762237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0431671142578125,1.043177843093872,-1.0688280781323556e-05,0.0,0.0003060084709431,0.0,0.0,142.30348205566406,0.0,0.0,0.0,0.5933415293693542,4.0,0.0,1.0
483420,293.14715576171875,297.1499938964844,293.1499938964844,0.0948696509003639,-2195.140625,304.1508178710937,0.753842830657959,0.1544433981180191,0.1399991810321808,293.1746520996094,297.1499938964844,293.1499938964844,0.0041682012379169,-329.6925964355469,296.78204345703125,0.5065389275550842,0.050000000745058,0.048677559942007,293.1913146972656,297.1499938964844,293.1499938964844,0.2107154577970504,-3232.65283203125,304.15728759765625,0.9352052807807922,0.2934945523738861,0.2060651332139969,293.1910095214844,297.1499938964844,293.1499938964844,0.2754105925559997,-5406.93896484375,304.1653137207031,0.9990000128746032,0.3690105378627777,0.3443609476089477,293.2714538574219,297.1499938964844,293.1499938964844,0.0067895646207034,-2381.59033203125,299.7168884277344,0.5065389275550842,0.050000000745058,0.2309053838253021,291.17633056640625,291.1499938964844,261.8809509277344,260.2156066894531,279.940673828125,293.271484375,291.1783752441406,1.0,0.2480311840772628,0.79450523853302,0.79450523853302,1.0,1.0,-1.1643121242523191,0.4946990013122558,0.6696131825447083,0.2125787138938903,0.0,0.0,0.781816303730011,41.64828872680664,25.0,23.2436637878418,-13225.125,172.04232788085938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0868835449219,306.0359802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18084.056640625,18000.0,0.0,0.0,0.3014901280403137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0360774993896484,1.0360881090164185,-1.060825707099866e-05,0.0,0.000305974157527,0.0,0.0,140.02996826171875,0.0,0.0,0.0,0.590114951133728,4.0,0.0,1.0
483480,293.14715576171875,297.1499938964844,293.1499938964844,0.0948696509003639,-2195.140625,304.1508178710937,0.753842830657959,0.1544433981180191,0.1399991810321808,293.1746520996094,297.1499938964844,293.1499938964844,0.0041682012379169,-329.6925964355469,296.78204345703125,0.5065389275550842,0.050000000745058,0.048677559942007,293.1913146972656,297.1499938964844,293.1499938964844,0.2107154577970504,-3232.65283203125,304.15728759765625,0.9352052807807922,0.2934945523738861,0.2060651332139969,293.1910095214844,297.1499938964844,293.1499938964844,0.2754105925559997,-5406.93896484375,304.1653137207031,0.9990000128746032,0.3690105378627777,0.3443609476089477,293.2714538574219,297.1499938964844,293.1499938964844,0.0067895646207034,-2381.59033203125,299.7168884277344,0.5065389275550842,0.050000000745058,0.2309053838253021,291.17633056640625,291.1499938964844,261.8809509277344,260.2156066894531,279.940673828125,293.271484375,291.1783752441406,1.0,0.2480311840772628,0.79450523853302,0.79450523853302,1.0,1.0,-1.1643121242523191,0.4946990013122558,0.6696131825447083,0.2125787138938903,0.0,0.0,0.781816303730011,41.64828872680664,25.0,23.2436637878418,-13225.125,172.04232788085938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0868835449219,306.0359802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18084.056640625,18000.0,0.0,0.0,0.3014901280403137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0360774993896484,1.0360881090164185,-1.060825707099866e-05,0.0,0.000305974157527,0.0,0.0,140.02996826171875,0.0,0.0,0.0,0.590114951133728,4.0,0.0,1.0
483540,293.1467590332031,297.1499938964844,293.1499938964844,0.0945889949798584,-2189.31689453125,304.1510009765625,0.7654030323028564,0.1546000242233276,0.1400478929281234,293.17742919921875,297.1499938964844,293.1499938964844,0.0041399132460355,-327.089599609375,296.7873840332031,0.5149461627006531,0.050000000745058,0.0485677793622016,293.1926574707031,297.1499938964844,293.1499938964844,0.2087320685386657,-3207.77099609375,304.1581726074219,0.9499202370643616,0.2921756505966186,0.2050832509994506,293.169189453125,297.1499938964844,293.1499938964844,0.2597222626209259,-5155.39306640625,304.1859741210937,0.9990000128746032,0.3723582029342651,0.3288868367671966,293.2708435058594,297.1499938964844,293.1499938964844,0.0067165587097406,-2358.19091796875,299.6895751953125,0.5149461627006531,0.050000000745058,0.2303846329450607,291.21417236328125,291.1499938964844,261.860595703125,260.19683837890625,279.9435119628906,293.2709045410156,291.21893310546875,1.0,0.2414340078830719,0.7941787242889404,0.7941787242889404,1.0,1.0,-1.143681287765503,0.4855029284954071,0.6581783294677734,0.2074925303459167,0.0,0.0,0.7710155844688416,38.58338928222656,25.0,50.36099243164063,-13067.7783203125,159.96595764160156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17010498046875,306.1108703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18198.396484375,18000.0,0.0,0.0,0.3007606267929077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.020769715309143,1.0207802057266235,-1.0442917300679255e-05,0.0,0.0003052337851841,0.0,0.0,135.26364135742188,0.0,0.0,0.0,0.5830933451652527,4.0,0.0,1.0
483600,293.1467590332031,297.1499938964844,293.1499938964844,0.0945889949798584,-2189.31689453125,304.1510009765625,0.7654030323028564,0.1546000242233276,0.1400478929281234,293.17742919921875,297.1499938964844,293.1499938964844,0.0041399132460355,-327.089599609375,296.7873840332031,0.5149461627006531,0.050000000745058,0.0485677793622016,293.1926574707031,297.1499938964844,293.1499938964844,0.2087320685386657,-3207.77099609375,304.1581726074219,0.9499202370643616,0.2921756505966186,0.2050832509994506,293.169189453125,297.1499938964844,293.1499938964844,0.2597222626209259,-5155.39306640625,304.1859741210937,0.9990000128746032,0.3723582029342651,0.3288868367671966,293.2708435058594,297.1499938964844,293.1499938964844,0.0067165587097406,-2358.19091796875,299.6895751953125,0.5149461627006531,0.050000000745058,0.2303846329450607,291.21417236328125,291.1499938964844,261.860595703125,260.19683837890625,279.9435119628906,293.2709045410156,291.21893310546875,1.0,0.2414340078830719,0.7941787242889404,0.7941787242889404,1.0,1.0,-1.143681287765503,0.4855029284954071,0.6581783294677734,0.2074925303459167,0.0,0.0,0.7710155844688416,38.58338928222656,25.0,50.36099243164063,-13067.7783203125,159.96595764160156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17010498046875,306.1108703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18198.396484375,18000.0,0.0,0.0,0.3007606267929077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.020769715309143,1.0207802057266235,-1.0442917300679255e-05,0.0,0.0003052337851841,0.0,0.0,135.26364135742188,0.0,0.0,0.0,0.5830933451652527,4.0,0.0,1.0
483660,293.1465148925781,297.1499938964844,293.1499938964844,0.0942862331867218,-2183.068359375,304.15118408203125,0.7757313251495361,0.1547334194183349,0.14008729159832,293.18048095703125,297.1499938964844,293.1499938964844,0.0041103954426944,-324.38153076171875,296.7929077148437,0.5225971341133118,0.050000000745058,0.048481035977602,293.19415283203125,297.1499938964844,293.1499938964844,0.2066764384508133,-3181.98388671875,304.15887451171875,0.9617428779602052,0.2907930612564087,0.2040657103061676,293.1373291015625,297.1499938964844,293.1499938964844,0.2465402334928512,-4943.43408203125,304.1957092285156,0.9990000128746032,0.3783236443996429,0.3161241412162781,293.26983642578125,297.1499938964844,293.1499938964844,0.0066476273350417,-2335.75439453125,299.6649780273437,0.5225971341133118,0.050000000745058,0.229973167181015,291.2552795410156,291.1499938964844,261.8400573730469,260.1779479980469,279.943359375,293.2698974609375,291.25909423828125,1.0,0.236015647649765,0.7939746379852295,0.7939746379852295,1.0,1.0,-1.1265888214111328,0.4779239892959595,0.6486648321151733,0.2032635360956192,0.0,0.0,0.754135251045227,36.153770446777344,43.0,52.7197380065918,-12910.8779296875,150.4378662109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2965393066406,306.1831970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18346.048828125,18000.0,0.0,0.0,0.2991733253002167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9907577633857728,0.9907678961753844,-1.0109713002748322e-05,0.0,0.0003036228881683,0.0,0.0,126.12144470214844,0.0,0.0,0.0,0.5695793628692627,4.0,0.0,1.0
483720,293.1465148925781,297.1499938964844,293.1499938964844,0.0942862331867218,-2183.068359375,304.15118408203125,0.7757313251495361,0.1547334194183349,0.14008729159832,293.18048095703125,297.1499938964844,293.1499938964844,0.0041103954426944,-324.38153076171875,296.7929077148437,0.5225971341133118,0.050000000745058,0.048481035977602,293.19415283203125,297.1499938964844,293.1499938964844,0.2066764384508133,-3181.98388671875,304.15887451171875,0.9617428779602052,0.2907930612564087,0.2040657103061676,293.1373291015625,297.1499938964844,293.1499938964844,0.2465402334928512,-4943.43408203125,304.1957092285156,0.9990000128746032,0.3783236443996429,0.3161241412162781,293.26983642578125,297.1499938964844,293.1499938964844,0.0066476273350417,-2335.75439453125,299.6649780273437,0.5225971341133118,0.050000000745058,0.229973167181015,291.2552795410156,291.1499938964844,261.8400573730469,260.1779479980469,279.943359375,293.2698974609375,291.25909423828125,1.0,0.236015647649765,0.7939746379852295,0.7939746379852295,1.0,1.0,-1.1265888214111328,0.4779239892959595,0.6486648321151733,0.2032635360956192,0.0,0.0,0.754135251045227,36.153770446777344,43.0,52.7197380065918,-12910.8779296875,150.4378662109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2965393066406,306.1831970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18346.048828125,18000.0,0.0,0.0,0.2991733253002167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9907577633857728,0.9907678961753844,-1.0109713002748322e-05,0.0,0.0003036228881683,0.0,0.0,126.12144470214844,0.0,0.0,0.0,0.5695793628692627,4.0,0.0,1.0
483780,293.1465148925781,297.1499938964844,293.1499938964844,0.0943051129579544,-2183.34033203125,304.1507263183594,0.7712469100952148,0.1548185050487518,0.140216127038002,293.1837463378906,297.1499938964844,293.1499938964844,0.0040937466546893,-323.02374267578125,296.7806701660156,0.5190564393997192,0.050000000745058,0.0485198386013507,293.19580078125,297.1499938964844,293.1499938964844,0.205232948064804,-3164.313720703125,304.15826416015625,0.9540112018585204,0.2893378734588623,0.2030963599681854,293.1161804199219,297.1499938964844,293.1499938964844,0.2508975267410278,-5020.3056640625,304.1723327636719,0.9990000128746032,0.3829936683177948,0.3218894004821777,293.2686462402344,297.1499938964844,293.1499938964844,0.0066090626642107,-2324.654052734375,299.63140869140625,0.5190564393997192,0.050000000745058,0.2301572263240814,291.2679138183594,291.1499938964844,261.8193054199219,260.1589660644531,279.931640625,293.2687072753906,291.26531982421875,1.0,0.2389954328536987,0.7937705516815186,0.7937705516815186,1.0,1.0,-1.1327544450759888,0.4806496500968933,0.6521048545837402,0.204689934849739,0.0,0.0,0.7368741631507874,37.217586517333984,61.0,5.749723434448242,-12897.7958984375,154.2085418701172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4305419921875,306.195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18407.783203125,18000.0,0.0,0.0,0.29696786403656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9520696401596068,0.9520792961120604,-9.667239282862283e-06,0.0,0.0003013846289832,0.0,0.0,114.77828216552734,0.0,0.0,0.0,0.5523614287376404,4.0,0.0,1.0
483840,293.1465148925781,297.1499938964844,293.1499938964844,0.0943051129579544,-2183.34033203125,304.1507263183594,0.7712469100952148,0.1548185050487518,0.140216127038002,293.1837463378906,297.1499938964844,293.1499938964844,0.0040937466546893,-323.02374267578125,296.7806701660156,0.5190564393997192,0.050000000745058,0.0485198386013507,293.19580078125,297.1499938964844,293.1499938964844,0.205232948064804,-3164.313720703125,304.15826416015625,0.9540112018585204,0.2893378734588623,0.2030963599681854,293.1161804199219,297.1499938964844,293.1499938964844,0.2508975267410278,-5020.3056640625,304.1723327636719,0.9990000128746032,0.3829936683177948,0.3218894004821777,293.2686462402344,297.1499938964844,293.1499938964844,0.0066090626642107,-2324.654052734375,299.63140869140625,0.5190564393997192,0.050000000745058,0.2301572263240814,291.2679138183594,291.1499938964844,261.8193054199219,260.1589660644531,279.931640625,293.2687072753906,291.26531982421875,1.0,0.2389954328536987,0.7937705516815186,0.7937705516815186,1.0,1.0,-1.1327544450759888,0.4806496500968933,0.6521048545837402,0.204689934849739,0.0,0.0,0.7368741631507874,37.217586517333984,61.0,5.749723434448242,-12897.7958984375,154.2085418701172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4305419921875,306.195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18407.783203125,18000.0,0.0,0.0,0.29696786403656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9520696401596068,0.9520792961120604,-9.667239282862283e-06,0.0,0.0003013846289832,0.0,0.0,114.77828216552734,0.0,0.0,0.0,0.5523614287376404,4.0,0.0,1.0
483900,293.14666748046875,297.1499938964844,293.1499938964844,0.0945475324988365,-2188.243896484375,304.150146484375,0.7640283107757568,0.154836967587471,0.1403014808893203,293.1853332519531,297.1499938964844,293.1499938964844,0.0040935045108199,-323.2730407714844,296.7591857910156,0.5135928988456726,0.050000000745058,0.048584409058094,293.1966857910156,297.1499938964844,293.1499938964844,0.2050050646066665,-3162.02197265625,304.1571655273437,0.9430991411209106,0.2885863780975342,0.2026261389255523,293.11834716796875,297.1499938964844,293.1499938964844,0.259741872549057,-5167.10986328125,304.15216064453125,0.9990000128746032,0.3830057382583618,0.3312681913375854,293.2682800292969,297.1499938964844,293.1499938964844,0.0066053979098796,-2325.802734375,299.6049499511719,0.5135928988456726,0.050000000745058,0.2304635047912597,291.2479248046875,291.1499938964844,261.80889892578125,260.1494445800781,279.9219970703125,293.268310546875,291.24176025390625,1.0,0.2430631816387176,0.7936685085296631,0.7936685085296631,1.0,1.0,-1.1439911127090454,0.4856076240539551,0.6583835482597351,0.2074485570192337,0.0,0.0,0.7322563529014587,39.00603866577149,61.0,-33.976375579833984,-12949.2763671875,160.88050842285156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4774169921875,306.17388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18342.158203125,18000.0,0.0,0.0,0.2958880364894867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.936240017414093,0.9362494945526124,-9.470883924223015e-06,0.0,0.0003002887533511,0.0,0.0,110.18688201904295,0.0,0.0,0.0,0.5453501343727112,4.0,0.0,1.0
483960,293.1468811035156,297.1499938964844,293.1499938964844,0.0949239805340766,-2195.881591796875,304.1494445800781,0.7546815872192383,0.1548352688550949,0.1403964012861251,293.1868591308594,297.1499938964844,293.1499938964844,0.0040985275991261,-324.10430908203125,296.72857666015625,0.5066452026367188,0.050000000745058,0.0486761480569839,293.19757080078125,297.1499938964844,293.1499938964844,0.205065369606018,-3163.522216796875,304.15576171875,0.9285026788711548,0.2878188788890838,0.2021651864051818,293.1301574707031,297.1499938964844,293.1499938964844,0.2723740637302398,-5373.75439453125,304.1287841796875,0.9990000128746032,0.3810972869396209,0.3441549241542816,293.2682189941406,297.1499938964844,293.1499938964844,0.0066106626763939,-2330.813720703125,299.57208251953125,0.5066452026367188,0.050000000745058,0.2308986783027649,291.2122802734375,291.1499938964844,261.7984313964844,260.1399230957031,279.9103698730469,293.2681884765625,291.2032470703125,1.0,0.2486149966716766,0.7935107350349426,0.7935107350349426,1.0,1.0,-1.159648895263672,0.4925251007080078,0.6671237945556641,0.2113080769777298,0.0,0.0,0.7316044569015503,41.54573822021485,64.0,-73.70242309570312,-13041.6884765625,170.46751403808594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50103759765625,306.1400146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18217.275390625,18000.0,0.0,0.0,0.2949690520763397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9269334077835084,0.926942765712738,-9.337346455140503e-06,0.0,0.0002993560920003,0.0,0.0,107.38568878173828,0.0,0.0,0.0,0.5411832928657532,4.0,0.0,1.0
484020,293.1473388671875,297.1499938964844,293.1499938964844,0.0957857593894004,-2213.346435546875,304.148193359375,0.7375895977020264,0.1548217684030532,0.1405706405639648,293.1893615722656,297.1499938964844,293.1499938964844,0.004116378724575,-326.52618408203125,296.65777587890625,0.4941249489784241,0.050000000745058,0.0488739311695098,293.1991577148437,297.1499938964844,293.1499938964844,0.2054502665996551,-3169.8583984375,304.1532287597656,0.9017364382743835,0.2862890660762787,0.2012415826320648,293.16949462890625,297.1499938964844,293.1499938964844,0.2858768999576568,-5590.8662109375,304.1156311035156,0.990237295627594,0.3736253380775451,0.3561051487922668,293.2689819335937,297.1499938964844,293.1499938964844,0.0066284253261983,-2344.08740234375,299.4974060058594,0.4941249489784241,0.050000000745058,0.2318368852138519,291.1234741210937,291.1499938964844,261.7774353027344,260.1208801269531,279.89569091796875,293.2688903808594,291.1168212890625,1.0,0.2571183741092682,0.7931951284408569,0.7931951284408569,1.0,1.0,-1.1742035150527954,0.4989431500434875,0.6752603650093079,0.2149046957492828,0.0,0.0,0.7412448525428772,46.759559631347656,67.0,-97.49456024169922,-13157.4541015625,185.32704162597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4750671386719,306.103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17890.8984375,18000.0,0.0,0.0,0.2938510179519653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9328460097312928,0.9328553676605223,-9.33031060412759e-06,0.0,0.0002982214209623,0.0,0.0,108.38380432128906,0.0,0.0,0.0,0.54352867603302,4.0,0.0,1.0
484080,293.1473388671875,297.1499938964844,293.1499938964844,0.0957857593894004,-2213.346435546875,304.148193359375,0.7375895977020264,0.1548217684030532,0.1405706405639648,293.1893615722656,297.1499938964844,293.1499938964844,0.004116378724575,-326.52618408203125,296.65777587890625,0.4941249489784241,0.050000000745058,0.0488739311695098,293.1991577148437,297.1499938964844,293.1499938964844,0.2054502665996551,-3169.8583984375,304.1532287597656,0.9017364382743835,0.2862890660762787,0.2012415826320648,293.16949462890625,297.1499938964844,293.1499938964844,0.2858768999576568,-5590.8662109375,304.1156311035156,0.990237295627594,0.3736253380775451,0.3561051487922668,293.2689819335937,297.1499938964844,293.1499938964844,0.0066284253261983,-2344.08740234375,299.4974060058594,0.4941249489784241,0.050000000745058,0.2318368852138519,291.1234741210937,291.1499938964844,261.7774353027344,260.1208801269531,279.89569091796875,293.2688903808594,291.1168212890625,1.0,0.2571183741092682,0.7931951284408569,0.7931951284408569,1.0,1.0,-1.1742035150527954,0.4989431500434875,0.6752603650093079,0.2149046957492828,0.0,0.0,0.7412448525428772,46.759559631347656,67.0,-97.49456024169922,-13157.4541015625,185.32704162597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4750671386719,306.103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17890.8984375,18000.0,0.0,0.0,0.2938510179519653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9328460097312928,0.9328553676605223,-9.33031060412759e-06,0.0,0.0002982214209623,0.0,0.0,108.38380432128906,0.0,0.0,0.0,0.54352867603302,4.0,0.0,1.0
484140,293.1480712890625,297.1499938964844,293.1499938964844,0.0961002707481384,-2219.467041015625,304.1483154296875,0.7212066650390625,0.1547400057315826,0.1407403200864792,293.191650390625,297.1499938964844,293.1499938964844,0.0041274498216807,-327.628173828125,296.6243896484375,0.4818951785564422,0.050000000745058,0.0491041503846645,293.2008361816406,297.1499938964844,293.1499938964844,0.2046640813350677,-3160.4033203125,304.1535339355469,0.8778667449951172,0.2847053408622741,0.2003266960382461,293.1882629394531,297.1499938964844,293.1499938964844,0.2826243937015533,-5532.89697265625,304.1322937011719,0.9643354415893556,0.3692815601825714,0.3512755334377289,293.2704162597656,297.1499938964844,293.1499938964844,0.0066280704922974,-2346.697265625,299.44366455078125,0.4818951785564422,0.050000000745058,0.2329289466142654,291.1003723144531,291.1499938964844,261.7563781738281,260.1018371582031,279.8900756835937,293.27032470703125,291.09991455078125,1.0,0.2641418874263763,0.7928795218467712,0.7928795218467712,1.0,1.0,-1.169368028640747,0.4967584908008575,0.6726095080375671,0.2136770039796829,0.0,0.0,0.7500453591346741,52.52079391479492,70.0,-37.98361587524414,-13167.912109375,195.23223876953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41583251953125,306.1114196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17805.50390625,18000.0,0.0,0.0,0.2932567894458771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.952709436416626,0.95271897315979,-9.538434824207798e-06,0.0,0.0002976183604914,0.0,0.0,113.7852554321289,0.0,0.0,0.0,0.5521214008331299,4.0,0.0,1.0
484200,293.1480712890625,297.1499938964844,293.1499938964844,0.0961002707481384,-2219.467041015625,304.1483154296875,0.7212066650390625,0.1547400057315826,0.1407403200864792,293.191650390625,297.1499938964844,293.1499938964844,0.0041274498216807,-327.628173828125,296.6243896484375,0.4818951785564422,0.050000000745058,0.0491041503846645,293.2008361816406,297.1499938964844,293.1499938964844,0.2046640813350677,-3160.4033203125,304.1535339355469,0.8778667449951172,0.2847053408622741,0.2003266960382461,293.1882629394531,297.1499938964844,293.1499938964844,0.2826243937015533,-5532.89697265625,304.1322937011719,0.9643354415893556,0.3692815601825714,0.3512755334377289,293.2704162597656,297.1499938964844,293.1499938964844,0.0066280704922974,-2346.697265625,299.44366455078125,0.4818951785564422,0.050000000745058,0.2329289466142654,291.1003723144531,291.1499938964844,261.7563781738281,260.1018371582031,279.8900756835937,293.27032470703125,291.09991455078125,1.0,0.2641418874263763,0.7928795218467712,0.7928795218467712,1.0,1.0,-1.169368028640747,0.4967584908008575,0.6726095080375671,0.2136770039796829,0.0,0.0,0.7500453591346741,52.52079391479492,70.0,-37.98361587524414,-13167.912109375,195.23223876953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41583251953125,306.1114196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17805.50390625,18000.0,0.0,0.0,0.2932567894458771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.952709436416626,0.95271897315979,-9.538434824207798e-06,0.0,0.0002976183604914,0.0,0.0,113.7852554321289,0.0,0.0,0.0,0.5521214008331299,4.0,0.0,1.0
484260,293.1489562988281,297.1499938964844,293.1499938964844,0.0961785614490509,-2220.87646484375,304.14874267578125,0.7082695364952087,0.1546088010072708,0.1408160179853439,293.1939697265625,297.1499938964844,293.1499938964844,0.0041284011676907,-327.7322998046875,296.602783203125,0.4716245532035827,0.050000000745058,0.0493015646934509,293.2025146484375,297.1499938964844,293.1499938964844,0.2034459263086319,-3145.28564453125,304.1543884277344,0.8602456450462341,0.2830770909786224,0.1993426531553268,293.1941833496094,297.1499938964844,293.1499938964844,0.280830442905426,-5502.033203125,304.1410217285156,0.9430281519889832,0.3670991063117981,0.3490629196166992,293.2720031738281,297.1499938964844,293.1499938964844,0.0066122435964643,-2343.253662109375,299.39703369140625,0.4716245532035827,0.050000000745058,0.2338653951883316,291.0992736816406,291.1499938964844,261.7352294921875,260.08282470703125,279.8836364746094,293.2718811035156,291.09942626953125,1.0,0.2702222168445587,0.7923853993415833,0.7923853993415833,1.0,1.0,-1.1669821739196775,0.4956870675086975,0.6712951064109802,0.2129110395908355,0.0,0.0,0.7569407224655151,57.48289108276367,73.0,-9.602585792541504,-13176.498046875,204.3174285888672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34539794921875,306.0941467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17828.150390625,18000.0,0.0,0.0,0.29303640127182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9688718914985656,0.9688816666603088,-9.732152648211922e-06,0.0,0.0002973946684505,0.0,0.0,118.51001739501952,0.0,0.0,0.0,0.5594155788421631,4.0,0.0,1.0
484320,293.1489562988281,297.1499938964844,293.1499938964844,0.0961785614490509,-2220.87646484375,304.14874267578125,0.7082695364952087,0.1546088010072708,0.1408160179853439,293.1939697265625,297.1499938964844,293.1499938964844,0.0041284011676907,-327.7322998046875,296.602783203125,0.4716245532035827,0.050000000745058,0.0493015646934509,293.2025146484375,297.1499938964844,293.1499938964844,0.2034459263086319,-3145.28564453125,304.1543884277344,0.8602456450462341,0.2830770909786224,0.1993426531553268,293.1941833496094,297.1499938964844,293.1499938964844,0.280830442905426,-5502.033203125,304.1410217285156,0.9430281519889832,0.3670991063117981,0.3490629196166992,293.2720031738281,297.1499938964844,293.1499938964844,0.0066122435964643,-2343.253662109375,299.39703369140625,0.4716245532035827,0.050000000745058,0.2338653951883316,291.0992736816406,291.1499938964844,261.7352294921875,260.08282470703125,279.8836364746094,293.2718811035156,291.09942626953125,1.0,0.2702222168445587,0.7923853993415833,0.7923853993415833,1.0,1.0,-1.1669821739196775,0.4956870675086975,0.6712951064109802,0.2129110395908355,0.0,0.0,0.7569407224655151,57.48289108276367,73.0,-9.602585792541504,-13176.498046875,204.3174285888672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34539794921875,306.0941467285156,278.1499938964844,0.0,18000.0,313.1499938964844,17828.150390625,18000.0,0.0,0.0,0.29303640127182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9688718914985656,0.9688816666603088,-9.732152648211922e-06,0.0,0.0002973946684505,0.0,0.0,118.51001739501952,0.0,0.0,0.0,0.5594155788421631,4.0,0.0,1.0
484380,293.1497497558594,297.1499938964844,293.1499938964844,0.0961999967694282,-2221.179931640625,304.14910888671875,0.6971879601478577,0.1544769406318664,0.1408641785383224,293.19610595703125,297.1499938964844,293.1499938964844,0.0041264817118644,-327.57080078125,296.5832824707031,0.4614246189594269,0.050000000745058,0.0494781322777271,293.20391845703125,297.1499938964844,293.1499938964844,0.2021343559026718,-3128.978515625,304.15509033203125,0.8463960289955139,0.2814611196517944,0.1983446925878524,293.1959228515625,297.1499938964844,293.1499938964844,0.2796410918235779,-5481.8251953125,304.1459350585937,0.925407886505127,0.3656246066093445,0.3477332890033722,293.2733764648437,297.1499938964844,293.1499938964844,0.006591448560357,-2337.99560546875,299.3517761230469,0.4614246189594269,0.050000000745058,0.2347029596567154,291.10223388671875,291.1499938964844,261.71405029296875,260.0639038085937,279.8765563964844,293.2732849121094,291.1026306152344,1.0,0.2756015658378601,0.7918912768363953,0.7918912768363953,1.0,1.0,-1.1654632091522217,0.4950022101402282,0.6704609990119934,0.2123526781797409,0.0,0.0,0.7631375193595886,61.9293098449707,61.0,1.7620936632156372,-13182.40234375,212.6343231201172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2710876464844,306.06610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17846.392578125,18000.0,0.0,0.0,0.2931488156318664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.983263611793518,0.9832735657691956,-9.906882041832432e-06,0.0,0.0002975087845697,0.0,0.0,122.83124542236328,0.0,0.0,0.0,0.5659348368644714,4.0,0.0,1.0
484440,293.1497497558594,297.1499938964844,293.1499938964844,0.0961999967694282,-2221.179931640625,304.14910888671875,0.6971879601478577,0.1544769406318664,0.1408641785383224,293.19610595703125,297.1499938964844,293.1499938964844,0.0041264817118644,-327.57080078125,296.5832824707031,0.4614246189594269,0.050000000745058,0.0494781322777271,293.20391845703125,297.1499938964844,293.1499938964844,0.2021343559026718,-3128.978515625,304.15509033203125,0.8463960289955139,0.2814611196517944,0.1983446925878524,293.1959228515625,297.1499938964844,293.1499938964844,0.2796410918235779,-5481.8251953125,304.1459350585937,0.925407886505127,0.3656246066093445,0.3477332890033722,293.2733764648437,297.1499938964844,293.1499938964844,0.006591448560357,-2337.99560546875,299.3517761230469,0.4614246189594269,0.050000000745058,0.2347029596567154,291.10223388671875,291.1499938964844,261.71405029296875,260.0639038085937,279.8765563964844,293.2732849121094,291.1026306152344,1.0,0.2756015658378601,0.7918912768363953,0.7918912768363953,1.0,1.0,-1.1654632091522217,0.4950022101402282,0.6704609990119934,0.2123526781797409,0.0,0.0,0.7631375193595886,61.9293098449707,61.0,1.7620936632156372,-13182.40234375,212.6343231201172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2710876464844,306.06610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17846.392578125,18000.0,0.0,0.0,0.2931488156318664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.983263611793518,0.9832735657691956,-9.906882041832432e-06,0.0,0.0002975087845697,0.0,0.0,122.83124542236328,0.0,0.0,0.0,0.5659348368644714,4.0,0.0,1.0
484500,293.1500244140625,297.1499938964844,293.1499938964844,0.0961576849222183,-2220.326904296875,304.1493530273437,0.6956711411476135,0.1544225662946701,0.1408325433731079,293.197021484375,297.1499938964844,293.1499938964844,0.0041199447587132,-327.0534362792969,296.5740966796875,0.459978848695755,0.050000000745058,0.0495025068521499,293.2044677734375,297.1499938964844,293.1499938964844,0.2014151364564895,-3120.019775390625,304.1554870605469,0.8440743088722229,0.2806695401668548,0.1978062093257904,293.1961364746094,297.1499938964844,293.1499938964844,0.2790654301643371,-5472.23388671875,304.147705078125,0.922670841217041,0.3650001585483551,0.3471396267414093,293.27398681640625,297.1499938964844,293.1499938964844,0.0065708705224096,-2332.22314453125,299.3295593261719,0.459978848695755,0.050000000745058,0.2348185777664184,291.1044921875,291.1499938964844,261.7034912109375,260.054443359375,279.8731994628906,293.2738952636719,291.1050720214844,1.0,0.2758544087409973,0.7916442155838013,0.7916442155838013,1.0,1.0,-1.16423499584198,0.4944508671760559,0.6697841286659241,0.2119603008031845,0.0,0.0,0.7659485340118408,62.527862548828125,61.0,4.925704956054688,-13179.904296875,213.40673828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348937988281,306.0517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17855.453125,18000.0,0.0,0.0,0.2933051586151123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9898269772529602,0.9898369312286376,-9.987570592784324e-06,0.0,0.0002976674586534,0.0,0.0,124.84076690673828,0.0,0.0,0.0,0.5689152479171753,4.0,0.0,1.0
