time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484560,293.15020751953125,297.1499938964844,293.1499938964844,0.0960848554968833,-2218.89111328125,304.14959716796875,0.6967178583145142,0.1543906331062317,0.1407754272222519,293.1978454589844,297.1499938964844,293.1499938964844,0.0041096466593444,-326.2349548339844,296.5656433105469,0.4611132144927978,0.050000000745058,0.0494833588600158,293.2048645019531,297.1499938964844,293.1499938964844,0.200653076171875,-3110.5126953125,304.1558532714844,0.8445611596107483,0.2799010574817657,0.1972489058971405,293.1960754394531,297.1499938964844,293.1499938964844,0.2784599959850311,-5462.259765625,304.14923095703125,0.9237318634986876,0.3644268214702606,0.3465571701526642,293.27447509765625,297.1499938964844,293.1499938964844,0.0065433969721198,-2324.26416015625,299.3078918457031,0.4611132144927978,0.050000000745058,0.2347277551889419,291.1077880859375,291.1499938964844,261.6929016113281,260.0450439453125,279.8697509765625,293.2744140625,291.10858154296875,1.0,0.2749156057834625,0.7914744019508362,0.7914744019508362,1.0,1.0,-1.1626665592193604,0.4937582314014435,0.6689083576202393,0.2114875763654709,0.0,0.0,0.7684381604194641,62.01959609985352,49.0,7.935567855834961,-13174.2763671875,211.87294006347656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.201171875,306.03875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17866.470703125,18000.0,0.0,0.0,0.2935070097446441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9958733916282654,0.9958834648132324,-1.0062970432045404e-05,0.0,0.0002978722914122,0.0,0.0,126.7183837890625,0.0,0.0,0.0,0.5716624855995178,4.0,0.0,1.0
484620,293.150146484375,297.1499938964844,293.1499938964844,0.0958957895636558,-2215.185302734375,304.1500549316406,0.7045740485191345,0.1543934792280197,0.1406342387199401,293.1990661621094,297.1499938964844,293.1499938964844,0.0040812622755765,-323.9717712402344,296.55084228515625,0.4687787890434265,0.050000000745058,0.0493532754480838,293.2052307128906,297.1499938964844,293.1499938964844,0.1990621238946914,-3090.638671875,304.15655517578125,0.8518834710121155,0.2784355878829956,0.1961157768964767,293.1954040527344,297.1499938964844,293.1499938964844,0.2771838903427124,-5441.490234375,304.1515808105469,0.9343557357788086,0.3633923530578613,0.3454195559024811,293.2751770019531,297.1499938964844,293.1499938964844,0.0064744465053081,-2303.822509765625,299.2661437988281,0.4687787890434265,0.050000000745058,0.2341106832027435,291.1168212890625,291.1499938964844,261.6717834472656,260.0263366699219,279.86297607421875,293.275146484375,291.1178894042969,1.0,0.2700934410095215,0.7911347150802612,0.7911347150802612,1.0,1.0,-1.1588749885559082,0.4920835494995117,0.6667914986610413,0.2103842198848724,0.0,0.0,0.7722856402397156,58.669918060302734,37.0,12.481840133666992,-13155.8330078125,203.99832153320312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14453125,306.0179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17896.65234375,18000.0,0.0,0.0,0.2939873039722442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0058269500732422,1.005837082862854,-1.019078445096966e-05,0.0,0.0002983597223646,0.0,0.0,129.87823486328125,0.0,0.0,0.0,0.5762015581130981,4.0,0.0,1.0
484680,293.150146484375,297.1499938964844,293.1499938964844,0.0958957895636558,-2215.185302734375,304.1500549316406,0.7045740485191345,0.1543934792280197,0.1406342387199401,293.1990661621094,297.1499938964844,293.1499938964844,0.0040812622755765,-323.9717712402344,296.55084228515625,0.4687787890434265,0.050000000745058,0.0493532754480838,293.2052307128906,297.1499938964844,293.1499938964844,0.1990621238946914,-3090.638671875,304.15655517578125,0.8518834710121155,0.2784355878829956,0.1961157768964767,293.1954040527344,297.1499938964844,293.1499938964844,0.2771838903427124,-5441.490234375,304.1515808105469,0.9343557357788086,0.3633923530578613,0.3454195559024811,293.2751770019531,297.1499938964844,293.1499938964844,0.0064744465053081,-2303.822509765625,299.2661437988281,0.4687787890434265,0.050000000745058,0.2341106832027435,291.1168212890625,291.1499938964844,261.6717834472656,260.0263366699219,279.86297607421875,293.275146484375,291.1178894042969,1.0,0.2700934410095215,0.7911347150802612,0.7911347150802612,1.0,1.0,-1.1588749885559082,0.4920835494995117,0.6667914986610413,0.2103842198848724,0.0,0.0,0.7722856402397156,58.669918060302734,37.0,12.481840133666992,-13155.8330078125,203.99832153320312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14453125,306.0179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17896.65234375,18000.0,0.0,0.0,0.2939873039722442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0058269500732422,1.005837082862854,-1.019078445096966e-05,0.0,0.0002983597223646,0.0,0.0,129.87823486328125,0.0,0.0,0.0,0.5762015581130981,4.0,0.0,1.0
484740,293.14971923828125,297.1499938964844,293.1499938964844,0.095678724348545,-2210.942138671875,304.150390625,0.7188535332679749,0.1544761210680008,0.1404818594455719,293.1997985839844,297.1499938964844,293.1499938964844,0.0040457770228385,-321.1371459960937,296.538330078125,0.480423629283905,0.050000000745058,0.0491330698132514,293.2051086425781,297.1499938964844,293.1499938964844,0.1974303275346756,-3070.23193359375,304.1570739746094,0.8674077391624451,0.2770606577396393,0.1949803829193115,293.1942749023437,297.1499938964844,293.1499938964844,0.2758499979972839,-5420.02001953125,304.1532592773437,0.9547512531280518,0.3624718487262726,0.3443082571029663,293.27545166015625,297.1499938964844,293.1499938964844,0.006392772309482,-2279.1748046875,299.22607421875,0.480423629283905,0.050000000745058,0.233066126704216,291.1279296875,291.1499938964844,261.65069580078125,260.0077819824219,279.8563537597656,293.27545166015625,291.1291809082031,1.0,0.2622018754482269,0.790795087814331,0.790795087814331,1.0,1.0,-1.1544774770736694,0.4901379942893982,0.6643394827842712,0.209142193198204,0.0,0.0,0.774500846862793,53.03038024902344,25.0,15.43310832977295,-13130.41015625,191.4801788330078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058044433594,306.0059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17932.794921875,18000.0,0.0,0.0,0.2944797873497009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.012507081031799,1.012517333030701,-1.0280831702402791e-05,0.0,0.0002988595224451,0.0,0.0,132.0631866455078,0.0,0.0,0.0,0.5792635083198547,4.0,0.0,1.0
484800,293.14971923828125,297.1499938964844,293.1499938964844,0.095678724348545,-2210.942138671875,304.150390625,0.7188535332679749,0.1544761210680008,0.1404818594455719,293.1997985839844,297.1499938964844,293.1499938964844,0.0040457770228385,-321.1371459960937,296.538330078125,0.480423629283905,0.050000000745058,0.0491330698132514,293.2051086425781,297.1499938964844,293.1499938964844,0.1974303275346756,-3070.23193359375,304.1570739746094,0.8674077391624451,0.2770606577396393,0.1949803829193115,293.1942749023437,297.1499938964844,293.1499938964844,0.2758499979972839,-5420.02001953125,304.1532592773437,0.9547512531280518,0.3624718487262726,0.3443082571029663,293.27545166015625,297.1499938964844,293.1499938964844,0.006392772309482,-2279.1748046875,299.22607421875,0.480423629283905,0.050000000745058,0.233066126704216,291.1279296875,291.1499938964844,261.65069580078125,260.0077819824219,279.8563537597656,293.27545166015625,291.1291809082031,1.0,0.2622018754482269,0.790795087814331,0.790795087814331,1.0,1.0,-1.1544774770736694,0.4901379942893982,0.6643394827842712,0.209142193198204,0.0,0.0,0.774500846862793,53.03038024902344,25.0,15.43310832977295,-13130.41015625,191.4801788330078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058044433594,306.0059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17932.794921875,18000.0,0.0,0.0,0.2944797873497009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.012507081031799,1.012517333030701,-1.0280831702402791e-05,0.0,0.0002988595224451,0.0,0.0,132.0631866455078,0.0,0.0,0.0,0.5792635083198547,4.0,0.0,1.0
484860,293.1490173339844,297.1499938964844,293.1499938964844,0.0954557880759239,-2206.5859375,304.150634765625,0.7389058470726013,0.1546257138252258,0.1403355002403259,293.20001220703125,297.1499938964844,293.1499938964844,0.0040060859173536,-317.9628601074219,296.5276794433594,0.4953499436378479,0.050000000745058,0.0488527938723564,293.2046203613281,297.1499938964844,293.1499938964844,0.1957949548959732,-3049.76318359375,304.1574401855469,0.8925001621246338,0.2757666409015655,0.1938587576150894,293.1928405761719,297.1499938964844,293.1499938964844,0.2744935750961303,-5398.34521484375,304.1544189453125,0.9821557998657228,0.3616410493850708,0.3432261347770691,293.275390625,297.1499938964844,293.1499938964844,0.0063036293722689,-2251.941650390625,299.1874389648437,0.4953499436378479,0.050000000745058,0.2317366302013397,291.1402282714844,291.1499938964844,261.6297302246094,259.9894104003906,279.8498229980469,293.275390625,291.1415710449219,1.0,0.2519724071025848,0.7904841899871826,0.7904841899871826,1.0,1.0,-1.1497244834899902,0.4880340695381164,0.6616904735565186,0.2078327089548111,0.0,0.0,0.7749848961830139,45.86559677124024,25.0,17.073610305786133,-13100.12109375,175.96182250976562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0867919921875,306.00372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.123046875,18000.0,0.0,0.0,0.2948906719684601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0156065225601196,1.0156168937683103,-1.0327898053219542e-05,0.0,0.0002992765512317,0.0,0.0,133.13267517089844,0.0,0.0,0.0,0.5806987285614014,4.0,0.0,1.0
484920,293.1490173339844,297.1499938964844,293.1499938964844,0.0954557880759239,-2206.5859375,304.150634765625,0.7389058470726013,0.1546257138252258,0.1403355002403259,293.20001220703125,297.1499938964844,293.1499938964844,0.0040060859173536,-317.9628601074219,296.5276794433594,0.4953499436378479,0.050000000745058,0.0488527938723564,293.2046203613281,297.1499938964844,293.1499938964844,0.1957949548959732,-3049.76318359375,304.1574401855469,0.8925001621246338,0.2757666409015655,0.1938587576150894,293.1928405761719,297.1499938964844,293.1499938964844,0.2744935750961303,-5398.34521484375,304.1544189453125,0.9821557998657228,0.3616410493850708,0.3432261347770691,293.275390625,297.1499938964844,293.1499938964844,0.0063036293722689,-2251.941650390625,299.1874389648437,0.4953499436378479,0.050000000745058,0.2317366302013397,291.1402282714844,291.1499938964844,261.6297302246094,259.9894104003906,279.8498229980469,293.275390625,291.1415710449219,1.0,0.2519724071025848,0.7904841899871826,0.7904841899871826,1.0,1.0,-1.1497244834899902,0.4880340695381164,0.6616904735565186,0.2078327089548111,0.0,0.0,0.7749848961830139,45.86559677124024,25.0,17.073610305786133,-13100.12109375,175.96182250976562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0867919921875,306.00372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.123046875,18000.0,0.0,0.0,0.2948906719684601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0156065225601196,1.0156168937683103,-1.0327898053219542e-05,0.0,0.0002992765512317,0.0,0.0,133.13267517089844,0.0,0.0,0.0,0.5806987285614014,4.0,0.0,1.0
484980,293.14825439453125,297.1499938964844,293.1499938964844,0.0953290536999702,-2204.056640625,304.150634765625,0.7569736838340759,0.1548079550266266,0.1403036564588546,293.19976806640625,297.1499938964844,293.1499938964844,0.0039742165245115,-315.3908996582031,296.5179748535156,0.5084283947944641,0.050000000745058,0.0486515164375305,293.2038879394531,297.1499938964844,293.1499938964844,0.1942890882492065,-3030.936279296875,304.157470703125,0.9152106642723083,0.2745262384414673,0.1928388327360153,293.1909484863281,297.1499938964844,293.1499938964844,0.2718795239925384,-5355.17138671875,304.1576232910156,0.9990000128746032,0.3609370589256286,0.3406213223934173,293.27508544921875,297.1499938964844,293.1499938964844,0.0062281964346766,-2228.7568359375,299.1494445800781,0.5084283947944641,0.050000000745058,0.2307818382978439,291.1521911621094,291.1499938964844,261.60888671875,259.97125244140625,279.84381103515625,293.2751159667969,291.1534423828125,1.0,0.2444284111261367,0.790173351764679,0.790173351764679,1.0,1.0,-1.1441174745559692,0.4855313301086426,0.6585861444473267,0.2063800692558288,0.0,0.0,0.7738760113716125,40.69118118286133,25.0,16.966548919677734,-13060.7138671875,164.1717529296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0863037109375,306.0108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.455078125,18000.0,0.0,0.0,0.2951550781726837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0151351690292358,1.0151454210281372,-1.0330753866583107e-05,0.0,0.0002995448885485,0.0,0.0,133.06185913085938,0.0,0.0,0.0,0.5805099010467529,4.0,0.0,1.0
485040,293.14825439453125,297.1499938964844,293.1499938964844,0.0953290536999702,-2204.056640625,304.150634765625,0.7569736838340759,0.1548079550266266,0.1403036564588546,293.19976806640625,297.1499938964844,293.1499938964844,0.0039742165245115,-315.3908996582031,296.5179748535156,0.5084283947944641,0.050000000745058,0.0486515164375305,293.2038879394531,297.1499938964844,293.1499938964844,0.1942890882492065,-3030.936279296875,304.157470703125,0.9152106642723083,0.2745262384414673,0.1928388327360153,293.1909484863281,297.1499938964844,293.1499938964844,0.2718795239925384,-5355.17138671875,304.1576232910156,0.9990000128746032,0.3609370589256286,0.3406213223934173,293.27508544921875,297.1499938964844,293.1499938964844,0.0062281964346766,-2228.7568359375,299.1494445800781,0.5084283947944641,0.050000000745058,0.2307818382978439,291.1521911621094,291.1499938964844,261.60888671875,259.97125244140625,279.84381103515625,293.2751159667969,291.1534423828125,1.0,0.2444284111261367,0.790173351764679,0.790173351764679,1.0,1.0,-1.1441174745559692,0.4855313301086426,0.6585861444473267,0.2063800692558288,0.0,0.0,0.7738760113716125,40.69118118286133,25.0,16.966548919677734,-13060.7138671875,164.1717529296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0863037109375,306.0108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.455078125,18000.0,0.0,0.0,0.2951550781726837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0151351690292358,1.0151454210281372,-1.0330753866583107e-05,0.0,0.0002995448885485,0.0,0.0,133.06185913085938,0.0,0.0,0.0,0.5805099010467529,4.0,0.0,1.0
485100,293.1478576660156,297.1499938964844,293.1499938964844,0.0952688381075859,-2202.77685546875,304.150634765625,0.7627134919166565,0.1549045741558075,0.1403385251760482,293.199462890625,297.1499938964844,293.1499938964844,0.0039627822116017,-314.3937683105469,296.5159606933594,0.5125777125358582,0.050000000745058,0.0485971421003341,293.2034912109375,297.1499938964844,293.1499938964844,0.1935143023729324,-3021.163818359375,304.15753173828125,0.9224016666412354,0.2739222943782806,0.1923756003379821,293.1852722167969,297.1499938964844,293.1499938964844,0.2644588351249695,-5235.9765625,304.169677734375,0.9990000128746032,0.3615283668041229,0.3330814838409424,293.2747802734375,297.1499938964844,293.1499938964844,0.0061973170377314,-2218.837158203125,299.13232421875,0.5125777125358582,0.050000000745058,0.2305239140987396,291.1620483398437,291.1499938964844,261.5985107421875,259.9622802734375,279.8440856933594,293.2748107910156,291.1654357910156,1.0,0.2411602288484573,0.7900179028511047,0.7900179028511047,1.0,1.0,-1.1340148448944092,0.4810743331909179,0.6529405117034912,0.2038049399852752,0.0,0.0,0.7721381783485413,39.1747932434082,25.0,29.068071365356445,-12988.4169921875,158.33868408203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0990905761719,306.0357360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18034.83203125,18000.0,0.0,0.0,0.2951439619064331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0134544372558594,1.0134648084640503,-1.0315562576579396e-05,0.0,0.0002995335962623,0.0,0.0,132.57647705078125,0.0,0.0,0.0,0.5797325968742371,4.0,0.0,1.0
485160,293.1475524902344,297.1499938964844,293.1499938964844,0.0951400697231292,-2200.083251953125,304.1507568359375,0.7681593894958496,0.1549898833036422,0.1403736770153045,293.1991577148437,297.1499938964844,293.1499938964844,0.0039501315914094,-313.2069702148437,296.5192565917969,0.5165460109710693,0.050000000745058,0.0485488064587116,293.2031555175781,297.1499938964844,293.1499938964844,0.1926052421331405,-3009.5634765625,304.1578063964844,0.9291525483131408,0.2733123302459717,0.1919170320034027,293.1747436523437,297.1499938964844,293.1499938964844,0.2574466466903686,-5122.54248046875,304.1788024902344,0.9990000128746032,0.3631448745727539,0.3261229395866394,293.2744445800781,297.1499938964844,293.1499938964844,0.006164823193103,-2207.758544921875,299.1189270019531,0.5165460109710693,0.050000000745058,0.2302946299314499,291.1807861328125,291.1499938964844,261.5881652832031,259.953369140625,279.8436889648437,293.27447509765625,291.18524169921875,1.0,0.2382019311189651,0.7898961305618286,0.7898961305618286,1.0,1.0,-1.1248198747634888,0.477026879787445,0.6477929949760437,0.201463520526886,0.0,0.0,0.7682324647903442,37.82459259033203,25.0,42.37872695922852,-12920.330078125,153.1454315185547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253967285156,306.0648803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18091.6015625,18000.0,0.0,0.0,0.2949581742286682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.008963704109192,1.0089739561080933,-1.0273250154568814e-05,0.0,0.0002993450616486,0.0,0.0,131.26913452148438,0.0,0.0,0.0,0.577670156955719,4.0,0.0,1.0
485220,293.1470642089844,297.1499938964844,293.1499938964844,0.09487085044384,-2194.46728515625,304.15093994140625,0.7781394124031067,0.1551550477743148,0.1404451578855514,293.19842529296875,297.1499938964844,293.1499938964844,0.0039250012487173,-310.8341369628906,296.52789306640625,0.5239048004150391,0.050000000745058,0.0484673827886581,293.2025146484375,297.1499938964844,293.1499938964844,0.1907771974802017,-2986.217041015625,304.1582336425781,0.9410671591758728,0.2720967829227447,0.191008985042572,293.1466369628906,297.1499938964844,293.1499938964844,0.2450266927480697,-4921.86083984375,304.1896667480469,0.9990000128746032,0.3682040274143219,0.3140524625778198,293.2733764648437,297.1499938964844,293.1499938964844,0.0061022765003144,-2186.1884765625,299.094482421875,0.5239048004150391,0.050000000745058,0.2299084067344665,291.2208251953125,291.1499938964844,261.5676574707031,259.93572998046875,279.8416442871094,293.2734680175781,291.2248229980469,1.0,0.2330788969993591,0.7896526455879211,0.7896526455879211,1.0,1.0,-1.1087651252746582,0.4699680507183075,0.6387970447540283,0.1973893195390701,0.0,0.0,0.7560642957687378,35.5450325012207,28.0,50.825626373291016,-12783.9033203125,144.40353393554688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21075439453125,306.1232604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18233.3515625,18000.0,0.0,0.0,0.2940441966056824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.989374577999115,0.989384651184082,-1.0067594303109216e-05,0.0,0.0002984174643643,0.0,0.0,125.46920013427734,0.0,0.0,0.0,0.5688772201538086,4.0,0.0,1.0
485280,293.1470642089844,297.1499938964844,293.1499938964844,0.09487085044384,-2194.46728515625,304.15093994140625,0.7781394124031067,0.1551550477743148,0.1404451578855514,293.19842529296875,297.1499938964844,293.1499938964844,0.0039250012487173,-310.8341369628906,296.52789306640625,0.5239048004150391,0.050000000745058,0.0484673827886581,293.2025146484375,297.1499938964844,293.1499938964844,0.1907771974802017,-2986.217041015625,304.1582336425781,0.9410671591758728,0.2720967829227447,0.191008985042572,293.1466369628906,297.1499938964844,293.1499938964844,0.2450266927480697,-4921.86083984375,304.1896667480469,0.9990000128746032,0.3682040274143219,0.3140524625778198,293.2733764648437,297.1499938964844,293.1499938964844,0.0061022765003144,-2186.1884765625,299.094482421875,0.5239048004150391,0.050000000745058,0.2299084067344665,291.2208251953125,291.1499938964844,261.5676574707031,259.93572998046875,279.8416442871094,293.2734680175781,291.2248229980469,1.0,0.2330788969993591,0.7896526455879211,0.7896526455879211,1.0,1.0,-1.1087651252746582,0.4699680507183075,0.6387970447540283,0.1973893195390701,0.0,0.0,0.7560642957687378,35.5450325012207,28.0,50.825626373291016,-12783.9033203125,144.40353393554688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21075439453125,306.1232604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18233.3515625,18000.0,0.0,0.0,0.2940441966056824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.989374577999115,0.989384651184082,-1.0067594303109216e-05,0.0,0.0002984174643643,0.0,0.0,125.46920013427734,0.0,0.0,0.0,0.5688772201538086,4.0,0.0,1.0
485340,293.1465759277344,297.1499938964844,293.1499938964844,0.0947288498282432,-2191.4326171875,304.1508483886719,0.784592866897583,0.1553283184766769,0.1405534446239471,293.197509765625,297.1499938964844,293.1499938964844,0.0039046769961714,-308.970947265625,296.5306396484375,0.5286431312561035,0.050000000745058,0.0484198108315467,293.20184326171875,297.1499938964844,293.1499938964844,0.1891981363296508,-2966.1953125,304.1581115722656,0.9477832913398744,0.2709019780158996,0.1901380717754364,293.1180419921875,297.1499938964844,293.1499938964844,0.2372382432222366,-4797.29296875,304.1891784667969,0.9990000128746032,0.3740963637828827,0.3067788481712341,293.2718200683594,297.1499938964844,293.1499938964844,0.0060499617829918,-2168.611083984375,299.0675048828125,0.5286431312561035,0.050000000745058,0.2296827435493469,291.2494812011719,291.1499938964844,261.5473327636719,259.9184265136719,279.8367919921875,293.2719421386719,291.2513732910156,1.0,0.2300899028778076,0.7894091606140137,0.7894091606140137,1.0,1.0,-1.098788499832153,0.4655846655368805,0.6332038044929504,0.1948418617248535,0.0,0.0,0.7406758666038513,34.206199645996094,31.0,36.4674186706543,-12671.6162109375,139.22869873046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3255615234375,306.1694641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18335.181640625,18000.0,0.0,0.0,0.2924286127090454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9591661095619202,0.9591758251190186,-9.73318219621433e-06,0.0,0.0002967778709717,0.0,0.0,116.67972564697266,0.0,0.0,0.0,0.5553947687149048,4.0,0.0,1.0
485400,293.1465759277344,297.1499938964844,293.1499938964844,0.0947288498282432,-2191.4326171875,304.1508483886719,0.784592866897583,0.1553283184766769,0.1405534446239471,293.197509765625,297.1499938964844,293.1499938964844,0.0039046769961714,-308.970947265625,296.5306396484375,0.5286431312561035,0.050000000745058,0.0484198108315467,293.20184326171875,297.1499938964844,293.1499938964844,0.1891981363296508,-2966.1953125,304.1581115722656,0.9477832913398744,0.2709019780158996,0.1901380717754364,293.1180419921875,297.1499938964844,293.1499938964844,0.2372382432222366,-4797.29296875,304.1891784667969,0.9990000128746032,0.3740963637828827,0.3067788481712341,293.2718200683594,297.1499938964844,293.1499938964844,0.0060499617829918,-2168.611083984375,299.0675048828125,0.5286431312561035,0.050000000745058,0.2296827435493469,291.2494812011719,291.1499938964844,261.5473327636719,259.9184265136719,279.8367919921875,293.2719421386719,291.2513732910156,1.0,0.2300899028778076,0.7894091606140137,0.7894091606140137,1.0,1.0,-1.098788499832153,0.4655846655368805,0.6332038044929504,0.1948418617248535,0.0,0.0,0.7406758666038513,34.206199645996094,31.0,36.4674186706543,-12671.6162109375,139.22869873046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3255615234375,306.1694641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18335.181640625,18000.0,0.0,0.0,0.2924286127090454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9591661095619202,0.9591758251190186,-9.73318219621433e-06,0.0,0.0002967778709717,0.0,0.0,116.67972564697266,0.0,0.0,0.0,0.5553947687149048,4.0,0.0,1.0
485460,293.1460876464844,297.1499938964844,293.1499938964844,0.0948031470179557,-2192.796630859375,304.15045166015625,0.7875359058380127,0.1555145978927612,0.1406993567943573,293.1962890625,297.1499938964844,293.1499938964844,0.0038911821320652,-307.889892578125,296.5212097167969,0.53067946434021,0.050000000745058,0.0484003908932209,293.2011108398437,297.1499938964844,293.1499938964844,0.1880480498075485,-2951.916259765625,304.1573181152344,0.9497222304344176,0.2697364687919616,0.1893069893121719,293.0965576171875,297.1499938964844,293.1499938964844,0.233865201473236,-4745.42626953125,304.1816101074219,0.9990000128746032,0.3792741298675537,0.3037584125995636,293.2699890136719,297.1499938964844,293.1499938964844,0.0060097952373325,-2156.4384765625,299.03302001953125,0.53067946434021,0.050000000745058,0.2295906096696853,291.2555847167969,291.1499938964844,261.5272827148437,259.9014587402344,279.8294982910156,293.2701110839844,291.2549133300781,1.0,0.2288264036178589,0.7892811298370361,0.7892811298370361,1.0,1.0,-1.094205021858215,0.4635686576366424,0.6306363344192505,0.1936777383089065,0.0,0.0,0.7259345650672913,33.65323257446289,34.0,8.551169395446777,-12587.0986328125,136.9947052001953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4472045898437,306.19842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18354.056640625,18000.0,0.0,0.0,0.290264755487442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9255284070968628,0.9255377650260924,-9.352474080515094e-06,0.0,0.0002945818414445,0.0,0.0,107.26232147216795,0.0,0.0,0.0,0.5404738783836365,4.0,0.0,1.0
485520,293.1460876464844,297.1499938964844,293.1499938964844,0.0948031470179557,-2192.796630859375,304.15045166015625,0.7875359058380127,0.1555145978927612,0.1406993567943573,293.1962890625,297.1499938964844,293.1499938964844,0.0038911821320652,-307.889892578125,296.5212097167969,0.53067946434021,0.050000000745058,0.0484003908932209,293.2011108398437,297.1499938964844,293.1499938964844,0.1880480498075485,-2951.916259765625,304.1573181152344,0.9497222304344176,0.2697364687919616,0.1893069893121719,293.0965576171875,297.1499938964844,293.1499938964844,0.233865201473236,-4745.42626953125,304.1816101074219,0.9990000128746032,0.3792741298675537,0.3037584125995636,293.2699890136719,297.1499938964844,293.1499938964844,0.0060097952373325,-2156.4384765625,299.03302001953125,0.53067946434021,0.050000000745058,0.2295906096696853,291.2555847167969,291.1499938964844,261.5272827148437,259.9014587402344,279.8294982910156,293.2701110839844,291.2549133300781,1.0,0.2288264036178589,0.7892811298370361,0.7892811298370361,1.0,1.0,-1.094205021858215,0.4635686576366424,0.6306363344192505,0.1936777383089065,0.0,0.0,0.7259345650672913,33.65323257446289,34.0,8.551169395446777,-12587.0986328125,136.9947052001953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4472045898437,306.19842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18354.056640625,18000.0,0.0,0.0,0.290264755487442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9255284070968628,0.9255377650260924,-9.352474080515094e-06,0.0,0.0002945818414445,0.0,0.0,107.26232147216795,0.0,0.0,0.0,0.5404738783836365,4.0,0.0,1.0
485580,293.1456298828125,297.1499938964844,293.1499938964844,0.0950743332505226,-2198.15283203125,304.1498413085937,0.7874841690063477,0.1557073891162872,0.1408742815256118,293.1947326660156,297.1499938964844,293.1499938964844,0.0038842596113681,-307.5484924316406,296.5006103515625,0.5303831100463867,0.050000000745058,0.0484031923115253,293.2003479003906,297.1499938964844,293.1499938964844,0.1872926205396652,-2942.894287109375,304.1561279296875,0.9477365612983704,0.2685965299606323,0.188511237502098,293.08428955078125,297.1499938964844,293.1499938964844,0.2341707944869995,-4754.03955078125,304.1705017089844,0.9990000128746032,0.3831386566162109,0.3041943609714508,293.2681884765625,297.1499938964844,293.1499938964844,0.0059797065332531,-2148.913818359375,298.9906005859375,0.5303831100463867,0.050000000745058,0.2296039015054702,291.2405090332031,291.1499938964844,261.5074768066406,259.8848571777344,279.8207397460937,293.268310546875,291.23779296875,1.0,0.2289898693561554,0.7891530990600586,0.7891530990600586,1.0,1.0,-1.0940009355545044,0.4634629786014557,0.6305379271507263,0.1936205774545669,0.0,0.0,0.7146828174591064,33.72151565551758,37.0,-19.335708618164062,-12537.2978515625,137.06871032714844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55499267578125,306.21307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18296.154296875,18000.0,0.0,0.0,0.2877729833126068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8962176442146301,0.8962266445159912,-9.015127943712288e-06,0.0,0.0002920530096162,0.0,0.0,99.38640594482422,0.0,0.0,0.0,0.5275239944458008,4.0,0.0,1.0
485640,293.1456298828125,297.1499938964844,293.1499938964844,0.0950743332505226,-2198.15283203125,304.1498413085937,0.7874841690063477,0.1557073891162872,0.1408742815256118,293.1947326660156,297.1499938964844,293.1499938964844,0.0038842596113681,-307.5484924316406,296.5006103515625,0.5303831100463867,0.050000000745058,0.0484031923115253,293.2003479003906,297.1499938964844,293.1499938964844,0.1872926205396652,-2942.894287109375,304.1561279296875,0.9477365612983704,0.2685965299606323,0.188511237502098,293.08428955078125,297.1499938964844,293.1499938964844,0.2341707944869995,-4754.03955078125,304.1705017089844,0.9990000128746032,0.3831386566162109,0.3041943609714508,293.2681884765625,297.1499938964844,293.1499938964844,0.0059797065332531,-2148.913818359375,298.9906005859375,0.5303831100463867,0.050000000745058,0.2296039015054702,291.2405090332031,291.1499938964844,261.5074768066406,259.8848571777344,279.8207397460937,293.268310546875,291.23779296875,1.0,0.2289898693561554,0.7891530990600586,0.7891530990600586,1.0,1.0,-1.0940009355545044,0.4634629786014557,0.6305379271507263,0.1936205774545669,0.0,0.0,0.7146828174591064,33.72151565551758,37.0,-19.335708618164062,-12537.2978515625,137.06871032714844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55499267578125,306.21307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18296.154296875,18000.0,0.0,0.0,0.2877729833126068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8962176442146301,0.8962266445159912,-9.015127943712288e-06,0.0,0.0002920530096162,0.0,0.0,99.38640594482422,0.0,0.0,0.0,0.5275239944458008,4.0,0.0,1.0
485700,293.1454162597656,297.1499938964844,293.1499938964844,0.0952649712562561,-2201.942626953125,304.1495361328125,0.7864987254142761,0.155802771449089,0.1409685462713241,293.19384765625,297.1499938964844,293.1499938964844,0.0038828756660223,-307.60321044921875,296.4872131347656,0.529492199420929,0.050000000745058,0.048411663621664,293.1999816894531,297.1499938964844,293.1499938964844,0.1870273202657699,-2939.86962890625,304.1554870605469,0.9454777836799622,0.2680330872535705,0.1881238222122192,293.0815734863281,297.1499938964844,293.1499938964844,0.2354971170425415,-4777.5087890625,304.16436767578125,0.9990000128746032,0.3845021724700928,0.3055122494697571,293.2674255371094,297.1499938964844,293.1499938964844,0.0059674130752682,-2146.43603515625,298.9668884277344,0.529492199420929,0.050000000745058,0.2296440750360489,291.2268981933594,291.1499938964844,261.4976806640625,259.876708984375,279.8159484863281,293.2675170898437,291.2234802246094,1.0,0.2295253127813339,0.789089024066925,0.789089024066925,1.0,1.0,-1.095288634300232,0.4640160202980041,0.6312726140022278,0.1939429938793182,0.0,0.0,0.7109034061431885,33.95322799682617,37.0,-30.70123863220215,-12527.439453125,137.83712768554688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5977478027344,306.2156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18246.828125,18000.0,0.0,0.0,0.2864909470081329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8849418759346008,0.8849507570266724,-8.882013389666099e-06,0.0,0.0002907518937718,0.0,0.0,96.42253112792967,0.0,0.0,0.0,0.5225421786308289,4.0,0.0,1.0
485760,293.1452331542969,297.1499938964844,293.1499938964844,0.0954799130558967,-2206.22021484375,304.14923095703125,0.7849627733230591,0.1558957248926162,0.1410651355981826,293.19287109375,297.1499938964844,293.1499938964844,0.0038826242089271,-307.7740173339844,296.4725341796875,0.5281816720962524,0.050000000745058,0.0484243258833885,293.1996154785156,297.1499938964844,293.1499938964844,0.1868132650852203,-2937.514404296875,304.1548767089844,0.9424731135368348,0.2674722969532013,0.1877417415380478,293.0810852050781,297.1499938964844,293.1499938964844,0.2375035732984542,-4811.9736328125,304.1581115722656,0.9990000128746032,0.3854690194129944,0.30747190117836,293.2667236328125,297.1499938964844,293.1499938964844,0.0059564025141298,-2144.547119140625,298.94189453125,0.5281816720962524,0.050000000745058,0.2297041416168213,291.2106018066406,291.1499938964844,261.48797607421875,259.86865234375,279.8111267089844,293.2668151855469,291.2066955566406,1.0,0.2303259223699569,0.7889596819877625,0.7889596819877625,1.0,1.0,-1.0973848104476929,0.4649150967597961,0.6324697136878967,0.1944631040096283,0.0,0.0,0.7084856629371643,34.3018798828125,40.0,-39.62797164916992,-12528.013671875,139.0381317138672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6302795410156,306.2151184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18189.265625,18000.0,0.0,0.0,0.2852361500263214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8764836192131042,0.876492440700531,-8.778524716035463e-06,0.0,0.0002894784265663,0.0,0.0,94.204345703125,0.0,0.0,0.0,0.5187914371490479,4.0,0.0,1.0
485820,293.1449890136719,297.1499938964844,293.1499938964844,0.0959483906626701,-2215.53955078125,304.1487121582031,0.7804981470108032,0.1560698598623275,0.1412600129842758,293.1907958984375,297.1499938964844,293.1499938964844,0.0038846493698656,-308.3564147949219,296.44146728515625,0.5245251059532166,0.050000000745058,0.0484610013663768,293.19891357421875,297.1499938964844,293.1499938964844,0.186473086476326,-2933.92431640625,304.1538391113281,0.934514820575714,0.2663540542125702,0.1869894713163375,293.0862121582031,297.1499938964844,293.1499938964844,0.2432897239923477,-4909.17431640625,304.1457824707031,0.9990000128746032,0.3861880302429199,0.313079833984375,293.26580810546875,297.1499938964844,293.1499938964844,0.0059365183115005,-2141.73828125,298.88916015625,0.5245251059532166,0.050000000745058,0.2298781275749206,291.1735534667969,291.1499938964844,261.46881103515625,259.8528747558594,279.80108642578125,293.2658386230469,291.1692810058594,1.0,0.2326277643442154,0.7887008786201477,0.7887008786201477,1.0,1.0,-1.10369873046875,0.4676391184329986,0.636059582233429,0.1960393786430359,0.0,0.0,0.7077838778495789,35.315364837646484,43.0,-50.073020935058594,-12559.7939453125,142.6116485595703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6579284667969,306.2027282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18063.521484375,18000.0,0.0,0.0,0.2829665839672088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8686925172805786,0.868701159954071,-8.667520887684077e-06,0.0,0.0002871750912163,0.0,0.0,92.06379699707033,0.0,0.0,0.0,0.515259861946106,4.0,0.0,1.0
485880,293.1449890136719,297.1499938964844,293.1499938964844,0.0959483906626701,-2215.53955078125,304.1487121582031,0.7804981470108032,0.1560698598623275,0.1412600129842758,293.1907958984375,297.1499938964844,293.1499938964844,0.0038846493698656,-308.3564147949219,296.44146728515625,0.5245251059532166,0.050000000745058,0.0484610013663768,293.19891357421875,297.1499938964844,293.1499938964844,0.186473086476326,-2933.92431640625,304.1538391113281,0.934514820575714,0.2663540542125702,0.1869894713163375,293.0862121582031,297.1499938964844,293.1499938964844,0.2432897239923477,-4909.17431640625,304.1457824707031,0.9990000128746032,0.3861880302429199,0.313079833984375,293.26580810546875,297.1499938964844,293.1499938964844,0.0059365183115005,-2141.73828125,298.88916015625,0.5245251059532166,0.050000000745058,0.2298781275749206,291.1735534667969,291.1499938964844,261.46881103515625,259.8528747558594,279.80108642578125,293.2658386230469,291.1692810058594,1.0,0.2326277643442154,0.7887008786201477,0.7887008786201477,1.0,1.0,-1.10369873046875,0.4676391184329986,0.636059582233429,0.1960393786430359,0.0,0.0,0.7077838778495789,35.315364837646484,43.0,-50.073020935058594,-12559.7939453125,142.6116485595703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6579284667969,306.2027282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18063.521484375,18000.0,0.0,0.0,0.2829665839672088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8686925172805786,0.868701159954071,-8.667520887684077e-06,0.0,0.0002871750912163,0.0,0.0,92.06379699707033,0.0,0.0,0.0,0.515259861946106,4.0,0.0,1.0
485940,293.14483642578125,297.1499938964844,293.1499938964844,0.0964257344603538,-2225.015869140625,304.1483459472656,0.7746092081069946,0.1562232077121734,0.1414501219987869,293.1885986328125,297.1499938964844,293.1499938964844,0.0038889474235475,-309.1260070800781,296.4106140136719,0.5198571681976318,0.050000000745058,0.0485109984874725,293.1983337402344,297.1499938964844,293.1499938964844,0.1861684918403625,-2930.73681640625,304.153076171875,0.9245288372039796,0.2652342915534973,0.1862470954656601,293.09869384765625,297.1499938964844,293.1499938964844,0.251039057970047,-5036.9814453125,304.1343078613281,0.9990000128746032,0.3852875828742981,0.3205661177635193,293.2654724121094,297.1499938964844,293.1499938964844,0.0059175807982683,-2139.302490234375,298.8343200683594,0.5198571681976318,0.050000000745058,0.2301152795553207,291.1351928710937,291.1499938964844,261.45001220703125,259.8375549316406,279.7906188964844,293.2654724121094,291.1310729980469,1.0,0.2357152998447418,0.788442075252533,0.788442075252533,1.0,1.0,-1.1123653650283811,0.4713935554027557,0.6409717798233032,0.1982135027647018,0.0,0.0,0.712331235408783,36.69837188720703,46.0,-52.66609573364258,-12627.580078125,147.56117248535156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6293640136719,306.1717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.68359375,18000.0,0.0,0.0,0.2812608182430267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8729479908943176,0.8729566931724548,-8.684294698468875e-06,0.0,0.0002854439953807,0.0,0.0,92.88256072998048,0.0,0.0,0.0,0.5169776678085327,4.0,0.0,1.0
486000,293.14483642578125,297.1499938964844,293.1499938964844,0.0964257344603538,-2225.015869140625,304.1483459472656,0.7746092081069946,0.1562232077121734,0.1414501219987869,293.1885986328125,297.1499938964844,293.1499938964844,0.0038889474235475,-309.1260070800781,296.4106140136719,0.5198571681976318,0.050000000745058,0.0485109984874725,293.1983337402344,297.1499938964844,293.1499938964844,0.1861684918403625,-2930.73681640625,304.153076171875,0.9245288372039796,0.2652342915534973,0.1862470954656601,293.09869384765625,297.1499938964844,293.1499938964844,0.251039057970047,-5036.9814453125,304.1343078613281,0.9990000128746032,0.3852875828742981,0.3205661177635193,293.2654724121094,297.1499938964844,293.1499938964844,0.0059175807982683,-2139.302490234375,298.8343200683594,0.5198571681976318,0.050000000745058,0.2301152795553207,291.1351928710937,291.1499938964844,261.45001220703125,259.8375549316406,279.7906188964844,293.2654724121094,291.1310729980469,1.0,0.2357152998447418,0.788442075252533,0.788442075252533,1.0,1.0,-1.1123653650283811,0.4713935554027557,0.6409717798233032,0.1982135027647018,0.0,0.0,0.712331235408783,36.69837188720703,46.0,-52.66609573364258,-12627.580078125,147.56117248535156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6293640136719,306.1717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.68359375,18000.0,0.0,0.0,0.2812608182430267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8729479908943176,0.8729566931724548,-8.684294698468875e-06,0.0,0.0002854439953807,0.0,0.0,92.88256072998048,0.0,0.0,0.0,0.5169776678085327,4.0,0.0,1.0
486060,293.1448669433594,297.1499938964844,293.1499938964844,0.0968812927603721,-2234.03369140625,304.14813232421875,0.7677686810493469,0.156352698802948,0.1416302323341369,293.1863708496094,297.1499938964844,293.1499938964844,0.0038945581763982,-309.9745178222656,296.3817138671875,0.5145717859268188,0.050000000745058,0.0485725030303001,293.1978454589844,297.1499938964844,293.1499938964844,0.185840368270874,-2927.17236328125,304.152587890625,0.9133596420288086,0.2641082406044006,0.185509517788887,293.1175231933594,297.1499938964844,293.1499938964844,0.260357528924942,-5188.42431640625,304.1240539550781,0.9990000128746032,0.3827833831310272,0.3295426070690155,293.2657775878906,297.1499938964844,293.1499938964844,0.0058979839086532,-2136.51123046875,298.7784118652344,0.5145717859268188,0.050000000745058,0.230407029390335,291.0987548828125,291.1499938964844,261.4316711425781,259.8228759765625,279.7801818847656,293.2657165527344,291.094970703125,1.0,0.23943492770195,0.7880788445472717,0.7880788445472717,1.0,1.0,-1.1228939294815063,0.4759565591812134,0.646937370300293,0.2008515149354934,0.0,0.0,0.7216319441795349,38.3991584777832,34.0,-50.52988052368164,-12723.7158203125,153.7067413330078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54351806640625,306.11920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17823.166015625,18000.0,0.0,0.0,0.2803574502468109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8883078098297119,0.8883166313171387,-8.822446943668183e-06,0.0,0.0002845271665137,0.0,0.0,96.50225830078124,0.0,0.0,0.0,0.5235870480537415,4.0,0.0,1.0
486120,293.1448669433594,297.1499938964844,293.1499938964844,0.0968812927603721,-2234.03369140625,304.14813232421875,0.7677686810493469,0.156352698802948,0.1416302323341369,293.1863708496094,297.1499938964844,293.1499938964844,0.0038945581763982,-309.9745178222656,296.3817138671875,0.5145717859268188,0.050000000745058,0.0485725030303001,293.1978454589844,297.1499938964844,293.1499938964844,0.185840368270874,-2927.17236328125,304.152587890625,0.9133596420288086,0.2641082406044006,0.185509517788887,293.1175231933594,297.1499938964844,293.1499938964844,0.260357528924942,-5188.42431640625,304.1240539550781,0.9990000128746032,0.3827833831310272,0.3295426070690155,293.2657775878906,297.1499938964844,293.1499938964844,0.0058979839086532,-2136.51123046875,298.7784118652344,0.5145717859268188,0.050000000745058,0.230407029390335,291.0987548828125,291.1499938964844,261.4316711425781,259.8228759765625,279.7801818847656,293.2657165527344,291.094970703125,1.0,0.23943492770195,0.7880788445472717,0.7880788445472717,1.0,1.0,-1.1228939294815063,0.4759565591812134,0.646937370300293,0.2008515149354934,0.0,0.0,0.7216319441795349,38.3991584777832,34.0,-50.52988052368164,-12723.7158203125,153.7067413330078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54351806640625,306.11920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17823.166015625,18000.0,0.0,0.0,0.2803574502468109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8883078098297119,0.8883166313171387,-8.822446943668183e-06,0.0,0.0002845271665137,0.0,0.0,96.50225830078124,0.0,0.0,0.0,0.5235870480537415,4.0,0.0,1.0
486180,293.1447448730469,297.1499938964844,293.1499938964844,0.0971317961812019,-2238.91943359375,304.1483764648437,0.7704579830169678,0.156506061553955,0.1417368054389953,293.1840209960937,297.1499938964844,293.1499938964844,0.0038931048475205,-310.07293701171875,296.3634948730469,0.5164011120796204,0.050000000745058,0.0485505610704422,293.197265625,297.1499938964844,293.1499938964844,0.1851722747087478,-2918.966552734375,304.15289306640625,0.9152401685714722,0.2630158066749573,0.1847238689661026,293.1321105957031,297.1499938964844,293.1499938964844,0.2582624554634094,-5151.1171875,304.1368408203125,0.9990000128746032,0.380614161491394,0.3263713717460632,293.266357421875,297.1499938964844,293.1499938964844,0.0058627822436392,-2127.36865234375,298.7281188964844,0.5164011120796204,0.050000000745058,0.2303029596805572,291.07843017578125,291.1499938964844,261.4139099121094,259.8089294433594,279.7769775390625,293.26629638671875,291.0788269042969,1.0,0.2374779433012008,0.7877155542373657,0.7877155542373657,1.0,1.0,-1.118130445480347,0.4737791419029236,0.6443513035774231,0.1997534781694412,0.0,0.0,0.7329943180084229,37.7825927734375,25.0,-20.12388229370117,-12722.6201171875,151.20327758789062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4229431152344,306.0870056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17749.650390625,18000.0,0.0,0.0,0.2802293598651886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9120108485221864,0.912019908428192,-9.064952791959511e-06,0.0,0.000284397159703,0.0,0.0,102.49586486816406,0.0,0.0,0.0,0.5339128375053406,4.0,0.0,1.0
486240,293.1447448730469,297.1499938964844,293.1499938964844,0.0971317961812019,-2238.91943359375,304.1483764648437,0.7704579830169678,0.156506061553955,0.1417368054389953,293.1840209960937,297.1499938964844,293.1499938964844,0.0038931048475205,-310.07293701171875,296.3634948730469,0.5164011120796204,0.050000000745058,0.0485505610704422,293.197265625,297.1499938964844,293.1499938964844,0.1851722747087478,-2918.966552734375,304.15289306640625,0.9152401685714722,0.2630158066749573,0.1847238689661026,293.1321105957031,297.1499938964844,293.1499938964844,0.2582624554634094,-5151.1171875,304.1368408203125,0.9990000128746032,0.380614161491394,0.3263713717460632,293.266357421875,297.1499938964844,293.1499938964844,0.0058627822436392,-2127.36865234375,298.7281188964844,0.5164011120796204,0.050000000745058,0.2303029596805572,291.07843017578125,291.1499938964844,261.4139099121094,259.8089294433594,279.7769775390625,293.26629638671875,291.0788269042969,1.0,0.2374779433012008,0.7877155542373657,0.7877155542373657,1.0,1.0,-1.118130445480347,0.4737791419029236,0.6443513035774231,0.1997534781694412,0.0,0.0,0.7329943180084229,37.7825927734375,25.0,-20.12388229370117,-12722.6201171875,151.20327758789062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4229431152344,306.0870056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17749.650390625,18000.0,0.0,0.0,0.2802293598651886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9120108485221864,0.912019908428192,-9.064952791959511e-06,0.0,0.000284397159703,0.0,0.0,102.49586486816406,0.0,0.0,0.0,0.5339128375053406,4.0,0.0,1.0
