time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486300,293.1446228027344,297.1499938964844,293.1499938964844,0.0971143916249275,-2238.445068359375,304.148681640625,0.7745811343193054,0.1565958559513092,0.1417815685272216,293.182861328125,297.1499938964844,293.1499938964844,0.0038878894411027,-309.5891418457031,296.3644104003906,0.5193812847137451,0.050000000745058,0.0485162958502769,293.1969299316406,297.1499938964844,293.1499938964844,0.1845676153898239,-2911.175537109375,304.1534729003906,0.9199381470680236,0.2624816596508026,0.1843245327472686,293.1318054199219,297.1499938964844,293.1499938964844,0.2535789608955383,-5073.33642578125,304.14776611328125,0.9990000128746032,0.3808925151824951,0.3213516473770141,293.2665710449219,297.1499938964844,293.1499938964844,0.0058375992812216,-2119.143310546875,298.7098693847656,0.5193812847137451,0.050000000745058,0.2301404178142547,291.0847473144531,291.1499938964844,261.4052124023437,259.8022155761719,279.77716064453125,293.2665405273437,291.08709716796875,1.0,0.235252246260643,0.7875338792800903,0.7875338792800903,1.0,1.0,-1.1114447116851809,0.4708145260810852,0.6406302452087402,0.1981001198291778,0.0,0.0,0.7367578744888306,36.82561874389648,25.0,3.2977256774902344,-12687.669921875,147.5493621826172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3676452636719,306.07965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17772.443359375,18000.0,0.0,0.0,0.2802929282188415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9227147102355956,0.9227238893508912,-9.189362572215032e-06,0.0,0.0002844616828951,0.0,0.0,105.39765167236328,0.0,0.0,0.0,0.5386338233947754,4.0,0.0,1.0
486360,293.1444702148437,297.1499938964844,293.1499938964844,0.0970356985926628,-2236.7236328125,304.1490783691406,0.780279278755188,0.15669547021389,0.1418232768774032,293.1817626953125,297.1499938964844,293.1499938964844,0.0038804309442639,-308.85302734375,296.36981201171875,0.523565948009491,0.050000000745058,0.0484709590673446,293.1965637207031,297.1499938964844,293.1499938964844,0.1838455647230148,-2901.796142578125,304.1541442871094,0.9267879128456116,0.2619555294513702,0.1839218139648437,293.1263122558594,297.1499938964844,293.1499938964844,0.2470705956220626,-4965.794921875,304.1600036621094,0.9990000128746032,0.3821970820426941,0.3145869374275207,293.2666320800781,297.1499938964844,293.1499938964844,0.0058092661201953,-2109.3740234375,298.6950988769531,0.523565948009491,0.050000000745058,0.2299253642559051,291.098388671875,291.1499938964844,261.3966369628906,259.795654296875,279.7781066894531,293.2666320800781,291.1020812988281,1.0,0.2322716265916824,0.7873800992965698,0.7873800992965698,1.0,1.0,-1.1025809049606323,0.4669007956981659,0.6356801390647888,0.1959133595228195,0.0,0.0,0.7388603091239929,35.559837341308594,28.0,24.26020050048828,-12630.63671875,142.77027893066406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3222045898437,306.076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17823.4375,18000.0,0.0,0.0,0.2803598642349243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9305970668792723,0.9306063055992126,-9.28960525925504e-06,0.0,0.0002845296403393,0.0,0.0,107.63746643066406,0.0,0.0,0.0,0.542159914970398,4.0,0.0,1.0
486420,293.1441650390625,297.1499938964844,293.1499938964844,0.0968684181571006,-2233.0400390625,304.149658203125,0.7870293855667114,0.1568976044654846,0.1419571191072464,293.17974853515625,297.1499938964844,293.1499938964844,0.0038664338644593,-307.38970947265625,296.385009765625,0.5284626483917236,0.050000000745058,0.0484216026961803,293.1959533691406,297.1499938964844,293.1499938964844,0.1823456138372421,-2882.293701171875,304.1552429199219,0.9340492486953736,0.2609024941921234,0.1831522434949875,293.1076965332031,297.1499938964844,293.1499938964844,0.2392327040433883,-4837.32470703125,304.1693115234375,0.9990000128746032,0.3865655660629272,0.3070497512817383,293.266357421875,297.1499938964844,293.1499938964844,0.0057567320764064,-2090.698974609375,298.6698913574219,0.5284626483917236,0.050000000745058,0.2296912223100662,291.1329650878906,291.1499938964844,261.3798522949219,259.78302001953125,279.7763977050781,293.2663879394531,291.13604736328125,1.0,0.2293085157871246,0.7870725989341736,0.7870725989341736,1.0,1.0,-1.09242582321167,0.4624205529689789,0.6300053000450134,0.1933662593364715,0.0,0.0,0.7387367486953735,34.175045013427734,31.0,39.082176208496094,-12552.341796875,137.50059509277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262451171875,306.0587463378906,278.1499938964844,0.0,18000.0,313.1499938964844,17954.1328125,18000.0,0.0,0.0,0.2803989946842193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9365355372428894,0.936544954776764,-9.386492820340209e-06,0.0,0.000284569337964,0.0,0.0,109.52408599853516,0.0,0.0,0.0,0.5449285507202148,4.0,0.0,1.0
486480,293.1441650390625,297.1499938964844,293.1499938964844,0.0968684181571006,-2233.0400390625,304.149658203125,0.7870293855667114,0.1568976044654846,0.1419571191072464,293.17974853515625,297.1499938964844,293.1499938964844,0.0038664338644593,-307.38970947265625,296.385009765625,0.5284626483917236,0.050000000745058,0.0484216026961803,293.1959533691406,297.1499938964844,293.1499938964844,0.1823456138372421,-2882.293701171875,304.1552429199219,0.9340492486953736,0.2609024941921234,0.1831522434949875,293.1076965332031,297.1499938964844,293.1499938964844,0.2392327040433883,-4837.32470703125,304.1693115234375,0.9990000128746032,0.3865655660629272,0.3070497512817383,293.266357421875,297.1499938964844,293.1499938964844,0.0057567320764064,-2090.698974609375,298.6698913574219,0.5284626483917236,0.050000000745058,0.2296912223100662,291.1329650878906,291.1499938964844,261.3798522949219,259.78302001953125,279.7763977050781,293.2663879394531,291.13604736328125,1.0,0.2293085157871246,0.7870725989341736,0.7870725989341736,1.0,1.0,-1.09242582321167,0.4624205529689789,0.6300053000450134,0.1933662593364715,0.0,0.0,0.7387367486953735,34.175045013427734,31.0,39.082176208496094,-12552.341796875,137.50059509277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262451171875,306.0587463378906,278.1499938964844,0.0,18000.0,313.1499938964844,17954.1328125,18000.0,0.0,0.0,0.2803989946842193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9365355372428894,0.936544954776764,-9.386492820340209e-06,0.0,0.000284569337964,0.0,0.0,109.52408599853516,0.0,0.0,0.0,0.5449285507202148,4.0,0.0,1.0
486540,293.143798828125,297.1499938964844,293.1499938964844,0.0968532785773277,-2232.45751953125,304.1497802734375,0.790038526058197,0.1571161895990371,0.142130509018898,293.17779541015625,297.1499938964844,293.1499938964844,0.0038573057390749,-306.4714660644531,296.39215087890625,0.530500054359436,0.050000000745058,0.048402115702629,293.1953125,297.1499938964844,293.1499938964844,0.1811110228300094,-2866.4404296875,304.1555480957031,0.9361700415611268,0.2598662078380584,0.1824125945568084,293.09136962890625,297.1499938964844,293.1499938964844,0.2357912212610244,-4782.11474609375,304.1683959960937,0.9990000128746032,0.3909575641155243,0.3040223717689514,293.2655334472656,297.1499938964844,293.1499938964844,0.0057134968228638,-2076.026123046875,298.64031982421875,0.530500054359436,0.050000000745058,0.2295987904071808,291.15313720703125,291.1499938964844,261.36346435546875,259.7709655761719,279.7723388671875,293.2655944824219,291.154541015625,1.0,0.2280614972114563,0.7867650389671326,0.7867650389671326,1.0,1.0,-1.087976336479187,0.4604264795780182,0.627549946308136,0.192273661494255,0.0,0.0,0.7368032932281494,33.623783111572266,34.0,27.081483840942383,-12502.1220703125,135.32151794433594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2295227050781,306.0325012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18023.87890625,18000.0,0.0,0.0,0.2803514897823334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.934628427028656,0.9346377849578856,-9.380596566188617e-06,0.0,0.0002845211420208,0.0,0.0,109.1299285888672,0.0,0.0,0.0,0.5441886186599731,4.0,0.0,1.0
486600,293.143798828125,297.1499938964844,293.1499938964844,0.0968532785773277,-2232.45751953125,304.1497802734375,0.790038526058197,0.1571161895990371,0.142130509018898,293.17779541015625,297.1499938964844,293.1499938964844,0.0038573057390749,-306.4714660644531,296.39215087890625,0.530500054359436,0.050000000745058,0.048402115702629,293.1953125,297.1499938964844,293.1499938964844,0.1811110228300094,-2866.4404296875,304.1555480957031,0.9361700415611268,0.2598662078380584,0.1824125945568084,293.09136962890625,297.1499938964844,293.1499938964844,0.2357912212610244,-4782.11474609375,304.1683959960937,0.9990000128746032,0.3909575641155243,0.3040223717689514,293.2655334472656,297.1499938964844,293.1499938964844,0.0057134968228638,-2076.026123046875,298.64031982421875,0.530500054359436,0.050000000745058,0.2295987904071808,291.15313720703125,291.1499938964844,261.36346435546875,259.7709655761719,279.7723388671875,293.2655944824219,291.154541015625,1.0,0.2280614972114563,0.7867650389671326,0.7867650389671326,1.0,1.0,-1.087976336479187,0.4604264795780182,0.627549946308136,0.192273661494255,0.0,0.0,0.7368032932281494,33.623783111572266,34.0,27.081483840942383,-12502.1220703125,135.32151794433594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2295227050781,306.0325012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18023.87890625,18000.0,0.0,0.0,0.2803514897823334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.934628427028656,0.9346377849578856,-9.380596566188617e-06,0.0,0.0002845211420208,0.0,0.0,109.1299285888672,0.0,0.0,0.0,0.5441886186599731,4.0,0.0,1.0
486660,293.1434326171875,297.1499938964844,293.1499938964844,0.0969876572489738,-2234.903076171875,304.1496276855469,0.7900713086128235,0.1573492735624313,0.1423395276069641,293.1757507324219,297.1499938964844,293.1499938964844,0.0038531238678842,-306.09918212890625,296.3914489746094,0.5302215814590454,0.050000000745058,0.0484047532081604,293.1946716308594,297.1499938964844,293.1499938964844,0.1801423579454422,-2854.2041015625,304.1553039550781,0.9342724084854126,0.2588492929935455,0.1817031353712082,293.08172607421875,297.1499938964844,293.1499938964844,0.2358208745718002,-4784.48681640625,304.162109375,0.9990000128746032,0.3944163024425506,0.3044326603412628,293.2645263671875,297.1499938964844,293.1499938964844,0.0056781060993671,-2064.880859375,298.6054077148437,0.5302215814590454,0.050000000745058,0.2296113073825836,291.1585998535156,291.1499938964844,261.3474426269531,259.7594299316406,279.7662353515625,293.2645874023437,291.15838623046875,1.0,0.2282360196113586,0.7866033911705017,0.7866033911705017,1.0,1.0,-1.0878849029541016,0.460348904132843,0.6275359988212585,0.1922874748706817,0.0,0.0,0.7351347804069519,33.690467834472656,37.0,8.412858963012695,-12483.6953125,135.4214630126953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2099609375,306.004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.11328125,18000.0,0.0,0.0,0.2802703082561493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9307926893234252,0.930802047252655,-9.34036506805569e-06,0.0,0.0002844387490767,0.0,0.0,108.1006851196289,0.0,0.0,0.0,0.5425290465354919,4.0,0.0,1.0
486720,293.1434326171875,297.1499938964844,293.1499938964844,0.0969876572489738,-2234.903076171875,304.1496276855469,0.7900713086128235,0.1573492735624313,0.1423395276069641,293.1757507324219,297.1499938964844,293.1499938964844,0.0038531238678842,-306.09918212890625,296.3914489746094,0.5302215814590454,0.050000000745058,0.0484047532081604,293.1946716308594,297.1499938964844,293.1499938964844,0.1801423579454422,-2854.2041015625,304.1553039550781,0.9342724084854126,0.2588492929935455,0.1817031353712082,293.08172607421875,297.1499938964844,293.1499938964844,0.2358208745718002,-4784.48681640625,304.162109375,0.9990000128746032,0.3944163024425506,0.3044326603412628,293.2645263671875,297.1499938964844,293.1499938964844,0.0056781060993671,-2064.880859375,298.6054077148437,0.5302215814590454,0.050000000745058,0.2296113073825836,291.1585998535156,291.1499938964844,261.3474426269531,259.7594299316406,279.7662353515625,293.2645874023437,291.15838623046875,1.0,0.2282360196113586,0.7866033911705017,0.7866033911705017,1.0,1.0,-1.0878849029541016,0.460348904132843,0.6275359988212585,0.1922874748706817,0.0,0.0,0.7351347804069519,33.690467834472656,37.0,8.412858963012695,-12483.6953125,135.4214630126953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2099609375,306.004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.11328125,18000.0,0.0,0.0,0.2802703082561493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9307926893234252,0.930802047252655,-9.34036506805569e-06,0.0,0.0002844387490767,0.0,0.0,108.1006851196289,0.0,0.0,0.0,0.5425290465354919,4.0,0.0,1.0
486780,293.1430969238281,297.1499938964844,293.1499938964844,0.0972479805350303,-2239.892578125,304.1493225097656,0.7876247763633728,0.1575856953859329,0.1425717622041702,293.173583984375,297.1499938964844,293.1499938964844,0.0038534798659384,-306.2197570800781,296.3840637207031,0.5280307531356812,0.050000000745058,0.0484258309006691,293.1940612792969,297.1499938964844,293.1499938964844,0.179404467344284,-2845.084716796875,304.1547546386719,0.9290366172790528,0.2578445374965668,0.1810171902179718,293.0799560546875,297.1499938964844,293.1499938964844,0.2388102412223816,-4835.46240234375,304.153076171875,0.9990000128746032,0.3965196907520294,0.30769944190979,293.2636413574219,297.1499938964844,293.1499938964844,0.0056487265974283,-2056.556884765625,298.5649108886719,0.5280307531356812,0.050000000745058,0.2297112941741943,291.1510925292969,291.1499938964844,261.3317565917969,259.74835205078125,279.7589111328125,293.2637023925781,291.1496276855469,1.0,0.2295914441347122,0.7864416837692261,0.7864416837692261,1.0,1.0,-1.0914053916931152,0.4618472158908844,0.6295582056045532,0.1932058483362198,0.0,0.0,0.7353797554969788,34.27194595336914,40.0,-9.057527542114258,-12498.9921875,137.4146728515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1905517578125,305.9759521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.591796875,18000.0,0.0,0.0,0.2802619636058807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9292696118354796,0.9292789101600648,-9.31648537516594e-06,0.0,0.0002844302507583,0.0,0.0,107.62700653076172,0.0,0.0,0.0,0.5418531894683838,4.0,0.0,1.0
486840,293.1430969238281,297.1499938964844,293.1499938964844,0.0972479805350303,-2239.892578125,304.1493225097656,0.7876247763633728,0.1575856953859329,0.1425717622041702,293.173583984375,297.1499938964844,293.1499938964844,0.0038534798659384,-306.2197570800781,296.3840637207031,0.5280307531356812,0.050000000745058,0.0484258309006691,293.1940612792969,297.1499938964844,293.1499938964844,0.179404467344284,-2845.084716796875,304.1547546386719,0.9290366172790528,0.2578445374965668,0.1810171902179718,293.0799560546875,297.1499938964844,293.1499938964844,0.2388102412223816,-4835.46240234375,304.153076171875,0.9990000128746032,0.3965196907520294,0.30769944190979,293.2636413574219,297.1499938964844,293.1499938964844,0.0056487265974283,-2056.556884765625,298.5649108886719,0.5280307531356812,0.050000000745058,0.2297112941741943,291.1510925292969,291.1499938964844,261.3317565917969,259.74835205078125,279.7589111328125,293.2637023925781,291.1496276855469,1.0,0.2295914441347122,0.7864416837692261,0.7864416837692261,1.0,1.0,-1.0914053916931152,0.4618472158908844,0.6295582056045532,0.1932058483362198,0.0,0.0,0.7353797554969788,34.27194595336914,40.0,-9.057527542114258,-12498.9921875,137.4146728515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1905517578125,305.9759521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.591796875,18000.0,0.0,0.0,0.2802619636058807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9292696118354796,0.9292789101600648,-9.31648537516594e-06,0.0,0.0002844302507583,0.0,0.0,107.62700653076172,0.0,0.0,0.0,0.5418531894683838,4.0,0.0,1.0
486900,293.1429443359375,297.1499938964844,293.1499938964844,0.0974122211337089,-2243.07373046875,304.1491394042969,0.785639226436615,0.1577015519142151,0.1426924020051956,293.1724548339844,297.1499938964844,293.1499938964844,0.0038550938479602,-306.4306030273437,296.3785705566406,0.5263615250587463,0.050000000745058,0.0484423600137233,293.1937561035156,297.1499938964844,293.1499938964844,0.1791000962257385,-2841.390380859375,304.1544494628906,0.9253960251808168,0.2573439478874206,0.1806804686784744,293.0820007324219,297.1499938964844,293.1499938964844,0.2412541955709457,-4876.32958984375,304.1480712890625,0.9990000128746032,0.3970076441764831,0.3102371394634247,293.2633361816406,297.1499938964844,293.1499938964844,0.0056356159038841,-2053.151611328125,298.5428466796875,0.5263615250587463,0.050000000745058,0.2297896891832351,291.1436767578125,291.1499938964844,261.3240051269531,259.74298095703125,279.7549133300781,293.26336669921875,291.14178466796875,1.0,0.2306441962718963,0.7863608598709106,0.7863608598709106,1.0,1.0,-1.094305396080017,0.4630940854549408,0.6312112808227539,0.1939506530761718,0.0,0.0,0.7365416884422302,34.729530334472656,40.0,-16.086740493774414,-12519.2041015625,139.0253448486328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1772155761719,305.9610290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17982.162109375,18000.0,0.0,0.0,0.2803273797035217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9303399920463562,0.9303492903709412,-9.32259536057245e-06,0.0,0.0002844966656994,0.0,0.0,107.8697738647461,0.0,0.0,0.0,0.542316734790802,4.0,0.0,1.0
486960,293.142822265625,297.1499938964844,293.1499938964844,0.0975915640592575,-2246.557861328125,304.1489562988281,0.7832403182983398,0.1578143090009689,0.1428140699863433,293.1712951660156,297.1499938964844,293.1499938964844,0.003857493866235,-306.720458984375,296.3722839355469,0.5243911743164062,0.050000000745058,0.0484624169766902,293.1934814453125,297.1499938964844,293.1499938964844,0.1788256466388702,-2838.093505859375,304.1541442871094,0.9212177395820618,0.2568432688713074,0.1803465485572815,293.0858459472656,297.1499938964844,293.1499938964844,0.2442429661750793,-4925.89453125,304.1430053710937,0.9990000128746032,0.3971134126186371,0.3132895231246948,293.2631225585937,297.1499938964844,293.1499938964844,0.0056232213973999,-2050.090576171875,298.5198059082031,0.5243911743164062,0.050000000745058,0.229884847998619,291.1345520019531,291.1499938964844,261.3163146972656,259.7377014160156,279.7509155273437,293.2631530761719,291.13238525390625,1.0,0.2319114804267883,0.7862123250961304,0.7862123250961304,1.0,1.0,-1.0978522300720217,0.4646169543266296,0.6332352757453918,0.1948508471250534,0.0,0.0,0.7384774684906006,35.28525924682617,43.0,-21.73628044128418,-12547.1826171875,140.99835205078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15997314453125,305.9454040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17950.61328125,18000.0,0.0,0.0,0.2804621756076813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9329302310943604,0.93293958902359,-9.344768841401674e-06,0.0,0.0002846334537025,0.0,0.0,108.52118682861328,0.0,0.0,0.0,0.5434513092041016,4.0,0.0,1.0
487020,293.1426696777344,297.1499938964844,293.1499938964844,0.0979770198464393,-2254.060302734375,304.148681640625,0.7774291038513184,0.1580268591642379,0.1430562138557434,293.16900634765625,297.1499938964844,293.1499938964844,0.0038642142899334,-307.48321533203125,296.35845947265625,0.5197446942329407,0.050000000745058,0.0485122799873352,293.1929931640625,297.1499938964844,293.1499938964844,0.1783345490694046,-2832.25537109375,304.153564453125,0.9116918444633484,0.255838543176651,0.1796843856573104,293.09869384765625,297.1499938964844,293.1499938964844,0.2516686916351318,-5047.73681640625,304.1329650878906,0.9990000128746032,0.3961470425128937,0.3207515478134155,293.2630920410156,297.1499938964844,293.1499938964844,0.0055997092276811,-2044.59375,298.47125244140625,0.5197446942329407,0.050000000745058,0.230121374130249,291.11309814453125,291.1499938964844,261.3011169433594,259.7274475097656,279.7425231933594,293.2630920410156,291.110595703125,1.0,0.2350156307220459,0.7859152555465698,0.7859152555465698,1.0,1.0,-1.106647491455078,0.4684081971645355,0.638239324092865,0.1970783621072769,0.0,0.0,0.7448028922080994,36.66680908203125,46.0,-29.05534172058105,-12625.0498046875,145.94671630859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1103210449219,305.9107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17878.67578125,18000.0,0.0,0.0,0.2810120284557342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9432051181793212,0.9432145953178406,-9.445559953746852e-06,0.0,0.0002851914905477,0.0,0.0,111.2386474609375,0.0,0.0,0.0,0.5479896664619446,4.0,0.0,1.0
487080,293.1426696777344,297.1499938964844,293.1499938964844,0.0979770198464393,-2254.060302734375,304.148681640625,0.7774291038513184,0.1580268591642379,0.1430562138557434,293.16900634765625,297.1499938964844,293.1499938964844,0.0038642142899334,-307.48321533203125,296.35845947265625,0.5197446942329407,0.050000000745058,0.0485122799873352,293.1929931640625,297.1499938964844,293.1499938964844,0.1783345490694046,-2832.25537109375,304.153564453125,0.9116918444633484,0.255838543176651,0.1796843856573104,293.09869384765625,297.1499938964844,293.1499938964844,0.2516686916351318,-5047.73681640625,304.1329650878906,0.9990000128746032,0.3961470425128937,0.3207515478134155,293.2630920410156,297.1499938964844,293.1499938964844,0.0055997092276811,-2044.59375,298.47125244140625,0.5197446942329407,0.050000000745058,0.230121374130249,291.11309814453125,291.1499938964844,261.3011169433594,259.7274475097656,279.7425231933594,293.2630920410156,291.110595703125,1.0,0.2350156307220459,0.7859152555465698,0.7859152555465698,1.0,1.0,-1.106647491455078,0.4684081971645355,0.638239324092865,0.1970783621072769,0.0,0.0,0.7448028922080994,36.66680908203125,46.0,-29.05534172058105,-12625.0498046875,145.94671630859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1103210449219,305.9107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17878.67578125,18000.0,0.0,0.0,0.2810120284557342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9432051181793212,0.9432145953178406,-9.445559953746852e-06,0.0,0.0002851914905477,0.0,0.0,111.2386474609375,0.0,0.0,0.0,0.5479896664619446,4.0,0.0,1.0
487140,293.14263916015625,297.1499938964844,293.1499938964844,0.0983747318387031,-2261.802490234375,304.1484680175781,0.770652711391449,0.1582185477018356,0.1432913988828659,293.1667175292969,297.1499938964844,293.1499938964844,0.0038728688377887,-308.4165954589844,296.3442077636719,0.5144803524017334,0.050000000745058,0.0485736466944217,293.192626953125,297.1499938964844,293.1499938964844,0.1778796762228012,-2826.87255859375,304.15313720703125,0.9015616178512572,0.254826009273529,0.1790258437395095,293.11767578125,297.1499938964844,293.1499938964844,0.2607117295265198,-5194.26318359375,304.12359619140625,0.9990000128746032,0.3936098217964172,0.3297032713890075,293.2635803222656,297.1499938964844,293.1499938964844,0.0055768690072,-2039.4366455078125,298.4202880859375,0.5144803524017334,0.050000000745058,0.2304124683141708,291.08966064453125,291.1499938964844,261.2861022949219,259.7174987792969,279.73358154296875,293.2635498046875,291.0870666503906,1.0,0.2387521266937255,0.785618245601654,0.785618245601654,1.0,1.0,-1.117306351661682,0.4730206727981567,0.6442857384681702,0.1997764408588409,0.0,0.0,0.7544121146202087,38.36582565307617,49.0,-32.183467864990234,-12728.029296875,152.08511352539062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03759765625,305.86968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17802.8359375,18000.0,0.0,0.0,0.2820367813110351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9604787826538086,0.9604883790016174,-9.628093721403276e-06,0.0,0.0002862314868252,0.0,0.0,116.01241302490234,0.0,0.0,0.0,0.555685818195343,4.0,0.0,1.0
487200,293.14263916015625,297.1499938964844,293.1499938964844,0.0983747318387031,-2261.802490234375,304.1484680175781,0.770652711391449,0.1582185477018356,0.1432913988828659,293.1667175292969,297.1499938964844,293.1499938964844,0.0038728688377887,-308.4165954589844,296.3442077636719,0.5144803524017334,0.050000000745058,0.0485736466944217,293.192626953125,297.1499938964844,293.1499938964844,0.1778796762228012,-2826.87255859375,304.15313720703125,0.9015616178512572,0.254826009273529,0.1790258437395095,293.11767578125,297.1499938964844,293.1499938964844,0.2607117295265198,-5194.26318359375,304.12359619140625,0.9990000128746032,0.3936098217964172,0.3297032713890075,293.2635803222656,297.1499938964844,293.1499938964844,0.0055768690072,-2039.4366455078125,298.4202880859375,0.5144803524017334,0.050000000745058,0.2304124683141708,291.08966064453125,291.1499938964844,261.2861022949219,259.7174987792969,279.73358154296875,293.2635498046875,291.0870666503906,1.0,0.2387521266937255,0.785618245601654,0.785618245601654,1.0,1.0,-1.117306351661682,0.4730206727981567,0.6442857384681702,0.1997764408588409,0.0,0.0,0.7544121146202087,38.36582565307617,49.0,-32.183467864990234,-12728.029296875,152.08511352539062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03759765625,305.86968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17802.8359375,18000.0,0.0,0.0,0.2820367813110351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9604787826538086,0.9604883790016174,-9.628093721403276e-06,0.0,0.0002862314868252,0.0,0.0,116.01241302490234,0.0,0.0,0.0,0.555685818195343,4.0,0.0,1.0
487260,293.1427307128906,297.1499938964844,293.1499938964844,0.0987656638026237,-2269.40380859375,304.1483154296875,0.7633175849914551,0.1583877950906753,0.1435160338878631,293.1644897460937,297.1499938964844,293.1499938964844,0.0038828931283205,-309.4562683105469,296.33056640625,0.5089199542999268,0.050000000745058,0.0486449599266052,293.1923522949219,297.1499938964844,293.1499938964844,0.1774272918701172,-2821.492431640625,304.1528625488281,0.8911312222480774,0.2538037896156311,0.1783680617809295,293.1419982910156,297.1499938964844,293.1499938964844,0.2710468769073486,-5359.7080078125,304.1152038574219,0.9990000128746032,0.3895102739334106,0.3398099243640899,293.2645874023437,297.1499938964844,293.1499938964844,0.0055538979358971,-2034.2244873046875,298.3675842285156,0.5089199542999268,0.050000000745058,0.2307507544755935,291.0661315917969,291.1499938964844,261.2712097167969,259.70782470703125,279.7244873046875,293.2644958496094,291.06365966796875,1.0,0.2429879009723663,0.7852252125740051,0.7852252125740051,1.0,1.0,-1.1294084787368774,0.4782633781433105,0.6511451601982117,0.2028304189443588,0.0,0.0,0.7671735882759094,40.3379020690918,37.0,-32.49892807006836,-12850.8681640625,159.2644805908203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94195556640625,305.8211975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17729.51171875,18000.0,0.0,0.0,0.2836285829544067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9844717383384703,0.9844816327095032,-9.894884897221344e-06,0.0,0.0002878469822462,0.0,0.0,122.96012878417967,0.0,0.0,0.0,0.5664695501327515,4.0,0.0,1.0
487320,293.1427307128906,297.1499938964844,293.1499938964844,0.0987656638026237,-2269.40380859375,304.1483154296875,0.7633175849914551,0.1583877950906753,0.1435160338878631,293.1644897460937,297.1499938964844,293.1499938964844,0.0038828931283205,-309.4562683105469,296.33056640625,0.5089199542999268,0.050000000745058,0.0486449599266052,293.1923522949219,297.1499938964844,293.1499938964844,0.1774272918701172,-2821.492431640625,304.1528625488281,0.8911312222480774,0.2538037896156311,0.1783680617809295,293.1419982910156,297.1499938964844,293.1499938964844,0.2710468769073486,-5359.7080078125,304.1152038574219,0.9990000128746032,0.3895102739334106,0.3398099243640899,293.2645874023437,297.1499938964844,293.1499938964844,0.0055538979358971,-2034.2244873046875,298.3675842285156,0.5089199542999268,0.050000000745058,0.2307507544755935,291.0661315917969,291.1499938964844,261.2712097167969,259.70782470703125,279.7244873046875,293.2644958496094,291.06365966796875,1.0,0.2429879009723663,0.7852252125740051,0.7852252125740051,1.0,1.0,-1.1294084787368774,0.4782633781433105,0.6511451601982117,0.2028304189443588,0.0,0.0,0.7671735882759094,40.3379020690918,37.0,-32.49892807006836,-12850.8681640625,159.2644805908203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94195556640625,305.8211975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17729.51171875,18000.0,0.0,0.0,0.2836285829544067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9844717383384703,0.9844816327095032,-9.894884897221344e-06,0.0,0.0002878469822462,0.0,0.0,122.96012878417967,0.0,0.0,0.0,0.5664695501327515,4.0,0.0,1.0
487380,293.1426696777344,297.1499938964844,293.1499938964844,0.0989693850278854,-2273.25732421875,304.1485595703125,0.7652202248573303,0.1585842221975326,0.1436663419008255,293.16217041015625,297.1499938964844,293.1499938964844,0.0038859483320266,-309.78228759765625,296.32598876953125,0.5100884437561035,0.050000000745058,0.0486293546855449,293.1919250488281,297.1499938964844,293.1499938964844,0.1766846925020218,-2812.12060546875,304.1531677246094,0.8918848037719727,0.2528153955936432,0.1776590347290039,293.16131591796875,297.1499938964844,293.1499938964844,0.2697810530662536,-5334.7783203125,304.1295471191406,0.9990000128746032,0.385758489370346,0.3376264870166778,293.26568603515625,297.1499938964844,293.1499938964844,0.0055170976556837,-2023.318359375,298.3200988769531,0.5100884437561035,0.050000000745058,0.2306767106056213,291.05621337890625,291.1499938964844,261.25640869140625,259.6983642578125,279.7227478027344,293.265625,291.0575866699219,1.0,0.2414572089910507,0.7848321795463562,0.7848321795463562,1.0,1.0,-1.1260188817977903,0.476673275232315,0.6493456363677979,0.2020999640226364,0.0,0.0,0.780771791934967,39.90063095092773,25.0,-5.670345783233643,-12869.65625,157.4590301513672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8441162109375,305.80682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17690.619140625,18000.0,0.0,0.0,0.2856442630290985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0132089853286743,1.0132192373275757,-1.0234698493150065e-05,0.0,0.0002898926322814,0.0,0.0,131.7833709716797,0.0,0.0,0.0,0.5794503092765808,4.0,0.0,1.0
487440,293.1426696777344,297.1499938964844,293.1499938964844,0.0989693850278854,-2273.25732421875,304.1485595703125,0.7652202248573303,0.1585842221975326,0.1436663419008255,293.16217041015625,297.1499938964844,293.1499938964844,0.0038859483320266,-309.78228759765625,296.32598876953125,0.5100884437561035,0.050000000745058,0.0486293546855449,293.1919250488281,297.1499938964844,293.1499938964844,0.1766846925020218,-2812.12060546875,304.1531677246094,0.8918848037719727,0.2528153955936432,0.1776590347290039,293.16131591796875,297.1499938964844,293.1499938964844,0.2697810530662536,-5334.7783203125,304.1295471191406,0.9990000128746032,0.385758489370346,0.3376264870166778,293.26568603515625,297.1499938964844,293.1499938964844,0.0055170976556837,-2023.318359375,298.3200988769531,0.5100884437561035,0.050000000745058,0.2306767106056213,291.05621337890625,291.1499938964844,261.25640869140625,259.6983642578125,279.7227478027344,293.265625,291.0575866699219,1.0,0.2414572089910507,0.7848321795463562,0.7848321795463562,1.0,1.0,-1.1260188817977903,0.476673275232315,0.6493456363677979,0.2020999640226364,0.0,0.0,0.780771791934967,39.90063095092773,25.0,-5.670345783233643,-12869.65625,157.4590301513672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8441162109375,305.80682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17690.619140625,18000.0,0.0,0.0,0.2856442630290985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0132089853286743,1.0132192373275757,-1.0234698493150065e-05,0.0,0.0002898926322814,0.0,0.0,131.7833709716797,0.0,0.0,0.0,0.5794503092765808,4.0,0.0,1.0
487500,293.1425476074219,297.1499938964844,293.1499938964844,0.0989244505763053,-2272.198974609375,304.1488952636719,0.7695586085319519,0.1587001681327819,0.143728032708168,293.1610412597656,297.1499938964844,293.1499938964844,0.0038826293312013,-309.3874206542969,296.33355712890625,0.5131211876869202,0.050000000745058,0.0485904030501842,293.191650390625,297.1499938964844,293.1499938964844,0.176055297255516,-2803.87939453125,304.1537475585937,0.8963128328323364,0.2523377239704132,0.1772938668727874,293.16278076171875,297.1499938964844,293.1499938964844,0.264554500579834,-5248.12548828125,304.1427917480469,0.9990000128746032,0.3853222727775574,0.332108736038208,293.26611328125,297.1499938964844,293.1499938964844,0.005491143092513,-2014.2054443359373,298.3036804199219,0.5131211876869202,0.050000000745058,0.2304919511079788,291.0672607421875,291.1499938964844,261.2489929199219,259.6936950683594,279.7242431640625,293.2660827636719,291.0708312988281,1.0,0.2389373779296875,0.7846356630325317,0.7846356630325317,1.0,1.0,-1.1187657117843628,0.4734453856945038,0.6453203558921814,0.2003288269042968,0.0,0.0,0.7852322459220886,38.81732177734375,25.0,18.224618911743164,-12837.4384765625,153.34884643554688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.811279296875,305.81842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17725.91015625,18000.0,0.0,0.0,0.2866197526454925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0256348848342896,1.0256452560424805,-1.0396522156952416e-05,0.0,0.0002908825990743,0.0,0.0,135.8479461669922,0.0,0.0,0.0,0.585096001625061,4.0,0.0,1.0
487560,293.1423645019531,297.1499938964844,293.1499938964844,0.0987954214215278,-2269.43212890625,304.1493530273437,0.7760329246520996,0.158829778432846,0.1437854617834091,293.159912109375,297.1499938964844,293.1499938964844,0.0038764369674026,-308.6633605957031,296.34698486328125,0.5177379846572876,0.050000000745058,0.0485350005328655,293.1913452148437,297.1499938964844,293.1499938964844,0.1752760857343673,-2793.579345703125,304.15447998046875,0.9032184481620787,0.2518720030784607,0.1769243776798248,293.1576843261719,297.1499938964844,293.1499938964844,0.2567179799079895,-5119.2197265625,304.15838623046875,0.9990000128746032,0.3861506283283233,0.3240978717803955,293.2663879394531,297.1499938964844,293.1499938964844,0.0054611410014331,-2003.067626953125,298.2919921875,0.5177379846572876,0.050000000745058,0.2302291393280029,291.0879211425781,291.1499938964844,261.2416076660156,259.6890563964844,279.72686767578125,293.266357421875,291.093505859375,1.0,0.2353858947753906,0.784472644329071,0.784472644329071,1.0,1.0,-1.1083961725234983,0.4688600897789001,0.6395361423492432,0.1977849155664444,0.0,0.0,0.7873466610908508,37.27603530883789,28.0,43.34514617919922,-12778.50390625,147.56820678710938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7958374023437,305.8426818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17793.806640625,18000.0,0.0,0.0,0.2874703705310821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0345985889434814,1.034609079360962,-1.0524019671720453e-05,0.0,0.0002917458768934,0.0,0.0,138.92498779296875,0.0,0.0,0.0,0.5891955494880676,4.0,0.0,1.0
487620,293.1420288085937,297.1499938964844,293.1499938964844,0.0984820425510406,-2262.71875,304.1500549316406,0.7840321063995361,0.1590919494628906,0.1439612656831741,293.15789794921875,297.1499938964844,293.1499938964844,0.0038641658611595,-307.092529296875,296.38214111328125,0.5233843326568604,0.050000000745058,0.0484729073941707,293.1907653808594,297.1499938964844,293.1499938964844,0.1735835522413253,-2771.12841796875,304.1557922363281,0.9113798141479492,0.2509417235851288,0.1762303560972213,293.136962890625,297.1499938964844,293.1499938964844,0.2468106746673584,-4957.2880859375,304.17156982421875,0.9990000128746032,0.3901470601558685,0.3148742914199829,293.26641845703125,297.1499938964844,293.1499938964844,0.0054040420800447,-1980.8865966796875,298.2763061523437,0.5233843326568604,0.050000000745058,0.2299346029758453,291.14312744140625,291.1499938964844,261.2268371582031,259.67987060546875,279.72760009765625,293.2664489746094,291.1487121582031,1.0,0.2317637354135513,0.7841465473175049,0.7841465473175049,1.0,1.0,-1.0962693691253662,0.4635058641433716,0.6327634453773499,0.1947613954544067,0.0,0.0,0.7845478057861328,35.54210662841797,31.0,66.63578796386719,-12707.92578125,141.05743408203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8133850097656,305.8895568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.4296875,18000.0,0.0,0.0,0.2886930108070373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0388033390045166,1.0388139486312866,-1.062007049767999e-05,0.0,0.0002929867187049,0.0,0.0,140.72303771972656,0.0,0.0,0.0,0.5912075638771057,4.0,0.0,1.0
487680,293.1420288085937,297.1499938964844,293.1499938964844,0.0984820425510406,-2262.71875,304.1500549316406,0.7840321063995361,0.1590919494628906,0.1439612656831741,293.15789794921875,297.1499938964844,293.1499938964844,0.0038641658611595,-307.092529296875,296.38214111328125,0.5233843326568604,0.050000000745058,0.0484729073941707,293.1907653808594,297.1499938964844,293.1499938964844,0.1735835522413253,-2771.12841796875,304.1557922363281,0.9113798141479492,0.2509417235851288,0.1762303560972213,293.136962890625,297.1499938964844,293.1499938964844,0.2468106746673584,-4957.2880859375,304.17156982421875,0.9990000128746032,0.3901470601558685,0.3148742914199829,293.26641845703125,297.1499938964844,293.1499938964844,0.0054040420800447,-1980.8865966796875,298.2763061523437,0.5233843326568604,0.050000000745058,0.2299346029758453,291.14312744140625,291.1499938964844,261.2268371582031,259.67987060546875,279.72760009765625,293.2664489746094,291.1487121582031,1.0,0.2317637354135513,0.7841465473175049,0.7841465473175049,1.0,1.0,-1.0962693691253662,0.4635058641433716,0.6327634453773499,0.1947613954544067,0.0,0.0,0.7845478057861328,35.54210662841797,31.0,66.63578796386719,-12707.92578125,141.05743408203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8133850097656,305.8895568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.4296875,18000.0,0.0,0.0,0.2886930108070373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0388033390045166,1.0388139486312866,-1.062007049767999e-05,0.0,0.0002929867187049,0.0,0.0,140.72303771972656,0.0,0.0,0.0,0.5912075638771057,4.0,0.0,1.0
487740,293.1416320800781,297.1499938964844,293.1499938964844,0.0983121693134307,-2258.9228515625,304.1503295898437,0.7882137298583984,0.1593725532293319,0.1441806852817535,293.1559143066406,297.1499938964844,293.1499938964844,0.0038565176073461,-306.0321960449219,296.4103698730469,0.526194155216217,0.050000000745058,0.0484440475702285,293.1901550292969,297.1499938964844,293.1499938964844,0.1721300780773162,-2751.998046875,304.15625,0.9149118065834044,0.2500336170196533,0.1755717545747757,293.1172180175781,297.1499938964844,293.1499938964844,0.2415908724069595,-4873.0439453125,304.1728820800781,0.9990000128746032,0.3944893181324005,0.3104940950870514,293.2658386230469,297.1499938964844,293.1499938964844,0.0053556053899228,-1962.460693359375,298.2569580078125,0.526194155216217,0.050000000745058,0.2297977060079574,291.1857604980469,291.1499938964844,261.2120056152344,259.6707458496094,279.725341796875,293.265869140625,291.1895446777344,1.0,0.229973092675209,0.7838205099105835,0.7838205099105835,1.0,1.0,-1.0902838706970217,0.4608314335346222,0.6294524073600769,0.1933012455701828,0.0,0.0,0.7767684459686279,34.73329544067383,34.0,57.0644760131836,-12662.1787109375,137.9776153564453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8713684082031,305.9298400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18127.490234375,18000.0,0.0,0.0,0.2893527150154114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0286293029785156,1.028639793395996,-1.0524693607294466e-05,0.0,0.0002936562232207,0.0,0.0,137.6695098876953,0.0,0.0,0.0,0.5866760611534119,4.0,0.0,1.0
487800,293.1416320800781,297.1499938964844,293.1499938964844,0.0983121693134307,-2258.9228515625,304.1503295898437,0.7882137298583984,0.1593725532293319,0.1441806852817535,293.1559143066406,297.1499938964844,293.1499938964844,0.0038565176073461,-306.0321960449219,296.4103698730469,0.526194155216217,0.050000000745058,0.0484440475702285,293.1901550292969,297.1499938964844,293.1499938964844,0.1721300780773162,-2751.998046875,304.15625,0.9149118065834044,0.2500336170196533,0.1755717545747757,293.1172180175781,297.1499938964844,293.1499938964844,0.2415908724069595,-4873.0439453125,304.1728820800781,0.9990000128746032,0.3944893181324005,0.3104940950870514,293.2658386230469,297.1499938964844,293.1499938964844,0.0053556053899228,-1962.460693359375,298.2569580078125,0.526194155216217,0.050000000745058,0.2297977060079574,291.1857604980469,291.1499938964844,261.2120056152344,259.6707458496094,279.725341796875,293.265869140625,291.1895446777344,1.0,0.229973092675209,0.7838205099105835,0.7838205099105835,1.0,1.0,-1.0902838706970217,0.4608314335346222,0.6294524073600769,0.1933012455701828,0.0,0.0,0.7767684459686279,34.73329544067383,34.0,57.0644760131836,-12662.1787109375,137.9776153564453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8713684082031,305.9298400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18127.490234375,18000.0,0.0,0.0,0.2893527150154114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0286293029785156,1.028639793395996,-1.0524693607294466e-05,0.0,0.0002936562232207,0.0,0.0,137.6695098876953,0.0,0.0,0.0,0.5866760611534119,4.0,0.0,1.0
487860,293.1412048339844,297.1499938964844,293.1499938964844,0.0983285009860992,-2258.898193359375,304.1501770019531,0.7893317937850952,0.1596726477146148,0.1444415599107742,293.1537780761719,297.1499938964844,293.1499938964844,0.0038544735871255,-305.6104431152344,296.4288330078125,0.5266648530960083,0.050000000745058,0.0484393425285816,293.1894836425781,297.1499938964844,293.1499938964844,0.1709954142570495,-2737.257568359375,304.1560363769531,0.914487361907959,0.2491529136896133,0.1749500781297683,293.1038513183594,297.1499938964844,293.1499938964844,0.2401258498430252,-4850.93115234375,304.1675720214844,0.9990000128746032,0.3980419933795929,0.3097728490829468,293.2649230957031,297.1499938964844,293.1499938964844,0.0053156940266489,-1948.0889892578125,298.2306213378906,0.5266648530960083,0.050000000745058,0.229775384068489,291.2101745605469,291.1499938964844,261.1970520019531,259.6616516113281,279.7203369140625,293.2649841308594,291.21173095703125,1.0,0.2297053635120391,0.7836800217628479,0.7836800217628479,1.0,1.0,-1.0889511108398438,0.4602102935314178,0.6287408471107483,0.193018227815628,0.0,0.0,0.766901969909668,34.597782135009766,37.0,33.91307067871094,-12638.3583984375,137.37864685058594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,305.96209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18206.388671875,18000.0,0.0,0.0,0.2895142734050751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.01027512550354,1.010285496711731,-1.0315289728168864e-05,0.0,0.0002938201942015,0.0,0.0,131.9219207763672,0.0,0.0,0.0,0.5784037709236145,4.0,0.0,1.0
487920,293.1412048339844,297.1499938964844,293.1499938964844,0.0983285009860992,-2258.898193359375,304.1501770019531,0.7893317937850952,0.1596726477146148,0.1444415599107742,293.1537780761719,297.1499938964844,293.1499938964844,0.0038544735871255,-305.6104431152344,296.4288330078125,0.5266648530960083,0.050000000745058,0.0484393425285816,293.1894836425781,297.1499938964844,293.1499938964844,0.1709954142570495,-2737.257568359375,304.1560363769531,0.914487361907959,0.2491529136896133,0.1749500781297683,293.1038513183594,297.1499938964844,293.1499938964844,0.2401258498430252,-4850.93115234375,304.1675720214844,0.9990000128746032,0.3980419933795929,0.3097728490829468,293.2649230957031,297.1499938964844,293.1499938964844,0.0053156940266489,-1948.0889892578125,298.2306213378906,0.5266648530960083,0.050000000745058,0.229775384068489,291.2101745605469,291.1499938964844,261.1970520019531,259.6616516113281,279.7203369140625,293.2649841308594,291.21173095703125,1.0,0.2297053635120391,0.7836800217628479,0.7836800217628479,1.0,1.0,-1.0889511108398438,0.4602102935314178,0.6287408471107483,0.193018227815628,0.0,0.0,0.766901969909668,34.597782135009766,37.0,33.91307067871094,-12638.3583984375,137.37864685058594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,305.96209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18206.388671875,18000.0,0.0,0.0,0.2895142734050751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.01027512550354,1.010285496711731,-1.0315289728168864e-05,0.0,0.0002938201942015,0.0,0.0,131.9219207763672,0.0,0.0,0.0,0.5784037709236145,4.0,0.0,1.0
487980,293.1407775878906,297.1499938964844,293.1499938964844,0.098539650440216,-2262.814208984375,304.1497497558594,0.7878653407096863,0.1599830389022827,0.1447328627109527,293.1513977050781,297.1499938964844,293.1499938964844,0.0038583914283663,-305.8728942871094,296.43658447265625,0.5251636505126953,0.050000000745058,0.048454500734806,293.18878173828125,297.1499938964844,293.1499938964844,0.1702013462781906,-2727.19091796875,304.15533447265625,0.9107778072357178,0.2482948154211044,0.1743597984313964,293.0985717773437,297.1499938964844,293.1499938964844,0.2419284433126449,-4882.54296875,304.1586608886719,0.9990000128746032,0.400298535823822,0.3120854198932647,293.26397705078125,297.1499938964844,293.1499938964844,0.0052835107780992,-1937.63525390625,298.1954650878906,0.5251636505126953,0.050000000745058,0.2298472970724105,291.2144470214844,291.1499938964844,261.18194580078125,259.6524963378906,279.71356201171875,293.2640380859375,291.2138366699219,1.0,0.2306981384754181,0.7835395336151123,0.7835395336151123,1.0,1.0,-1.0914711952209473,0.4612728357315063,0.6301983594894409,0.1936910897493362,0.0,0.0,0.7578167915344238,35.016265869140625,40.0,6.9961700439453125,-12638.0830078125,138.8141326904297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0354309082031,305.9850158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18217.1953125,18000.0,0.0,0.0,0.2892951965332031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9898766875267028,0.98988676071167,-1.006997626973316e-05,0.0,0.0002935978409368,0.0,0.0,125.5899887084961,0.0,0.0,0.0,0.5692075490951538,4.0,0.0,1.0
