time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
488040,293.1407775878906,297.1499938964844,293.1499938964844,0.098539650440216,-2262.814208984375,304.1497497558594,0.7878653407096863,0.1599830389022827,0.1447328627109527,293.1513977050781,297.1499938964844,293.1499938964844,0.0038583914283663,-305.8728942871094,296.43658447265625,0.5251636505126953,0.050000000745058,0.048454500734806,293.18878173828125,297.1499938964844,293.1499938964844,0.1702013462781906,-2727.19091796875,304.15533447265625,0.9107778072357178,0.2482948154211044,0.1743597984313964,293.0985717773437,297.1499938964844,293.1499938964844,0.2419284433126449,-4882.54296875,304.1586608886719,0.9990000128746032,0.400298535823822,0.3120854198932647,293.26397705078125,297.1499938964844,293.1499938964844,0.0052835107780992,-1937.63525390625,298.1954650878906,0.5251636505126953,0.050000000745058,0.2298472970724105,291.2144470214844,291.1499938964844,261.18194580078125,259.6524963378906,279.71356201171875,293.2640380859375,291.2138366699219,1.0,0.2306981384754181,0.7835395336151123,0.7835395336151123,1.0,1.0,-1.0914711952209473,0.4612728357315063,0.6301983594894409,0.1936910897493362,0.0,0.0,0.7578167915344238,35.016265869140625,40.0,6.9961700439453125,-12638.0830078125,138.8141326904297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0354309082031,305.9850158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18217.1953125,18000.0,0.0,0.0,0.2892951965332031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9898766875267028,0.98988676071167,-1.006997626973316e-05,0.0,0.0002935978409368,0.0,0.0,125.5899887084961,0.0,0.0,0.0,0.5692075490951538,4.0,0.0,1.0
488100,293.1405639648437,297.1499938964844,293.1499938964844,0.098708651959896,-2266.0517578125,304.1495056152344,0.7863300442695618,0.160138800740242,0.1448859572410583,293.150146484375,297.1499938964844,293.1499938964844,0.0038624471053481,-306.2402648925781,296.4369506835937,0.5238121151924133,0.050000000745058,0.0484684519469738,293.1884155273437,297.1499938964844,293.1499938964844,0.1699170470237732,-2723.6982421875,304.1549072265625,0.9079717993736268,0.2478721439838409,0.1740742474794387,293.0989685058594,297.1499938964844,293.1499938964844,0.2438887357711792,-4915.58544921875,304.15350341796875,0.9990000128746032,0.4008753597736358,0.3141989111900329,293.2635803222656,297.1499938964844,293.1499938964844,0.0052697984501719,-1933.647705078125,298.1746826171875,0.5238121151924133,0.050000000745058,0.2299134731292724,291.20977783203125,291.1499938964844,261.17431640625,259.6478881835937,279.7096862792969,293.2636413574219,291.2082824707031,1.0,0.2315929979085922,0.7834693193435669,0.7834693193435669,1.0,1.0,-1.0939445495605469,0.4623348116874695,0.6316097974777222,0.1943278908729553,0.0,0.0,0.7542790174484253,35.402931213378906,40.0,-5.53164529800415,-12647.896484375,140.18392944335938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0743713378906,305.9930725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18199.62890625,18000.0,0.0,0.0,0.2890951931476593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9807473421096802,0.9807572960853576,-9.956756002793554e-06,0.0,0.0002933948708232,0.0,0.0,122.7842025756836,0.0,0.0,0.0,0.5650910139083862,4.0,0.0,1.0
488160,293.140380859375,297.1499938964844,293.1499938964844,0.0989114865660667,-2269.9697265625,304.14923095703125,0.7843465209007263,0.1602934449911117,0.1450421065092086,293.1488342285156,297.1499938964844,293.1499938964844,0.0038677456323057,-306.7436218261719,296.4354858398437,0.5221339464187622,0.050000000745058,0.0484861955046653,293.1880798339844,297.1499938964844,293.1499938964844,0.1696939468383789,-2721.03759765625,304.1544189453125,0.9047045707702636,0.2474527209997177,0.1737939566373825,293.1012878417969,297.1499938964844,293.1499938964844,0.2464698404073715,-4958.60986328125,304.148193359375,0.9990000128746032,0.4010697603225708,0.3168666958808899,293.2632751464844,297.1499938964844,293.1499938964844,0.0052573522552847,-1930.322021484375,298.15203857421875,0.5221339464187622,0.050000000745058,0.2299976348876953,291.2014465332031,291.1499938964844,261.1666259765625,259.64324951171875,279.7056884765625,293.2633056640625,291.1991882324219,1.0,0.2327194958925247,0.7833271622657776,0.7833271622657776,1.0,1.0,-1.0971194505691528,0.4636965990066528,0.6334229111671448,0.1951306164264679,0.0,0.0,0.7516705393791199,35.895015716552734,43.0,-16.563562393188477,-12664.802734375,141.94239807128906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10870361328125,305.9989929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18169.7109375,18000.0,0.0,0.0,0.2888678610324859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9731163382530212,0.973126232624054,-9.85945007414557e-06,0.0,0.0002931641647592,0.0,0.0,120.44344329833984,0.0,0.0,0.0,0.5616455078125,4.0,0.0,1.0
488220,293.1401062011719,297.1499938964844,293.1499938964844,0.0993903130292892,-2279.267333984375,304.148681640625,0.779274582862854,0.1605958342552185,0.1453591734170913,293.14605712890625,297.1499938964844,293.1499938964844,0.003881495911628,-308.080810546875,296.42877197265625,0.518002986907959,0.050000000745058,0.0485319979488849,293.1874389648437,297.1499938964844,293.1499938964844,0.1693836897611618,-2717.54931640625,304.1534729003906,0.8971455693244934,0.2466210573911667,0.1732466667890548,293.1112976074219,297.1499938964844,293.1499938964844,0.2532630562782287,-5070.46484375,304.1374816894531,0.9990000128746032,0.400289237499237,0.3236516118049621,293.2629699707031,297.1499938964844,293.1499938964844,0.0052351206541061,-1925.0753173828125,298.102294921875,0.518002986907959,0.050000000745058,0.2302148938179016,291.1766967773437,291.1499938964844,261.15106201171875,259.63385009765625,279.69696044921875,293.2629699707031,291.17352294921875,1.0,0.2355818301439285,0.783042848110199,0.783042848110199,1.0,1.0,-1.105301856994629,0.4672243595123291,0.638077437877655,0.1971882134675979,0.0,0.0,0.749671459197998,37.16518783569336,46.0,-32.954429626464844,-12720.9140625,146.51991271972656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1573486328125,306.0037536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18083.9375,18000.0,0.0,0.0,0.288439005613327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9639296531677246,0.9639394283294678,-9.731991667649709e-06,0.0,0.0002927289169747,0.0,0.0,117.56959533691406,0.0,0.0,0.0,0.5574683547019958,4.0,0.0,1.0
488280,293.1401062011719,297.1499938964844,293.1499938964844,0.0993903130292892,-2279.267333984375,304.148681640625,0.779274582862854,0.1605958342552185,0.1453591734170913,293.14605712890625,297.1499938964844,293.1499938964844,0.003881495911628,-308.080810546875,296.42877197265625,0.518002986907959,0.050000000745058,0.0485319979488849,293.1874389648437,297.1499938964844,293.1499938964844,0.1693836897611618,-2717.54931640625,304.1534729003906,0.8971455693244934,0.2466210573911667,0.1732466667890548,293.1112976074219,297.1499938964844,293.1499938964844,0.2532630562782287,-5070.46484375,304.1374816894531,0.9990000128746032,0.400289237499237,0.3236516118049621,293.2629699707031,297.1499938964844,293.1499938964844,0.0052351206541061,-1925.0753173828125,298.102294921875,0.518002986907959,0.050000000745058,0.2302148938179016,291.1766967773437,291.1499938964844,261.15106201171875,259.63385009765625,279.69696044921875,293.2629699707031,291.17352294921875,1.0,0.2355818301439285,0.783042848110199,0.783042848110199,1.0,1.0,-1.105301856994629,0.4672243595123291,0.638077437877655,0.1971882134675979,0.0,0.0,0.749671459197998,37.16518783569336,46.0,-32.954429626464844,-12720.9140625,146.51991271972656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1573486328125,306.0037536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18083.9375,18000.0,0.0,0.0,0.288439005613327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9639296531677246,0.9639394283294678,-9.731991667649709e-06,0.0,0.0002927289169747,0.0,0.0,117.56959533691406,0.0,0.0,0.0,0.5574683547019958,4.0,0.0,1.0
488340,293.1399230957031,297.1499938964844,293.1499938964844,0.0999230444431305,-2289.62646484375,304.1482238769531,0.7731178402900696,0.1608850359916687,0.1456768363714218,293.1431884765625,297.1499938964844,293.1499938964844,0.0038984413258731,-309.72967529296875,296.4197692871094,0.5131644606590271,0.050000000745058,0.0485899075865745,293.18682861328125,297.1499938964844,293.1499938964844,0.1691811233758926,-2715.487060546875,304.15264892578125,0.8883676528930664,0.2457962334156036,0.1727135479450225,293.12774658203125,297.1499938964844,293.1499938964844,0.2618601024150848,-5210.13232421875,304.1273498535156,0.9990000128746032,0.3979465663433075,0.3320316970348358,293.2630615234375,297.1499938964844,293.1499938964844,0.0052148927934467,-1920.8726806640625,298.0484619140625,0.5131644606590271,0.050000000745058,0.2304895967245102,291.1459350585937,291.1499938964844,261.1352233886719,259.624267578125,279.6872863769531,293.2630310058594,291.14239501953125,1.0,0.2391216605901718,0.7827585339546204,0.7827585339546204,1.0,1.0,-1.1155002117156982,0.4716421961784363,0.6438580751419067,0.1997444629669189,0.0,0.0,0.7522386908531189,38.76985931396485,49.0,-41.77993774414063,-12805.5986328125,152.3509521484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1712646484375,305.99725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.779296875,18000.0,0.0,0.0,0.2882306277751922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9642327427864076,0.964242458343506,-9.71221106738085e-06,0.0,0.0002925174485426,0.0,0.0,117.4541473388672,0.0,0.0,0.0,0.5575342774391174,4.0,0.0,1.0
488400,293.1399230957031,297.1499938964844,293.1499938964844,0.0999230444431305,-2289.62646484375,304.1482238769531,0.7731178402900696,0.1608850359916687,0.1456768363714218,293.1431884765625,297.1499938964844,293.1499938964844,0.0038984413258731,-309.72967529296875,296.4197692871094,0.5131644606590271,0.050000000745058,0.0485899075865745,293.18682861328125,297.1499938964844,293.1499938964844,0.1691811233758926,-2715.487060546875,304.15264892578125,0.8883676528930664,0.2457962334156036,0.1727135479450225,293.12774658203125,297.1499938964844,293.1499938964844,0.2618601024150848,-5210.13232421875,304.1273498535156,0.9990000128746032,0.3979465663433075,0.3320316970348358,293.2630615234375,297.1499938964844,293.1499938964844,0.0052148927934467,-1920.8726806640625,298.0484619140625,0.5131644606590271,0.050000000745058,0.2304895967245102,291.1459350585937,291.1499938964844,261.1352233886719,259.624267578125,279.6872863769531,293.2630310058594,291.14239501953125,1.0,0.2391216605901718,0.7827585339546204,0.7827585339546204,1.0,1.0,-1.1155002117156982,0.4716421961784363,0.6438580751419067,0.1997444629669189,0.0,0.0,0.7522386908531189,38.76985931396485,49.0,-41.77993774414063,-12805.5986328125,152.3509521484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1712646484375,305.99725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.779296875,18000.0,0.0,0.0,0.2882306277751922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9642327427864076,0.964242458343506,-9.71221106738085e-06,0.0,0.0002925174485426,0.0,0.0,117.4541473388672,0.0,0.0,0.0,0.5575342774391174,4.0,0.0,1.0
488460,293.13983154296875,297.1499938964844,293.1499938964844,0.1004695892333984,-2300.23583984375,304.1479187011719,0.7662873268127441,0.1611588150262832,0.1459908783435821,293.1402587890625,297.1499938964844,293.1499938964844,0.0039176004938781,-311.5668640136719,296.4110107421875,0.5079447031021118,0.050000000745058,0.0486582517623901,293.1862487792969,297.1499938964844,293.1499938964844,0.1690185666084289,-2713.919921875,304.15203857421875,0.8788352012634277,0.2449769228696823,0.1721920669078827,293.1497802734375,297.1499938964844,293.1499938964844,0.2718778848648071,-5370.83837890625,304.11822509765625,0.9990000128746032,0.394049197435379,0.341657817363739,293.2636108398437,297.1499938964844,293.1499938964844,0.0051952144131064,-1916.9378662109373,297.992431640625,0.5079447031021118,0.050000000745058,0.2308138012886047,291.1134948730469,291.1499938964844,261.1190185546875,259.6144104003906,279.6771240234375,293.2635498046875,291.1100158691406,1.0,0.243199422955513,0.7823747396469116,0.7823747396469116,1.0,1.0,-1.127276062965393,0.4767505228519439,0.6505255103111267,0.2026798725128173,0.0,0.0,0.7592774033546448,40.66145706176758,37.0,-44.57827758789063,-12914.8544921875,159.2766571044922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.145263671875,305.9769287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17875.474609375,18000.0,0.0,0.0,0.2884461283683777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9743354320526124,0.9743452668190002,-9.80732511379756e-06,0.0,0.0002927361347246,0.0,0.0,120.21800231933594,0.0,0.0,0.0,0.5620099902153015,4.0,0.0,1.0
488520,293.13983154296875,297.1499938964844,293.1499938964844,0.1004695892333984,-2300.23583984375,304.1479187011719,0.7662873268127441,0.1611588150262832,0.1459908783435821,293.1402587890625,297.1499938964844,293.1499938964844,0.0039176004938781,-311.5668640136719,296.4110107421875,0.5079447031021118,0.050000000745058,0.0486582517623901,293.1862487792969,297.1499938964844,293.1499938964844,0.1690185666084289,-2713.919921875,304.15203857421875,0.8788352012634277,0.2449769228696823,0.1721920669078827,293.1497802734375,297.1499938964844,293.1499938964844,0.2718778848648071,-5370.83837890625,304.11822509765625,0.9990000128746032,0.394049197435379,0.341657817363739,293.2636108398437,297.1499938964844,293.1499938964844,0.0051952144131064,-1916.9378662109373,297.992431640625,0.5079447031021118,0.050000000745058,0.2308138012886047,291.1134948730469,291.1499938964844,261.1190185546875,259.6144104003906,279.6771240234375,293.2635498046875,291.1100158691406,1.0,0.243199422955513,0.7823747396469116,0.7823747396469116,1.0,1.0,-1.127276062965393,0.4767505228519439,0.6505255103111267,0.2026798725128173,0.0,0.0,0.7592774033546448,40.66145706176758,37.0,-44.57827758789063,-12914.8544921875,159.2766571044922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.145263671875,305.9769287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17875.474609375,18000.0,0.0,0.0,0.2884461283683777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9743354320526124,0.9743452668190002,-9.80732511379756e-06,0.0,0.0002927361347246,0.0,0.0,120.21800231933594,0.0,0.0,0.0,0.5620099902153015,4.0,0.0,1.0
488580,293.1395874023437,297.1499938964844,293.1499938964844,0.1008313372731208,-2307.136474609375,304.1480407714844,0.7686493396759033,0.1614659279584884,0.1462365388870239,293.1371459960937,297.1499938964844,293.1499938964844,0.003930197097361,-312.7200012207031,296.4118957519531,0.5092991590499878,0.050000000745058,0.0486398637294769,293.1855163574219,297.1499938964844,293.1499938964844,0.1685891449451446,-2708.615478515625,304.152099609375,0.8801073431968689,0.2442073822021484,0.1716303825378418,293.1671142578125,297.1499938964844,293.1499938964844,0.270429402589798,-5343.44921875,304.1318664550781,0.9990000128746032,0.3905064761638641,0.3390978872776031,293.2642517089844,297.1499938964844,293.1499938964844,0.0051631503738462,-1907.7125244140625,297.9422607421875,0.5092991590499878,0.050000000745058,0.2307265847921371,291.0947570800781,291.1499938964844,261.1024475097656,259.6042785644531,279.67413330078125,293.2641906738281,291.09521484375,1.0,0.2415471225976944,0.7819909453392029,0.7819909453392029,1.0,1.0,-1.1237064599990845,0.475094586610794,0.6486119031906128,0.2018705606460571,0.0,0.0,0.7683351635932922,40.150611877441406,25.0,-17.733171463012695,-12923.8212890625,157.28207397460938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0967102050781,305.9826354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17805.619140625,18000.0,0.0,0.0,0.2890501618385315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.992254078388214,0.9922640919685364,-1.00055131042609e-05,0.0,0.0002933491487056,0.0,0.0,125.48167419433594,0.0,0.0,0.0,0.5700011849403381,4.0,0.0,1.0
488640,293.1395874023437,297.1499938964844,293.1499938964844,0.1008313372731208,-2307.136474609375,304.1480407714844,0.7686493396759033,0.1614659279584884,0.1462365388870239,293.1371459960937,297.1499938964844,293.1499938964844,0.003930197097361,-312.7200012207031,296.4118957519531,0.5092991590499878,0.050000000745058,0.0486398637294769,293.1855163574219,297.1499938964844,293.1499938964844,0.1685891449451446,-2708.615478515625,304.152099609375,0.8801073431968689,0.2442073822021484,0.1716303825378418,293.1671142578125,297.1499938964844,293.1499938964844,0.270429402589798,-5343.44921875,304.1318664550781,0.9990000128746032,0.3905064761638641,0.3390978872776031,293.2642517089844,297.1499938964844,293.1499938964844,0.0051631503738462,-1907.7125244140625,297.9422607421875,0.5092991590499878,0.050000000745058,0.2307265847921371,291.0947570800781,291.1499938964844,261.1024475097656,259.6042785644531,279.67413330078125,293.2641906738281,291.09521484375,1.0,0.2415471225976944,0.7819909453392029,0.7819909453392029,1.0,1.0,-1.1237064599990845,0.475094586610794,0.6486119031906128,0.2018705606460571,0.0,0.0,0.7683351635932922,40.150611877441406,25.0,-17.733171463012695,-12923.8212890625,157.28207397460938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0967102050781,305.9826354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17805.619140625,18000.0,0.0,0.0,0.2890501618385315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.992254078388214,0.9922640919685364,-1.00055131042609e-05,0.0,0.0002933491487056,0.0,0.0,125.48167419433594,0.0,0.0,0.0,0.5700011849403381,4.0,0.0,1.0
488700,293.1393737792969,297.1499938964844,293.1499938964844,0.1008615344762802,-2307.529541015625,304.1483459472656,0.7732253074645996,0.1616390943527221,0.1463478356599807,293.1355895996094,297.1499938964844,293.1499938964844,0.0039316494949162,-312.734130859375,296.4225158691406,0.5123878121376038,0.050000000745058,0.0485996454954147,293.18505859375,297.1499938964844,293.1499938964844,0.1681279987096786,-2702.521728515625,304.1525573730469,0.8846819400787354,0.2438455522060394,0.1713433563709259,293.1676330566406,297.1499938964844,293.1499938964844,0.2651430368423462,-5256.07763671875,304.1448059082031,0.9990000128746032,0.3901814222335815,0.333423912525177,293.2644348144531,297.1499938964844,293.1499938964844,0.0051401806995272,-1899.6134033203125,297.9251708984375,0.5123878121376038,0.050000000745058,0.2305357903242111,291.10174560546875,291.1499938964844,261.093994140625,259.5990905761719,279.67498779296875,293.2644348144531,291.1044311523437,1.0,0.2389784008264541,0.7817990779876709,0.7817990779876709,1.0,1.0,-1.1164103746414185,0.4718561768531799,0.6445541977882385,0.200073093175888,0.0,0.0,0.7709040641784668,39.03425979614258,25.0,6.482232570648193,-12886.94140625,153.104736328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804443359375,305.9999694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17828.060546875,18000.0,0.0,0.0,0.2893370389938354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0002013444900513,1.0002113580703735,-1.0106743502547031e-05,0.0,0.0002936403034254,0.0,0.0,127.97982788085938,0.0,0.0,0.0,0.5735670328140259,4.0,0.0,1.0
488760,293.1390991210937,297.1499938964844,293.1499938964844,0.1008068919181823,-2306.205078125,304.14874267578125,0.7799426317214966,0.1618269085884094,0.1464559286832809,293.134033203125,297.1499938964844,293.1499938964844,0.0039302702061831,-312.4216003417969,296.4390869140625,0.5170436501502991,0.050000000745058,0.0485430695116519,293.1845703125,297.1499938964844,293.1499938964844,0.1675272136926651,-2694.48486328125,304.1531982421875,0.8916983604431152,0.2435001283884048,0.1710551530122757,293.1616516113281,297.1499938964844,293.1499938964844,0.2572663426399231,-5126.76953125,304.1600952148437,0.9990000128746032,0.3911283612251282,0.3252744078636169,293.2644958496094,297.1499938964844,293.1499938964844,0.0051135029643774,-1889.603515625,297.9130859375,0.5170436501502991,0.050000000745058,0.2302674204111099,291.11834716796875,291.1499938964844,261.0854187011719,259.5937805175781,279.6769104003906,293.2644958496094,291.123046875,1.0,0.2353849858045578,0.7816402316093445,0.7816402316093445,1.0,1.0,-1.1060247421264648,0.4672732949256897,0.6387513875961304,0.1975100636482238,0.0,0.0,0.771395742893219,37.46278762817383,28.0,31.6421127319336,-12822.759765625,147.27450561523438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07647705078125,306.0266418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17884.44921875,18000.0,0.0,0.0,0.2895222008228302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0051792860031128,1.0051894187927246,-1.0180116078117862e-05,0.0,0.0002938282268587,0.0,0.0,129.64984130859375,0.0,0.0,0.0,0.5758206248283386,4.0,0.0,1.0
488820,293.1385803222656,297.1499938964844,293.1499938964844,0.1006521955132484,-2302.580322265625,304.1494140625,0.7883833646774292,0.1622081845998764,0.1467359513044357,293.1310119628906,297.1499938964844,293.1499938964844,0.0039280918426811,-311.71942138671875,296.48016357421875,0.5228021144866943,0.050000000745058,0.0484790652990341,293.18359375,297.1499938964844,293.1499938964844,0.1662264764308929,-2677.0166015625,304.1542663574219,0.8998561501502991,0.2428242713212967,0.1705335080623626,293.1391296386719,297.1499938964844,293.1499938964844,0.2473121583461761,-4964.490234375,304.1728210449219,0.9990000128746032,0.3953869342803955,0.3157986402511596,293.2641296386719,297.1499938964844,293.1499938964844,0.0050629028119146,-1869.7784423828125,297.8965148925781,0.5228021144866943,0.050000000745058,0.2299638241529464,291.16436767578125,291.1499938964844,261.0679016113281,259.5828857421875,279.6759338378906,293.26416015625,291.16876220703125,1.0,0.2316961139440536,0.7813224792480469,0.7813224792480469,1.0,1.0,-1.0939139127731323,0.4619458019733429,0.6319681406021118,0.1944489777088165,0.0,0.0,0.7663500905036926,35.679901123046875,31.0,53.2338752746582,-12738.9755859375,140.69081115722656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1034240722656,306.067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.27734375,18000.0,0.0,0.0,0.2895039618015289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0028642416000366,1.002874493598938,-1.018961484078318e-05,0.0,0.0002938097168225,0.0,0.0,129.2682342529297,0.0,0.0,0.0,0.574859619140625,4.0,0.0,1.0
488880,293.1385803222656,297.1499938964844,293.1499938964844,0.1006521955132484,-2302.580322265625,304.1494140625,0.7883833646774292,0.1622081845998764,0.1467359513044357,293.1310119628906,297.1499938964844,293.1499938964844,0.0039280918426811,-311.71942138671875,296.48016357421875,0.5228021144866943,0.050000000745058,0.0484790652990341,293.18359375,297.1499938964844,293.1499938964844,0.1662264764308929,-2677.0166015625,304.1542663574219,0.8998561501502991,0.2428242713212967,0.1705335080623626,293.1391296386719,297.1499938964844,293.1499938964844,0.2473121583461761,-4964.490234375,304.1728210449219,0.9990000128746032,0.3953869342803955,0.3157986402511596,293.2641296386719,297.1499938964844,293.1499938964844,0.0050629028119146,-1869.7784423828125,297.8965148925781,0.5228021144866943,0.050000000745058,0.2299638241529464,291.16436767578125,291.1499938964844,261.0679016113281,259.5828857421875,279.6759338378906,293.26416015625,291.16876220703125,1.0,0.2316961139440536,0.7813224792480469,0.7813224792480469,1.0,1.0,-1.0939139127731323,0.4619458019733429,0.6319681406021118,0.1944489777088165,0.0,0.0,0.7663500905036926,35.679901123046875,31.0,53.2338752746582,-12738.9755859375,140.69081115722656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1034240722656,306.067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.27734375,18000.0,0.0,0.0,0.2895039618015289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0028642416000366,1.002874493598938,-1.018961484078318e-05,0.0,0.0002938097168225,0.0,0.0,129.2682342529297,0.0,0.0,0.0,0.574859619140625,4.0,0.0,1.0
488940,293.13800048828125,297.1499938964844,293.1499938964844,0.1006671786308288,-2302.386474609375,304.1495666503906,0.7929691076278687,0.162612110376358,0.14706352353096,293.1279296875,297.1499938964844,293.1499938964844,0.0039315274916589,-311.628662109375,296.5136108398437,0.5257365703582764,0.050000000745058,0.0484486781060695,293.1825256347656,297.1499938964844,293.1499938964844,0.1652044355869293,-2663.447265625,304.154541015625,0.9035463333129884,0.2421898394823074,0.1700608283281326,293.11767578125,297.1499938964844,293.1499938964844,0.2421197891235351,-4881.06787109375,304.17364501953125,0.9990000128746032,0.4000200629234314,0.3111986219882965,293.2631225585937,297.1499938964844,293.1499938964844,0.0050209215842187,-1853.895263671875,297.874755859375,0.5257365703582764,0.050000000745058,0.2298196703195572,291.1954345703125,291.1499938964844,261.04986572265625,259.571533203125,279.67156982421875,293.2632141113281,291.1978454589844,1.0,0.2298581898212433,0.7810047268867493,0.7810047268867493,1.0,1.0,-1.0880070924758911,0.4593268036842346,0.6286802291870117,0.192955806851387,0.0,0.0,0.7580267786979675,34.832305908203125,34.0,41.05817794799805,-12679.556640625,137.56678771972656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1555480957031,306.092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18159.978515625,18000.0,0.0,0.0,0.2890696823596954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9889999032020568,0.9890099167823792,-1.0046500392490998e-05,0.0,0.0002933689975179,0.0,0.0,125.20594787597656,0.0,0.0,0.0,0.5687007308006287,4.0,0.0,1.0
489000,293.13800048828125,297.1499938964844,293.1499938964844,0.1006671786308288,-2302.386474609375,304.1495666503906,0.7929691076278687,0.162612110376358,0.14706352353096,293.1279296875,297.1499938964844,293.1499938964844,0.0039315274916589,-311.628662109375,296.5136108398437,0.5257365703582764,0.050000000745058,0.0484486781060695,293.1825256347656,297.1499938964844,293.1499938964844,0.1652044355869293,-2663.447265625,304.154541015625,0.9035463333129884,0.2421898394823074,0.1700608283281326,293.11767578125,297.1499938964844,293.1499938964844,0.2421197891235351,-4881.06787109375,304.17364501953125,0.9990000128746032,0.4000200629234314,0.3111986219882965,293.2631225585937,297.1499938964844,293.1499938964844,0.0050209215842187,-1853.895263671875,297.874755859375,0.5257365703582764,0.050000000745058,0.2298196703195572,291.1954345703125,291.1499938964844,261.04986572265625,259.571533203125,279.67156982421875,293.2632141113281,291.1978454589844,1.0,0.2298581898212433,0.7810047268867493,0.7810047268867493,1.0,1.0,-1.0880070924758911,0.4593268036842346,0.6286802291870117,0.192955806851387,0.0,0.0,0.7580267786979675,34.832305908203125,34.0,41.05817794799805,-12679.556640625,137.56678771972656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1555480957031,306.092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18159.978515625,18000.0,0.0,0.0,0.2890696823596954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9889999032020568,0.9890099167823792,-1.0046500392490998e-05,0.0,0.0002933689975179,0.0,0.0,125.20594787597656,0.0,0.0,0.0,0.5687007308006287,4.0,0.0,1.0
489060,293.13739013671875,297.1499938964844,293.1499938964844,0.1008843779563903,-2306.2578125,304.1493530273437,0.7944632768630981,0.1630405634641647,0.1474371552467346,293.1246032714844,297.1499938964844,293.1499938964844,0.0039414693601429,-312.25543212890625,296.5374755859375,0.5263316631317139,0.050000000745058,0.0484426878392696,293.18133544921875,297.1499938964844,293.1499938964844,0.1645179241895675,-2654.5341796875,304.1541442871094,0.903691828250885,0.2416028380393982,0.1696391254663467,293.10272216796875,297.1499938964844,293.1499938964844,0.2407271713018417,-4860.45849609375,304.16796875,0.9990000128746032,0.4038837850093841,0.3102830648422241,293.2618103027344,297.1499938964844,293.1499938964844,0.0049870642833411,-1842.0133056640625,297.8451538085937,0.5263316631317139,0.050000000745058,0.2297912538051605,291.2073669433594,291.1499938964844,261.03125,259.5596618652344,279.6641540527344,293.26190185546875,291.20751953125,1.0,0.2295584380626678,0.7808661460876465,0.7808661460876465,1.0,1.0,-1.0868076086044312,0.4587857127189636,0.6280218362808228,0.1926447600126266,0.0,0.0,0.7493725419044495,34.66471099853516,37.0,16.847597122192383,-12645.8046875,136.944580078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2164306640625,306.103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18197.6171875,18000.0,0.0,0.0,0.288316935300827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9706459641456604,0.9706557989120485,-9.836601748247633e-06,0.0,0.0002926050219684,0.0,0.0,119.767333984375,0.0,0.0,0.0,0.5604962706565857,4.0,0.0,1.0
489120,293.13739013671875,297.1499938964844,293.1499938964844,0.1008843779563903,-2306.2578125,304.1493530273437,0.7944632768630981,0.1630405634641647,0.1474371552467346,293.1246032714844,297.1499938964844,293.1499938964844,0.0039414693601429,-312.25543212890625,296.5374755859375,0.5263316631317139,0.050000000745058,0.0484426878392696,293.18133544921875,297.1499938964844,293.1499938964844,0.1645179241895675,-2654.5341796875,304.1541442871094,0.903691828250885,0.2416028380393982,0.1696391254663467,293.10272216796875,297.1499938964844,293.1499938964844,0.2407271713018417,-4860.45849609375,304.16796875,0.9990000128746032,0.4038837850093841,0.3102830648422241,293.2618103027344,297.1499938964844,293.1499938964844,0.0049870642833411,-1842.0133056640625,297.8451538085937,0.5263316631317139,0.050000000745058,0.2297912538051605,291.2073669433594,291.1499938964844,261.03125,259.5596618652344,279.6641540527344,293.26190185546875,291.20751953125,1.0,0.2295584380626678,0.7808661460876465,0.7808661460876465,1.0,1.0,-1.0868076086044312,0.4587857127189636,0.6280218362808228,0.1926447600126266,0.0,0.0,0.7493725419044495,34.66471099853516,37.0,16.847597122192383,-12645.8046875,136.944580078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2164306640625,306.103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18197.6171875,18000.0,0.0,0.0,0.288316935300827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9706459641456604,0.9706557989120485,-9.836601748247633e-06,0.0,0.0002926050219684,0.0,0.0,119.767333984375,0.0,0.0,0.0,0.5604962706565857,4.0,0.0,1.0
489180,293.13677978515625,297.1499938964844,293.1499938964844,0.1012957543134689,-2314.01806640625,304.1488647460937,0.7933444976806641,0.1634843647480011,0.1478459686040878,293.1209411621094,297.1499938964844,293.1499938964844,0.0039579244330525,-313.59625244140625,296.5520324707031,0.5249462723731995,0.050000000745058,0.0484567359089851,293.1801147460937,297.1499938964844,293.1499938964844,0.1641585528850555,-2650.138427734375,304.1533508300781,0.9008663296699524,0.2410575002431869,0.1692625433206558,293.0959777832031,297.1499938964844,293.1499938964844,0.2426071912050247,-4893.56787109375,304.1587829589844,0.9990000128746032,0.4064708650112152,0.3124233484268188,293.26043701171875,297.1499938964844,293.1499938964844,0.0049602854996919,-1833.758056640625,297.8067626953125,0.5249462723731995,0.050000000745058,0.2298578917980194,291.2001342773437,291.1499938964844,261.0119934082031,259.5472412109375,279.6546325683594,293.2605285644531,291.1983947753906,1.0,0.230532094836235,0.7807275652885437,0.7807275652885437,1.0,1.0,-1.0895106792449951,0.4599505960941314,0.629560112953186,0.1932958662509918,0.0,0.0,0.7429864406585693,35.05596160888672,40.0,-8.541666030883789,-12642.1806640625,138.374267578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27032470703125,306.10406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18168.94921875,18000.0,0.0,0.0,0.2873991131782532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9540506601333618,0.9540603160858154,-9.636157301429192e-06,0.0,0.0002916735538747,0.0,0.0,114.87918090820312,0.0,0.0,0.0,0.553065836429596,4.0,0.0,1.0
489240,293.13677978515625,297.1499938964844,293.1499938964844,0.1012957543134689,-2314.01806640625,304.1488647460937,0.7933444976806641,0.1634843647480011,0.1478459686040878,293.1209411621094,297.1499938964844,293.1499938964844,0.0039579244330525,-313.59625244140625,296.5520324707031,0.5249462723731995,0.050000000745058,0.0484567359089851,293.1801147460937,297.1499938964844,293.1499938964844,0.1641585528850555,-2650.138427734375,304.1533508300781,0.9008663296699524,0.2410575002431869,0.1692625433206558,293.0959777832031,297.1499938964844,293.1499938964844,0.2426071912050247,-4893.56787109375,304.1587829589844,0.9990000128746032,0.4064708650112152,0.3124233484268188,293.26043701171875,297.1499938964844,293.1499938964844,0.0049602854996919,-1833.758056640625,297.8067626953125,0.5249462723731995,0.050000000745058,0.2298578917980194,291.2001342773437,291.1499938964844,261.0119934082031,259.5472412109375,279.6546325683594,293.2605285644531,291.1983947753906,1.0,0.230532094836235,0.7807275652885437,0.7807275652885437,1.0,1.0,-1.0895106792449951,0.4599505960941314,0.629560112953186,0.1932958662509918,0.0,0.0,0.7429864406585693,35.05596160888672,40.0,-8.541666030883789,-12642.1806640625,138.374267578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27032470703125,306.10406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18168.94921875,18000.0,0.0,0.0,0.2873991131782532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9540506601333618,0.9540603160858154,-9.636157301429192e-06,0.0,0.0002916735538747,0.0,0.0,114.87918090820312,0.0,0.0,0.0,0.553065836429596,4.0,0.0,1.0
489300,293.1365051269531,297.1499938964844,293.1499938964844,0.1015594378113746,-2319.052978515625,304.1485900878906,0.7919709086418152,0.1637085229158401,0.1480594426393509,293.1190490722656,297.1499938964844,293.1499938964844,0.0039683263748884,-314.497802734375,296.5566711425781,0.5236478447914124,0.050000000745058,0.0484701767563819,293.17950439453125,297.1499938964844,293.1499938964844,0.1640784591436386,-2649.306884765625,304.15289306640625,0.8985409736633301,0.2407971918582916,0.1690883785486221,293.0956420898437,297.1499938964844,293.1499938964844,0.2445961683988571,-4927.1533203125,304.153564453125,0.9990000128746032,0.4072207510471344,0.3144579529762268,293.25982666015625,297.1499938964844,293.1499938964844,0.0049489294178783,-1830.685791015625,297.7846984863281,0.5236478447914124,0.050000000745058,0.2299216538667678,291.1907653808594,291.1499938964844,261.0021057128906,259.540771484375,279.6492614746094,293.2599182128906,291.1882629394531,1.0,0.2314214557409286,0.7806582450866699,0.7806582450866699,1.0,1.0,-1.0920920372009275,0.4610710144042969,0.6310210824012756,0.1939243376255035,0.0,0.0,0.7411959171295166,35.43037796020508,40.0,-19.41948890686035,-12652.939453125,139.746826171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2900695800781,306.100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18135.12890625,18000.0,0.0,0.0,0.2869401574134826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9480208158493042,0.9480303525924684,-9.558862075209618e-06,0.0,0.000291207776172,0.0,0.0,113.0938949584961,0.0,0.0,0.0,0.5503552556037903,4.0,0.0,1.0
489360,293.13623046875,297.1499938964844,293.1499938964844,0.101851649582386,-2324.651611328125,304.1483154296875,0.7901387810707092,0.163932517170906,0.1482769250869751,293.1170654296875,297.1499938964844,293.1499938964844,0.003979961387813,-315.525390625,296.56011962890625,0.5220182538032532,0.050000000745058,0.0484874434769153,293.17889404296875,297.1499938964844,293.1499938964844,0.1640481650829315,-2649.15283203125,304.1524353027344,0.8957037925720215,0.2405425906181335,0.1689216941595077,293.0972595214844,297.1499938964844,293.1499938964844,0.2471964657306671,-4970.537109375,304.148193359375,0.9990000128746032,0.4075928628444671,0.3170524537563324,293.2593078613281,297.1499938964844,293.1499938964844,0.0049385777674615,-1828.1314697265625,297.7611083984375,0.5220182538032532,0.050000000745058,0.2300035655498504,291.1784973144531,291.1499938964844,260.9920654296875,259.5341796875,279.6437072753906,293.2593688964844,291.1755065917969,1.0,0.2325452119112014,0.7805176377296448,0.7805176377296448,1.0,1.0,-1.0953856706619265,0.4624957740306854,0.6328899264335632,0.1947206258773803,0.0,0.0,0.7405103445053101,35.911163330078125,43.0,-28.41324806213379,-12672.2939453125,141.5121612548828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3028564453125,306.0953063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18092.1484375,18000.0,0.0,0.0,0.2865180075168609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9440937638282776,0.9441032409667968,-9.504021363682114e-06,0.0,0.0002907793386839,0.0,0.0,111.90126037597656,0.0,0.0,0.0,0.5485758185386658,4.0,0.0,1.0
489420,293.1357727050781,297.1499938964844,293.1499938964844,0.1024917587637901,-2336.934814453125,304.1478271484375,0.7853355407714844,0.1643759459257125,0.1487189978361129,293.113037109375,297.1499938964844,293.1499938964844,0.004006294067949,-317.87554931640625,296.565185546875,0.5179710984230042,0.050000000745058,0.0485323704779148,293.177734375,297.1499938964844,293.1499938964844,0.1640884727239608,-2650.200439453125,304.15155029296875,0.8887723684310913,0.2400476634502411,0.1686063408851623,293.10595703125,297.1499938964844,293.1499938964844,0.253994882106781,-5082.4951171875,304.1374816894531,0.9990000128746032,0.4071819186210632,0.3237052857875824,293.258544921875,297.1499938964844,293.1499938964844,0.0049198186025023,-1824.0167236328125,297.7105712890625,0.5179710984230042,0.050000000745058,0.2302166670560836,291.1485290527344,291.1499938964844,260.9714050292969,259.5204772949219,279.6317443847656,293.2585754394531,291.1449584960937,1.0,0.2354088425636291,0.7802364230155945,0.7802364230155945,1.0,1.0,-1.1038318872451782,0.4661607444286346,0.6376711130142212,0.196770966053009,0.0,0.0,0.7426556348800659,37.16098785400391,46.0,-40.38531494140625,-12736.466796875,146.114013671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3026428222656,306.0763854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.09765625,18000.0,0.0,0.0,0.285897821187973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9435067772865297,0.9435162544250488,-9.474213584326208e-06,0.0,0.0002901499392464,0.0,0.0,111.53878784179688,0.0,0.0,0.0,0.5482414960861206,4.0,0.0,1.0
489480,293.1357727050781,297.1499938964844,293.1499938964844,0.1024917587637901,-2336.934814453125,304.1478271484375,0.7853355407714844,0.1643759459257125,0.1487189978361129,293.113037109375,297.1499938964844,293.1499938964844,0.004006294067949,-317.87554931640625,296.565185546875,0.5179710984230042,0.050000000745058,0.0485323704779148,293.177734375,297.1499938964844,293.1499938964844,0.1640884727239608,-2650.200439453125,304.15155029296875,0.8887723684310913,0.2400476634502411,0.1686063408851623,293.10595703125,297.1499938964844,293.1499938964844,0.253994882106781,-5082.4951171875,304.1374816894531,0.9990000128746032,0.4071819186210632,0.3237052857875824,293.258544921875,297.1499938964844,293.1499938964844,0.0049198186025023,-1824.0167236328125,297.7105712890625,0.5179710984230042,0.050000000745058,0.2302166670560836,291.1485290527344,291.1499938964844,260.9714050292969,259.5204772949219,279.6317443847656,293.2585754394531,291.1449584960937,1.0,0.2354088425636291,0.7802364230155945,0.7802364230155945,1.0,1.0,-1.1038318872451782,0.4661607444286346,0.6376711130142212,0.196770966053009,0.0,0.0,0.7426556348800659,37.16098785400391,46.0,-40.38531494140625,-12736.466796875,146.114013671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3026428222656,306.0763854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.09765625,18000.0,0.0,0.0,0.285897821187973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9435067772865297,0.9435162544250488,-9.474213584326208e-06,0.0,0.0002901499392464,0.0,0.0,111.53878784179688,0.0,0.0,0.0,0.5482414960861206,4.0,0.0,1.0
489540,293.1354064941406,297.1499938964844,293.1499938964844,0.1031666696071624,-2349.873046875,304.1474304199219,0.7793963551521301,0.1648085713386535,0.1491640955209732,293.1088562011719,297.1499938964844,293.1499938964844,0.0040359171107411,-320.5133361816406,296.5701904296875,0.5131983757019043,0.050000000745058,0.0485894866287708,293.1765441894531,297.1499938964844,293.1499938964844,0.1642115414142608,-2652.327880859375,304.1508483886719,0.880634605884552,0.2395858168601989,0.1683191955089569,293.12115478515625,297.1499938964844,293.1499938964844,0.2625621259212494,-5221.62890625,304.1274108886719,0.9990000128746032,0.405229240655899,0.3319711983203888,293.2582397460937,297.1499938964844,293.1499938964844,0.0049022817984223,-1820.5047607421875,297.6572265625,0.5131983757019043,0.050000000745058,0.2304876148700714,291.1152648925781,291.1499938964844,260.95001220703125,259.50604248046875,279.6185913085937,293.2582397460937,291.1116027832031,1.0,0.2389592677354812,0.7799552083015442,0.7799552083015442,1.0,1.0,-1.1143358945846558,0.4707334339618683,0.6436024904251099,0.1993306130170822,0.0,0.0,0.749498724937439,38.74805068969727,49.0,-45.50981140136719,-12831.26953125,151.9866943359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2628479003906,306.0448303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17880.796875,18000.0,0.0,0.0,0.2857526242733001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9531033039093018,0.9531128406524658,-9.560020771459676e-06,0.0,0.0002900025865528,0.0,0.0,114.04476928710938,0.0,0.0,0.0,0.5524557828903198,4.0,0.0,1.0
489600,293.1354064941406,297.1499938964844,293.1499938964844,0.1031666696071624,-2349.873046875,304.1474304199219,0.7793963551521301,0.1648085713386535,0.1491640955209732,293.1088562011719,297.1499938964844,293.1499938964844,0.0040359171107411,-320.5133361816406,296.5701904296875,0.5131983757019043,0.050000000745058,0.0485894866287708,293.1765441894531,297.1499938964844,293.1499938964844,0.1642115414142608,-2652.327880859375,304.1508483886719,0.880634605884552,0.2395858168601989,0.1683191955089569,293.12115478515625,297.1499938964844,293.1499938964844,0.2625621259212494,-5221.62890625,304.1274108886719,0.9990000128746032,0.405229240655899,0.3319711983203888,293.2582397460937,297.1499938964844,293.1499938964844,0.0049022817984223,-1820.5047607421875,297.6572265625,0.5131983757019043,0.050000000745058,0.2304876148700714,291.1152648925781,291.1499938964844,260.95001220703125,259.50604248046875,279.6185913085937,293.2582397460937,291.1116027832031,1.0,0.2389592677354812,0.7799552083015442,0.7799552083015442,1.0,1.0,-1.1143358945846558,0.4707334339618683,0.6436024904251099,0.1993306130170822,0.0,0.0,0.749498724937439,38.74805068969727,49.0,-45.50981140136719,-12831.26953125,151.9866943359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2628479003906,306.0448303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17880.796875,18000.0,0.0,0.0,0.2857526242733001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9531033039093018,0.9531128406524658,-9.560020771459676e-06,0.0,0.0002900025865528,0.0,0.0,114.04476928710938,0.0,0.0,0.0,0.5524557828903198,4.0,0.0,1.0
489660,293.1351623535156,297.1499938964844,293.1499938964844,0.1038456708192825,-2362.854736328125,304.14715576171875,0.772734522819519,0.1652278006076812,0.1496073901653289,293.1045227050781,297.1499938964844,293.1499938964844,0.004068209324032,-323.35614013671875,296.5771484375,0.5080320239067078,0.050000000745058,0.0486570559442043,293.1752014160156,297.1499938964844,293.1499938964844,0.1643924862146377,-2655.178466796875,304.1502685546875,0.8718153238296509,0.2391826212406158,0.1680764257907867,293.1419677734375,297.1499938964844,293.1499938964844,0.2725300788879394,-5381.453125,304.11834716796875,0.9990000128746032,0.4017459154129028,0.3414914906024933,293.25836181640625,297.1499938964844,293.1499938964844,0.0048849214799702,-1817.043701171875,297.6025085449219,0.5080320239067078,0.050000000745058,0.2308081239461898,291.08184814453125,291.1499938964844,260.9239501953125,259.4876403808594,279.6033020019531,293.2583312988281,291.0782775878906,1.0,0.2430556714534759,0.7795698046684265,0.7795698046684265,1.0,1.0,-1.1264690160751345,0.4760178327560425,0.650451123714447,0.2022826969623565,0.0,0.0,0.7608307003974915,40.62319564819336,52.0,-46.35016632080078,-12951.6865234375,158.9733123779297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1820068359375,305.99835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17774.6875,18000.0,0.0,0.0,0.2862606644630432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9725542068481444,0.9725639820098876,-9.76347382675158e-06,0.0,0.0002905181900132,0.0,0.0,119.48912048339844,0.0,0.0,0.0,0.5611324310302734,4.0,0.0,1.0
489720,293.1351623535156,297.1499938964844,293.1499938964844,0.1038456708192825,-2362.854736328125,304.14715576171875,0.772734522819519,0.1652278006076812,0.1496073901653289,293.1045227050781,297.1499938964844,293.1499938964844,0.004068209324032,-323.35614013671875,296.5771484375,0.5080320239067078,0.050000000745058,0.0486570559442043,293.1752014160156,297.1499938964844,293.1499938964844,0.1643924862146377,-2655.178466796875,304.1502685546875,0.8718153238296509,0.2391826212406158,0.1680764257907867,293.1419677734375,297.1499938964844,293.1499938964844,0.2725300788879394,-5381.453125,304.11834716796875,0.9990000128746032,0.4017459154129028,0.3414914906024933,293.25836181640625,297.1499938964844,293.1499938964844,0.0048849214799702,-1817.043701171875,297.6025085449219,0.5080320239067078,0.050000000745058,0.2308081239461898,291.08184814453125,291.1499938964844,260.9239501953125,259.4876403808594,279.6033020019531,293.2583312988281,291.0782775878906,1.0,0.2430556714534759,0.7795698046684265,0.7795698046684265,1.0,1.0,-1.1264690160751345,0.4760178327560425,0.650451123714447,0.2022826969623565,0.0,0.0,0.7608307003974915,40.62319564819336,52.0,-46.35016632080078,-12951.6865234375,158.9733123779297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1820068359375,305.99835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17774.6875,18000.0,0.0,0.0,0.2862606644630432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9725542068481444,0.9725639820098876,-9.76347382675158e-06,0.0,0.0002905181900132,0.0,0.0,119.48912048339844,0.0,0.0,0.0,0.5611324310302734,4.0,0.0,1.0
