time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489780,293.135009765625,297.1499938964844,293.1499938964844,0.1045210659503936,-2375.73193359375,304.14697265625,0.7656965255737305,0.165635734796524,0.1500482261180877,293.1000366210937,297.1499938964844,293.1499938964844,0.0041029131971299,-326.3752136230469,296.5865783691406,0.502717912197113,0.050000000745058,0.0487336106598377,293.1737060546875,297.1499938964844,293.1499938964844,0.1646302044391632,-2658.73583984375,304.1497802734375,0.862734317779541,0.2388466149568557,0.1678866297006607,293.1676940917969,297.1499938964844,293.1499938964844,0.2836211323738098,-5557.1181640625,304.1104431152344,0.9990000128746032,0.3967437744140625,0.3519661724567413,293.25885009765625,297.1499938964844,293.1499938964844,0.0048674070276319,-1813.4715576171875,297.5468444824219,0.502717912197113,0.050000000745058,0.2311712652444839,291.0490417480469,291.1499938964844,260.8897399902344,259.4622802734375,279.5839538574219,293.2588195800781,291.04559326171875,1.0,0.2475789934396743,0.7791844606399536,0.7791844606399536,1.0,1.0,-1.139870285987854,0.4818704724311828,0.6579997539520264,0.2055501341819763,0.0,0.0,0.7764936685562134,42.74491882324219,40.0,-45.6799201965332,-13092.9365234375,166.94403076171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0633850097656,305.9364624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17674.99609375,18000.0,0.0,0.0,0.2875471711158752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0010995864868164,1.0011097192764282,-1.0083044799102936e-05,0.0,0.0002918238169513,0.0,0.0,127.94510650634766,0.0,0.0,0.0,0.5740094780921936,4.0,0.0,1.0
489840,293.135009765625,297.1499938964844,293.1499938964844,0.1045210659503936,-2375.73193359375,304.14697265625,0.7656965255737305,0.165635734796524,0.1500482261180877,293.1000366210937,297.1499938964844,293.1499938964844,0.0041029131971299,-326.3752136230469,296.5865783691406,0.502717912197113,0.050000000745058,0.0487336106598377,293.1737060546875,297.1499938964844,293.1499938964844,0.1646302044391632,-2658.73583984375,304.1497802734375,0.862734317779541,0.2388466149568557,0.1678866297006607,293.1676940917969,297.1499938964844,293.1499938964844,0.2836211323738098,-5557.1181640625,304.1104431152344,0.9990000128746032,0.3967437744140625,0.3519661724567413,293.25885009765625,297.1499938964844,293.1499938964844,0.0048674070276319,-1813.4715576171875,297.5468444824219,0.502717912197113,0.050000000745058,0.2311712652444839,291.0490417480469,291.1499938964844,260.8897399902344,259.4622802734375,279.5839538574219,293.2588195800781,291.04559326171875,1.0,0.2475789934396743,0.7791844606399536,0.7791844606399536,1.0,1.0,-1.139870285987854,0.4818704724311828,0.6579997539520264,0.2055501341819763,0.0,0.0,0.7764936685562134,42.74491882324219,40.0,-45.6799201965332,-13092.9365234375,166.94403076171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0633850097656,305.9364624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17674.99609375,18000.0,0.0,0.0,0.2875471711158752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0010995864868164,1.0011097192764282,-1.0083044799102936e-05,0.0,0.0002918238169513,0.0,0.0,127.94510650634766,0.0,0.0,0.0,0.5740094780921936,4.0,0.0,1.0
489900,293.1348571777344,297.1499938964844,293.1499938964844,0.1048167720437049,-2381.34619140625,304.1470031738281,0.7654595375061035,0.1658529043197631,0.1502407342195511,293.09765625,297.1499938964844,293.1499938964844,0.0041184714064002,-327.7185363769531,296.59332275390625,0.5023366212844849,0.050000000745058,0.04873938113451,293.1728515625,297.1499938964844,293.1499938964844,0.1647160798311233,-2660.036376953125,304.149658203125,0.8619377017021179,0.2387181967496872,0.1677893996238708,293.1802673339844,297.1499938964844,293.1499938964844,0.2850601077079773,-5577.66455078125,304.1151733398437,0.9990000128746032,0.3940489292144775,0.3527453541755676,293.2591247558594,297.1499938964844,293.1499938964844,0.0048551140353083,-1810.293701171875,297.51971435546875,0.5023366212844849,0.050000000745058,0.231198638677597,291.034423828125,291.1499938964844,260.8697204589844,259.4471435546875,279.575927734375,293.25909423828125,291.0322265625,1.0,0.2475592344999313,0.7789917588233948,0.7789917588233948,1.0,1.0,-1.1409661769866943,0.4823135435581207,0.6586526036262512,0.2058458924293518,0.0,0.0,0.7856905460357666,42.90761184692383,40.0,-38.18072509765625,-13126.072265625,167.58126831054688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9950256347656,305.9130554199219,278.1499938964844,0.0,18000.0,313.1499938964844,17629.923828125,18000.0,0.0,0.0,0.2884726226329803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0184531211853027,1.018463373184204,-1.0285669304721525e-05,0.0,0.000292763026664,0.0,0.0,133.3302001953125,0.0,0.0,0.0,0.5818912982940674,4.0,0.0,1.0
489960,293.1346435546875,297.1499938964844,293.1499938964844,0.1050110831856727,-2384.91796875,304.1471862792969,0.7676897048950195,0.1660867631435394,0.1504247784614563,293.0951843261719,297.1499938964844,293.1499938964844,0.0041310763917863,-328.7065734863281,296.6065368652344,0.5036319494247437,0.050000000745058,0.0487198755145072,293.171875,297.1499938964844,293.1499938964844,0.1646572202444076,-2659.28857421875,304.1498413085937,0.8639213442802429,0.2386210709810257,0.1676964908838272,293.1880798339844,297.1499938964844,293.1499938964844,0.282984048128128,-5541.85205078125,304.12530517578125,0.9990000128746032,0.392122358083725,0.3501132130622864,293.25933837890625,297.1499938964844,293.1499938964844,0.0048385970294475,-1804.9403076171875,297.49774169921875,0.5036319494247437,0.050000000745058,0.2311061024665832,291.0298767089844,291.1499938964844,260.847900390625,259.4304504394531,279.5691833496094,293.2593078613281,291.0302124023437,1.0,0.2462971955537796,0.7787690162658691,0.7787690162658691,1.0,1.0,-1.137784481048584,0.4808830022811889,0.6569015383720398,0.2050378620624542,0.0,0.0,0.7942171692848206,42.37025833129883,28.0,-18.811355590820312,-13130.357421875,165.6052703857422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315490722656,305.9022827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17611.646484375,18000.0,0.0,0.0,0.2894828915596008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0365432500839231,1.0365537405014038,-1.0507283150218427e-05,0.0,0.000293788354611,0.0,0.0,139.1805419921875,0.0,0.0,0.0,0.5901151895523071,4.0,0.0,1.0
490020,293.1340026855469,297.1499938964844,293.1499938964844,0.1051156595349311,-2386.353271484375,304.14794921875,0.7782730460166931,0.1666037589311599,0.1507831066846847,293.0901184082031,297.1499938964844,293.1499938964844,0.0041468157432973,-329.5864562988281,296.652587890625,0.5104274153709412,0.050000000745058,0.0486248955130577,293.1696472167969,297.1499938964844,293.1499938964844,0.1641278862953186,-2651.998046875,304.1507873535156,0.8747609257698059,0.2385159879922866,0.1675318926572799,293.18524169921875,297.1499938964844,293.1499938964844,0.2704625725746155,-5336.5146484375,304.1546630859375,0.9990000128746032,0.3916774988174438,0.3369992077350616,293.2593994140625,297.1499938964844,293.1499938964844,0.0047937892377376,-1788.124755859375,297.4706420898437,0.5104274153709412,0.050000000745058,0.2306555658578872,291.0520324707031,291.1499938964844,260.7989807128906,259.3924865722656,279.55792236328125,293.2593994140625,291.0565185546875,1.0,0.2404874712228775,0.7783235311508179,0.7783235311508179,1.0,1.0,-1.1216264963150024,0.4737265706062317,0.647899866104126,0.2009769082069397,0.0,0.0,0.8062205910682678,39.74483871459961,25.0,29.968786239624023,-13060.69921875,155.91912841796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8415832519531,305.9147644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17687.263671875,18000.0,0.0,0.0,0.2914569973945617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0670528411865234,1.0670636892318726,-1.0914114682236686e-05,0.0,0.000295791804092,0.0,0.0,149.70001220703125,0.0,0.0,0.0,0.6041102409362793,4.0,0.0,1.0
490080,293.1340026855469,297.1499938964844,293.1499938964844,0.1051156595349311,-2386.353271484375,304.14794921875,0.7782730460166931,0.1666037589311599,0.1507831066846847,293.0901184082031,297.1499938964844,293.1499938964844,0.0041468157432973,-329.5864562988281,296.652587890625,0.5104274153709412,0.050000000745058,0.0486248955130577,293.1696472167969,297.1499938964844,293.1499938964844,0.1641278862953186,-2651.998046875,304.1507873535156,0.8747609257698059,0.2385159879922866,0.1675318926572799,293.18524169921875,297.1499938964844,293.1499938964844,0.2704625725746155,-5336.5146484375,304.1546630859375,0.9990000128746032,0.3916774988174438,0.3369992077350616,293.2593994140625,297.1499938964844,293.1499938964844,0.0047937892377376,-1788.124755859375,297.4706420898437,0.5104274153709412,0.050000000745058,0.2306555658578872,291.0520324707031,291.1499938964844,260.7989807128906,259.3924865722656,279.55792236328125,293.2593994140625,291.0565185546875,1.0,0.2404874712228775,0.7783235311508179,0.7783235311508179,1.0,1.0,-1.1216264963150024,0.4737265706062317,0.647899866104126,0.2009769082069397,0.0,0.0,0.8062205910682678,39.74483871459961,25.0,29.968786239624023,-13060.69921875,155.91912841796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8415832519531,305.9147644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17687.263671875,18000.0,0.0,0.0,0.2914569973945617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0670528411865234,1.0670636892318726,-1.0914114682236686e-05,0.0,0.000295791804092,0.0,0.0,149.70001220703125,0.0,0.0,0.0,0.6041102409362793,4.0,0.0,1.0
490140,293.1332092285156,297.1499938964844,293.1499938964844,0.1050079464912414,-2383.4892578125,304.1488037109375,0.7905550003051758,0.1671697050333023,0.1511876434087753,293.0849609375,297.1499938964844,293.1499938964844,0.0041576265357434,-329.7576599121094,296.7168884277344,0.5185224413871765,0.050000000745058,0.0485260337591171,293.1672058105469,297.1499938964844,293.1499938964844,0.1632873266935348,-2640.31494140625,304.15191650390625,0.8875283002853394,0.2385098040103912,0.1674385964870453,293.1606140136719,297.1499938964844,293.1499938964844,0.2559006214141845,-5099.873046875,304.1771240234375,0.9990000128746032,0.3957494497299194,0.3227804899215698,293.2587890625,297.1499938964844,293.1499938964844,0.0047436151653528,-1767.6650390625,297.46014404296875,0.5185224413871765,0.050000000745058,0.2301866114139557,291.10284423828125,291.1499938964844,260.74346923828125,259.348876953125,279.5436096191406,293.25885009765625,291.10888671875,1.0,0.2346423715353012,0.7778780460357666,0.7778780460357666,1.0,1.0,-1.1042498350143433,0.4660770893096924,0.6381728053092957,0.1965631544589996,0.0,0.0,0.809255838394165,37.00603103637695,28.0,64.19483947753906,-12968.3828125,145.9349822998047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8197021484375,305.9566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17855.740234375,18000.0,0.0,0.0,0.2929743230342865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0828382968902588,1.082849383354187,-1.1158297638758086e-05,0.0,0.0002973316877614,0.0,0.0,155.64634704589844,0.0,0.0,0.0,0.6114444136619568,4.0,0.0,1.0
490200,293.1332092285156,297.1499938964844,293.1499938964844,0.1050079464912414,-2383.4892578125,304.1488037109375,0.7905550003051758,0.1671697050333023,0.1511876434087753,293.0849609375,297.1499938964844,293.1499938964844,0.0041576265357434,-329.7576599121094,296.7168884277344,0.5185224413871765,0.050000000745058,0.0485260337591171,293.1672058105469,297.1499938964844,293.1499938964844,0.1632873266935348,-2640.31494140625,304.15191650390625,0.8875283002853394,0.2385098040103912,0.1674385964870453,293.1606140136719,297.1499938964844,293.1499938964844,0.2559006214141845,-5099.873046875,304.1771240234375,0.9990000128746032,0.3957494497299194,0.3227804899215698,293.2587890625,297.1499938964844,293.1499938964844,0.0047436151653528,-1767.6650390625,297.46014404296875,0.5185224413871765,0.050000000745058,0.2301866114139557,291.10284423828125,291.1499938964844,260.74346923828125,259.348876953125,279.5436096191406,293.25885009765625,291.10888671875,1.0,0.2346423715353012,0.7778780460357666,0.7778780460357666,1.0,1.0,-1.1042498350143433,0.4660770893096924,0.6381728053092957,0.1965631544589996,0.0,0.0,0.809255838394165,37.00603103637695,28.0,64.19483947753906,-12968.3828125,145.9349822998047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8197021484375,305.9566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17855.740234375,18000.0,0.0,0.0,0.2929743230342865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0828382968902588,1.082849383354187,-1.1158297638758086e-05,0.0,0.0002973316877614,0.0,0.0,155.64634704589844,0.0,0.0,0.0,0.6114444136619568,4.0,0.0,1.0
490260,293.13232421875,297.1499938964844,293.1499938964844,0.1049517542123794,-2381.62109375,304.1492919921875,0.7991980910301208,0.1677732616662979,0.151663452386856,293.07965087890625,297.1499938964844,293.1499938964844,0.0041721072047948,-330.2033996582031,296.7838134765625,0.5241305232048035,0.050000000745058,0.0484651215374469,293.1646728515625,297.1499938964844,293.1499938964844,0.1625393778085708,-2629.908447265625,304.1524963378906,0.8962532877922058,0.2385865449905395,0.1674332022666931,293.129150390625,297.1499938964844,293.1499938964844,0.2459547370672226,-4939.37548828125,304.18426513671875,0.9990000128746032,0.4018595516681671,0.313698261976242,293.2574462890625,297.1499938964844,293.1499938964844,0.0046986415982246,-1749.005859375,297.4529113769531,0.5241305232048035,0.050000000745058,0.2298976778984069,291.1549072265625,291.1499938964844,260.6819152832031,259.3000183105469,279.52197265625,293.2575378417969,291.1598205566406,1.0,0.2311185598373413,0.7777435779571533,0.7777435779571533,1.0,1.0,-1.0934895277023315,0.4613799452781677,0.632109522819519,0.1938143819570541,0.0,0.0,0.8050052523612976,35.31864547729492,31.0,67.1176986694336,-12910.4052734375,139.90695190429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8528137207031,306.0028991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18025.11328125,18000.0,0.0,0.0,0.293911725282669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0826719999313354,1.0826832056045532,-1.1194415492354892e-05,0.0,0.0002982830337714,0.0,0.0,155.96275329589844,0.0,0.0,0.0,0.6114583611488342,4.0,0.0,1.0
490320,293.13232421875,297.1499938964844,293.1499938964844,0.1049517542123794,-2381.62109375,304.1492919921875,0.7991980910301208,0.1677732616662979,0.151663452386856,293.07965087890625,297.1499938964844,293.1499938964844,0.0041721072047948,-330.2033996582031,296.7838134765625,0.5241305232048035,0.050000000745058,0.0484651215374469,293.1646728515625,297.1499938964844,293.1499938964844,0.1625393778085708,-2629.908447265625,304.1524963378906,0.8962532877922058,0.2385865449905395,0.1674332022666931,293.129150390625,297.1499938964844,293.1499938964844,0.2459547370672226,-4939.37548828125,304.18426513671875,0.9990000128746032,0.4018595516681671,0.313698261976242,293.2574462890625,297.1499938964844,293.1499938964844,0.0046986415982246,-1749.005859375,297.4529113769531,0.5241305232048035,0.050000000745058,0.2298976778984069,291.1549072265625,291.1499938964844,260.6819152832031,259.3000183105469,279.52197265625,293.2575378417969,291.1598205566406,1.0,0.2311185598373413,0.7777435779571533,0.7777435779571533,1.0,1.0,-1.0934895277023315,0.4613799452781677,0.632109522819519,0.1938143819570541,0.0,0.0,0.8050052523612976,35.31864547729492,31.0,67.1176986694336,-12910.4052734375,139.90695190429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8528137207031,306.0028991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18025.11328125,18000.0,0.0,0.0,0.293911725282669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0826719999313354,1.0826832056045532,-1.1194415492354892e-05,0.0,0.0002982830337714,0.0,0.0,155.96275329589844,0.0,0.0,0.0,0.6114583611488342,4.0,0.0,1.0
490380,293.1313781738281,297.1499938964844,293.1499938964844,0.1051012873649597,-2383.844482421875,304.1492614746094,0.8041512370109558,0.1684177368879318,0.1522041857242584,293.07403564453125,297.1499938964844,293.1499938964844,0.0041942093521356,-331.4304504394531,296.843505859375,0.5270470976829529,0.050000000745058,0.0484355278313159,293.1620788574219,297.1499938964844,293.1499938964844,0.162124365568161,-2624.14111328125,304.15234375,0.9008594751358032,0.2387440353631973,0.1675069630146026,293.1025695800781,297.1499938964844,293.1499938964844,0.2406140267848968,-4854.591796875,304.1815490722656,0.9990000128746032,0.407791256904602,0.3091897368431091,293.2554626464844,297.1499938964844,293.1499938964844,0.0046618618071079,-1734.2918701171875,297.4392395019531,0.5270470976829529,0.050000000745058,0.2297572940587997,291.1899108886719,291.1499938964844,260.6148376464844,259.2463073730469,279.4948425292969,293.255615234375,291.1926574707031,1.0,0.2294420152902603,0.7776090502738953,0.7776090502738953,1.0,1.0,-1.0886096954345703,0.4592531025409698,0.6293566226959229,0.1925365328788757,0.0,0.0,0.7971296906471252,34.50343322753906,34.0,47.82241439819336,-12883.4775390625,137.1153106689453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91552734375,306.0419006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18136.560546875,18000.0,0.0,0.0,0.2943532764911651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0713351964950562,1.0713462829589844,-1.1071330845879856e-05,0.0,0.0002987311454489,0.0,0.0,152.18394470214844,0.0,0.0,0.0,0.6063171029090881,4.0,0.0,1.0
490440,293.1313781738281,297.1499938964844,293.1499938964844,0.1051012873649597,-2383.844482421875,304.1492614746094,0.8041512370109558,0.1684177368879318,0.1522041857242584,293.07403564453125,297.1499938964844,293.1499938964844,0.0041942093521356,-331.4304504394531,296.843505859375,0.5270470976829529,0.050000000745058,0.0484355278313159,293.1620788574219,297.1499938964844,293.1499938964844,0.162124365568161,-2624.14111328125,304.15234375,0.9008594751358032,0.2387440353631973,0.1675069630146026,293.1025695800781,297.1499938964844,293.1499938964844,0.2406140267848968,-4854.591796875,304.1815490722656,0.9990000128746032,0.407791256904602,0.3091897368431091,293.2554626464844,297.1499938964844,293.1499938964844,0.0046618618071079,-1734.2918701171875,297.4392395019531,0.5270470976829529,0.050000000745058,0.2297572940587997,291.1899108886719,291.1499938964844,260.6148376464844,259.2463073730469,279.4948425292969,293.255615234375,291.1926574707031,1.0,0.2294420152902603,0.7776090502738953,0.7776090502738953,1.0,1.0,-1.0886096954345703,0.4592531025409698,0.6293566226959229,0.1925365328788757,0.0,0.0,0.7971296906471252,34.50343322753906,34.0,47.82241439819336,-12883.4775390625,137.1153106689453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91552734375,306.0419006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18136.560546875,18000.0,0.0,0.0,0.2943532764911651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0713351964950562,1.0713462829589844,-1.1071330845879856e-05,0.0,0.0002987311454489,0.0,0.0,152.18394470214844,0.0,0.0,0.0,0.6063171029090881,4.0,0.0,1.0
490500,293.130859375,297.1499938964844,293.1499938964844,0.1052649095654487,-2386.718994140625,304.14910888671875,0.8054293990135193,0.1687541157007217,0.1524967104196548,293.0710754394531,297.1499938964844,293.1499938964844,0.0042082499712705,-332.3625183105469,296.86993408203125,0.5276011824607849,0.050000000745058,0.0484300553798675,293.1607666015625,297.1499938964844,293.1499938964844,0.1620592772960662,-2623.2353515625,304.15203857421875,0.9018212556838988,0.2388504892587661,0.1675707399845123,293.0923156738281,297.1499938964844,293.1499938964844,0.2394289821386337,-4836.634765625,304.177978515625,0.9990000128746032,0.4104052484035492,0.3083485066890716,293.2543640136719,297.1499938964844,293.1499938964844,0.0046465448103845,-1728.494873046875,297.4289855957031,0.5276011824607849,0.050000000745058,0.229731336236,291.1995849609375,291.1499938964844,260.5793762207031,259.2178039550781,279.4795837402344,293.2545166015625,291.2010803222656,1.0,0.2291950583457946,0.7775417566299438,0.7775417566299438,1.0,1.0,-1.0879889726638794,0.4589840769767761,0.629004955291748,0.1923473626375198,0.0,0.0,0.7928289175033569,34.355953216552734,34.0,34.27761459350586,-12880.65625,136.68084716796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95172119140625,306.05743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18166.85546875,18000.0,0.0,0.0,0.2944238781929016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.063413143157959,1.0634241104125977,-1.0975486475217622e-05,0.0,0.0002988027990795,0.0,0.0,149.48141479492188,0.0,0.0,0.0,0.6027058362960815,4.0,0.0,1.0
490560,293.1303405761719,297.1499938964844,293.1499938964844,0.1054888665676117,-2390.787841796875,304.1488647460937,0.8059892058372498,0.1690981239080429,0.1528018563985824,293.06805419921875,297.1499938964844,293.1499938964844,0.0042243441566824,-333.51416015625,296.8939819335937,0.5276087522506714,0.050000000745058,0.0484299808740615,293.159423828125,297.1499938964844,293.1499938964844,0.1620909422636032,-2623.669677734375,304.151611328125,0.9019801020622252,0.2389732003211975,0.167650431394577,293.0843505859375,297.1499938964844,293.1499938964844,0.2391406893730163,-4833.4033203125,304.17340087890625,0.9990000128746032,0.4127066731452942,0.30833700299263,293.25323486328125,297.1499938964844,293.1499938964844,0.0046331258490681,-1723.6986083984375,297.4161682128906,0.5276087522506714,0.050000000745058,0.2297309786081314,291.2037353515625,291.1499938964844,260.5427551269531,259.188232421875,279.4634094238281,293.2533874511719,291.2039794921875,1.0,0.2292943149805069,0.7774470448493958,0.7774470448493958,1.0,1.0,-1.0884358882904053,0.4591778516769409,0.6292579770088196,0.1924187690019607,0.0,0.0,0.7888050079345703,34.35927200317383,37.0,19.695789337158203,-12885.017578125,136.8032989501953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881286621094,306.07000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18179.423828125,18000.0,0.0,0.0,0.2944196462631225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.055059790611267,1.0550707578659058,-1.0870869118662084e-05,0.0,0.0002987984917126,0.0,0.0,146.62843322753906,0.0,0.0,0.0,0.5988958477973938,4.0,0.0,1.0
490620,293.1293334960937,297.1499938964844,293.1499938964844,0.1061044782400131,-2402.233154296875,304.148193359375,0.8052076697349548,0.1698028296232223,0.153442844748497,293.0617980957031,297.1499938964844,293.1499938964844,0.004262545146048,-336.4519958496094,296.9355163574219,0.5261826515197754,0.050000000745058,0.0484441593289375,293.1568298339844,297.1499938964844,293.1499938964844,0.1624251157045364,-2628.273681640625,304.1505126953125,0.9001750946044922,0.2392607480287552,0.1678514629602432,293.0751037597656,297.1499938964844,293.1499938964844,0.2409844845533371,-4866.49658203125,304.1625061035156,0.9990000128746032,0.4162576794624328,0.3105115890502929,293.2510070800781,297.1499938964844,293.1499938964844,0.0046112821437418,-1716.7945556640625,297.3828125,0.5261826515197754,0.050000000745058,0.2297982424497604,291.1964416503906,291.1499938964844,260.4661865234375,259.1261291503906,279.4284973144531,293.25115966796875,291.1945495605469,1.0,0.2304091304540634,0.77725750207901,0.77725750207901,1.0,1.0,-1.0921530723571775,0.4607976973056793,0.631355345249176,0.1932583749294281,0.0,0.0,0.7828935384750366,34.766090393066406,40.0,-8.847298622131348,-12916.8974609375,138.52890014648438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0532531738281,306.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18153.685546875,18000.0,0.0,0.0,0.2942794263362884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0401796102523804,1.0401902198791504,-1.0675721568986772e-05,0.0,0.0002986562030855,0.0,0.0,141.5423126220703,0.0,0.0,0.0,0.5921040177345276,4.0,0.0,1.0
490680,293.1293334960937,297.1499938964844,293.1499938964844,0.1061044782400131,-2402.233154296875,304.148193359375,0.8052076697349548,0.1698028296232223,0.153442844748497,293.0617980957031,297.1499938964844,293.1499938964844,0.004262545146048,-336.4519958496094,296.9355163574219,0.5261826515197754,0.050000000745058,0.0484441593289375,293.1568298339844,297.1499938964844,293.1499938964844,0.1624251157045364,-2628.273681640625,304.1505126953125,0.9001750946044922,0.2392607480287552,0.1678514629602432,293.0751037597656,297.1499938964844,293.1499938964844,0.2409844845533371,-4866.49658203125,304.1625061035156,0.9990000128746032,0.4162576794624328,0.3105115890502929,293.2510070800781,297.1499938964844,293.1499938964844,0.0046112821437418,-1716.7945556640625,297.3828125,0.5261826515197754,0.050000000745058,0.2297982424497604,291.1964416503906,291.1499938964844,260.4661865234375,259.1261291503906,279.4284973144531,293.25115966796875,291.1945495605469,1.0,0.2304091304540634,0.77725750207901,0.77725750207901,1.0,1.0,-1.0921530723571775,0.4607976973056793,0.631355345249176,0.1932583749294281,0.0,0.0,0.7828935384750366,34.766090393066406,40.0,-8.847298622131348,-12916.8974609375,138.52890014648438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0532531738281,306.08599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18153.685546875,18000.0,0.0,0.0,0.2942794263362884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0401796102523804,1.0401902198791504,-1.0675721568986772e-05,0.0,0.0002986562030855,0.0,0.0,141.5423126220703,0.0,0.0,0.0,0.5921040177345276,4.0,0.0,1.0
490740,293.1283569335937,297.1499938964844,293.1499938964844,0.1069019585847854,-2417.23974609375,304.1474914550781,0.8023182153701782,0.1705202013254165,0.1541133224964141,293.0552978515625,297.1499938964844,293.1499938964844,0.0043079848401248,-340.1304626464844,296.97052001953125,0.5232024788856506,0.050000000745058,0.0484748184680938,293.1543273925781,297.1499938964844,293.1499938964844,0.1630581170320511,-2636.967529296875,304.1492919921875,0.8960415720939636,0.2395948022603988,0.1680989414453506,293.0743408203125,297.1499938964844,293.1499938964844,0.2455976903438568,-4944.3681640625,304.150634765625,0.9990000128746032,0.4183316826820373,0.3151622116565704,293.24908447265625,297.1499938964844,293.1499938964844,0.0045946161262691,-1712.714599609375,297.3405456542969,0.5232024788856506,0.050000000745058,0.2299436777830124,291.1722412109375,291.1499938964844,260.3856506347656,259.0604858398437,279.3905639648437,293.24920654296875,291.1687927246094,1.0,0.2325584441423416,0.7770679593086243,0.7770679593086243,1.0,1.0,-1.099047064781189,0.4638067483901977,0.6352403163909912,0.194883331656456,0.0,0.0,0.7813966274261475,35.632598876953125,43.0,-32.16130065917969,-12981.888671875,141.9657745361328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09619140625,306.0902099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18072.58984375,18000.0,0.0,0.0,0.2941416203975677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0320357084274292,1.0320461988449097,-1.0554903383308556e-05,0.0,0.0002985163591802,0.0,0.0,138.67117309570312,0.0,0.0,0.0,0.5883680582046509,4.0,0.0,1.0
490800,293.1283569335937,297.1499938964844,293.1499938964844,0.1069019585847854,-2417.23974609375,304.1474914550781,0.8023182153701782,0.1705202013254165,0.1541133224964141,293.0552978515625,297.1499938964844,293.1499938964844,0.0043079848401248,-340.1304626464844,296.97052001953125,0.5232024788856506,0.050000000745058,0.0484748184680938,293.1543273925781,297.1499938964844,293.1499938964844,0.1630581170320511,-2636.967529296875,304.1492919921875,0.8960415720939636,0.2395948022603988,0.1680989414453506,293.0743408203125,297.1499938964844,293.1499938964844,0.2455976903438568,-4944.3681640625,304.150634765625,0.9990000128746032,0.4183316826820373,0.3151622116565704,293.24908447265625,297.1499938964844,293.1499938964844,0.0045946161262691,-1712.714599609375,297.3405456542969,0.5232024788856506,0.050000000745058,0.2299436777830124,291.1722412109375,291.1499938964844,260.3856506347656,259.0604858398437,279.3905639648437,293.24920654296875,291.1687927246094,1.0,0.2325584441423416,0.7770679593086243,0.7770679593086243,1.0,1.0,-1.099047064781189,0.4638067483901977,0.6352403163909912,0.194883331656456,0.0,0.0,0.7813966274261475,35.632598876953125,43.0,-32.16130065917969,-12981.888671875,141.9657745361328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09619140625,306.0902099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18072.58984375,18000.0,0.0,0.0,0.2941416203975677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0320357084274292,1.0320461988449097,-1.0554903383308556e-05,0.0,0.0002985163591802,0.0,0.0,138.67117309570312,0.0,0.0,0.0,0.5883680582046509,4.0,0.0,1.0
490860,293.12750244140625,297.1499938964844,293.1499938964844,0.1078203320503234,-2434.5771484375,304.14678955078125,0.7978025078773499,0.1712409853935241,0.1548021286725998,293.0486755371094,297.1499938964844,293.1499938964844,0.0043593463487923,-344.3780212402344,297.00225830078125,0.5190954208374023,0.050000000745058,0.0485195443034172,293.1519470214844,297.1499938964844,293.1499938964844,0.163899078965187,-2648.462646484375,304.14813232421875,0.8901472091674805,0.2399672567844391,0.1683847904205322,293.0810546875,297.1499938964844,293.1499938964844,0.2524831593036651,-5058.22509765625,304.13897705078125,0.9990000128746032,0.4188998937606811,0.3218256831169128,293.24755859375,297.1499938964844,293.1499938964844,0.0045812940225005,-1710.4495849609375,297.2919311523437,0.5190954208374023,0.050000000745058,0.2301558405160904,291.13702392578125,291.1499938964844,260.3016967773437,258.99169921875,279.3505554199219,293.2476501464844,291.1327514648437,1.0,0.2355543971061706,0.7767476439476013,0.7767476439476013,1.0,1.0,-1.1085224151611328,0.4679332971572876,0.6405890583992004,0.1971330344676971,0.0,0.0,0.7853970527648926,36.890403747558594,46.0,-47.57485961914063,-13080.625,146.87774658203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1050720214844,306.0819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17957.541015625,18000.0,0.0,0.0,0.2942378520965576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0341084003448486,1.034118890762329,-1.0554890650382733e-05,0.0,0.0002986140025313,0.0,0.0,139.11044311523438,0.0,0.0,0.0,0.5892735123634338,4.0,0.0,1.0
490920,293.12750244140625,297.1499938964844,293.1499938964844,0.1078203320503234,-2434.5771484375,304.14678955078125,0.7978025078773499,0.1712409853935241,0.1548021286725998,293.0486755371094,297.1499938964844,293.1499938964844,0.0043593463487923,-344.3780212402344,297.00225830078125,0.5190954208374023,0.050000000745058,0.0485195443034172,293.1519470214844,297.1499938964844,293.1499938964844,0.163899078965187,-2648.462646484375,304.14813232421875,0.8901472091674805,0.2399672567844391,0.1683847904205322,293.0810546875,297.1499938964844,293.1499938964844,0.2524831593036651,-5058.22509765625,304.13897705078125,0.9990000128746032,0.4188998937606811,0.3218256831169128,293.24755859375,297.1499938964844,293.1499938964844,0.0045812940225005,-1710.4495849609375,297.2919311523437,0.5190954208374023,0.050000000745058,0.2301558405160904,291.13702392578125,291.1499938964844,260.3016967773437,258.99169921875,279.3505554199219,293.2476501464844,291.1327514648437,1.0,0.2355543971061706,0.7767476439476013,0.7767476439476013,1.0,1.0,-1.1085224151611328,0.4679332971572876,0.6405890583992004,0.1971330344676971,0.0,0.0,0.7853970527648926,36.890403747558594,46.0,-47.57485961914063,-13080.625,146.87774658203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1050720214844,306.0819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17957.541015625,18000.0,0.0,0.0,0.2942378520965576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0341084003448486,1.034118890762329,-1.0554890650382733e-05,0.0,0.0002986140025313,0.0,0.0,139.11044311523438,0.0,0.0,0.0,0.5892735123634338,4.0,0.0,1.0
490980,293.1268005371094,297.1499938964844,293.1499938964844,0.1088042557239532,-2453.137939453125,304.1462097167969,0.7921079993247986,0.1719587743282318,0.1555009484291076,293.0420227050781,297.1499938964844,293.1499938964844,0.0044153206981718,-349.029296875,297.0337219238281,0.5142567157745361,0.050000000745058,0.0485763624310493,293.14971923828125,297.1499938964844,293.1499938964844,0.1648659259080886,-2661.60546875,304.14715576171875,0.8830230832099915,0.2403731942176818,0.1687035858631134,293.09429931640625,297.1499938964844,293.1499938964844,0.2611981630325317,-5200.20556640625,304.128173828125,0.9990000128746032,0.4179734885692596,0.3300961256027221,293.2464904785156,297.1499938964844,293.1499938964844,0.0045696725137531,-1709.093017578125,297.239501953125,0.5142567157745361,0.050000000745058,0.2304253429174423,291.09637451171875,291.1499938964844,260.21484375,258.92022705078125,279.3085327148437,293.2465515136719,291.091796875,1.0,0.2392340004444122,0.7764273285865784,0.7764273285865784,1.0,1.0,-1.1200616359710691,0.4729698896408081,0.647091805934906,0.1998962163925171,0.0,0.0,0.7952348589897156,38.48329544067383,49.0,-55.70542144775391,-13210.3466796875,153.0767059326172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0727233886719,306.0589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17829.650390625,18000.0,0.0,0.0,0.2947925925254822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.04776132106781,1.0477720499038696,-1.0698570804379416e-05,0.0,0.0002991769870277,0.0,0.0,143.39356994628906,0.0,0.0,0.0,0.5954791903495789,4.0,0.0,1.0
491040,293.1268005371094,297.1499938964844,293.1499938964844,0.1088042557239532,-2453.137939453125,304.1462097167969,0.7921079993247986,0.1719587743282318,0.1555009484291076,293.0420227050781,297.1499938964844,293.1499938964844,0.0044153206981718,-349.029296875,297.0337219238281,0.5142567157745361,0.050000000745058,0.0485763624310493,293.14971923828125,297.1499938964844,293.1499938964844,0.1648659259080886,-2661.60546875,304.14715576171875,0.8830230832099915,0.2403731942176818,0.1687035858631134,293.09429931640625,297.1499938964844,293.1499938964844,0.2611981630325317,-5200.20556640625,304.128173828125,0.9990000128746032,0.4179734885692596,0.3300961256027221,293.2464904785156,297.1499938964844,293.1499938964844,0.0045696725137531,-1709.093017578125,297.239501953125,0.5142567157745361,0.050000000745058,0.2304253429174423,291.09637451171875,291.1499938964844,260.21484375,258.92022705078125,279.3085327148437,293.2465515136719,291.091796875,1.0,0.2392340004444122,0.7764273285865784,0.7764273285865784,1.0,1.0,-1.1200616359710691,0.4729698896408081,0.647091805934906,0.1998962163925171,0.0,0.0,0.7952348589897156,38.48329544067383,49.0,-55.70542144775391,-13210.3466796875,153.0767059326172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0727233886719,306.0589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17829.650390625,18000.0,0.0,0.0,0.2947925925254822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.04776132106781,1.0477720499038696,-1.0698570804379416e-05,0.0,0.0002991769870277,0.0,0.0,143.39356994628906,0.0,0.0,0.0,0.5954791903495789,4.0,0.0,1.0
491100,293.12646484375,297.1499938964844,293.1499938964844,0.1093086451292038,-2462.63623046875,304.14599609375,0.7889446020126343,0.1723152846097946,0.1558522880077362,293.0386962890625,297.1499938964844,293.1499938964844,0.0044447649270296,-351.47100830078125,297.0499267578125,0.5116696357727051,0.050000000745058,0.0486087761819362,293.1486511230469,297.1499938964844,293.1499938964844,0.1653786748647689,-2668.546142578125,304.146728515625,0.8791488409042358,0.2405878007411956,0.1688741892576217,293.1030578613281,297.1499938964844,293.1499938964844,0.2661250829696655,-5279.67529296875,304.1231689453125,0.9990000128746032,0.4169567227363586,0.334723025560379,293.24615478515625,297.1499938964844,293.1499938964844,0.0045641199685633,-1708.5516357421875,297.21240234375,0.5116696357727051,0.050000000745058,0.2305791079998016,291.0751647949219,291.1499938964844,260.17047119140625,258.88360595703125,279.2868347167969,293.2461853027344,291.070556640625,1.0,0.2412857264280319,0.7762671113014221,0.7762671113014221,1.0,1.0,-1.1264649629592896,0.475769430398941,0.6506955027580261,0.2014364302158355,0.0,0.0,0.8023464679718018,39.390419006347656,49.0,-57.72834777832031,-13285.1181640625,156.60992431640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04034423828125,306.041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17765.7578125,18000.0,0.0,0.0,0.2953024506568908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0589219331741333,1.0589327812194824,-1.0826896868820768e-05,0.0,0.0002996944240294,0.0,0.0,147.05718994140625,0.0,0.0,0.0,0.600587010383606,4.0,0.0,1.0
491160,293.1261901855469,297.1499938964844,293.1499938964844,0.1098171919584274,-2472.198974609375,304.14581298828125,0.7856308817863464,0.1726698577404022,0.1562042981386184,293.035400390625,297.1499938964844,293.1499938964844,0.0044750371016561,-353.9743347167969,297.066650390625,0.5090182423591614,0.050000000745058,0.0486436076462268,293.1475830078125,297.1499938964844,293.1499938964844,0.1659048795700073,-2675.6494140625,304.1463623046875,0.8751369714736938,0.2408098727464676,0.1690518707036972,293.1131286621094,297.1499938964844,293.1499938964844,0.2713783979415893,-5363.8603515625,304.1184997558594,0.9990000128746032,0.4155747592449188,0.3396247923374176,293.24591064453125,297.1499938964844,293.1499938964844,0.0045586288906633,-1708.0394287109375,297.1849060058594,0.5090182423591614,0.050000000745058,0.230744332075119,291.0538024902344,291.1499938964844,260.1255798339844,258.84649658203125,279.2649230957031,293.2459411621094,291.0491943359375,1.0,0.243457481265068,0.7760559916496277,0.7760559916496277,1.0,1.0,-1.1332241296768188,0.4787220060825348,0.6545020937919617,0.2030603587627411,0.0,0.0,0.8109012246131897,40.3641242980957,52.0,-58.804805755615234,-13365.3076171875,160.4092254638672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9974365234375,306.0191955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17703.802734375,18000.0,0.0,0.0,0.2959928512573242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0728273391723633,1.072838306427002,-1.099289147532545e-05,0.0,0.0003003950987476,0.0,0.0,151.75782775878906,0.0,0.0,0.0,0.6069793701171875,4.0,0.0,1.0
491220,293.1257019042969,297.1499938964844,293.1499938964844,0.110840693116188,-2491.40185546875,304.1455078125,0.7787101864814758,0.1733728498220443,0.1569090634584427,293.0289001464844,297.1499938964844,293.1499938964844,0.0045378813520073,-359.14453125,297.1019287109375,0.503632128238678,0.050000000745058,0.0487198382616043,293.1455993652344,297.1499938964844,293.1499938964844,0.1669883579015731,-2690.218994140625,304.1457824707031,0.8668805956840515,0.2412747740745544,0.1694270372390747,293.13677978515625,297.1499938964844,293.1499938964844,0.2827305793762207,-5544.04638671875,304.110107421875,0.9990000128746032,0.4117235541343689,0.3501124382019043,293.2457275390625,297.1499938964844,293.1499938964844,0.0045476299710571,-1707.0003662109375,297.1290283203125,0.503632128238678,0.050000000745058,0.2311059236526489,291.0110778808594,291.1499938964844,260.0344543457031,258.7709350585937,279.2200927734375,293.2457275390625,291.00653076171875,1.0,0.2481043189764022,0.775633692741394,0.775633692741394,1.0,1.0,-1.147633671760559,0.4850270450115204,0.6626066565513611,0.2065329551696777,0.0,0.0,0.83228600025177,42.49171447753906,55.0,-59.40333938598633,-13538.6982421875,168.7436981201172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8829650878906,305.96197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17590.033203125,18000.0,0.0,0.0,0.297967255115509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1081424951553345,1.1081539392471311,-1.143487315857783e-05,0.0,0.0003023988683708,0.0,0.0,164.29356384277344,0.0,0.0,0.0,0.6233253479003906,4.0,0.0,1.0
491280,293.1257019042969,297.1499938964844,293.1499938964844,0.110840693116188,-2491.40185546875,304.1455078125,0.7787101864814758,0.1733728498220443,0.1569090634584427,293.0289001464844,297.1499938964844,293.1499938964844,0.0045378813520073,-359.14453125,297.1019287109375,0.503632128238678,0.050000000745058,0.0487198382616043,293.1455993652344,297.1499938964844,293.1499938964844,0.1669883579015731,-2690.218994140625,304.1457824707031,0.8668805956840515,0.2412747740745544,0.1694270372390747,293.13677978515625,297.1499938964844,293.1499938964844,0.2827305793762207,-5544.04638671875,304.110107421875,0.9990000128746032,0.4117235541343689,0.3501124382019043,293.2457275390625,297.1499938964844,293.1499938964844,0.0045476299710571,-1707.0003662109375,297.1290283203125,0.503632128238678,0.050000000745058,0.2311059236526489,291.0110778808594,291.1499938964844,260.0344543457031,258.7709350585937,279.2200927734375,293.2457275390625,291.00653076171875,1.0,0.2481043189764022,0.775633692741394,0.775633692741394,1.0,1.0,-1.147633671760559,0.4850270450115204,0.6626066565513611,0.2065329551696777,0.0,0.0,0.83228600025177,42.49171447753906,55.0,-59.40333938598633,-13538.6982421875,168.7436981201172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8829650878906,305.96197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17590.033203125,18000.0,0.0,0.0,0.297967255115509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1081424951553345,1.1081539392471311,-1.143487315857783e-05,0.0,0.0003023988683708,0.0,0.0,164.29356384277344,0.0,0.0,0.0,0.6233253479003906,4.0,0.0,1.0
491340,293.12530517578125,297.1499938964844,293.1499938964844,0.111872874200344,-2510.716064453125,304.145263671875,0.7716205716133118,0.1740685254335403,0.1576142758131027,293.02252197265625,297.1499938964844,293.1499938964844,0.0046036667190492,-364.52288818359375,297.13946533203125,0.4982595443725586,0.050000000745058,0.0488037839531898,293.14373779296875,297.1499938964844,293.1499938964844,0.1681095361709594,-2705.23193359375,304.14532470703125,0.8585546016693115,0.2417635321617126,0.1698248535394668,293.16461181640625,297.1499938964844,293.1499938964844,0.2950339615345001,-5736.9365234375,304.1029357910156,0.9990000128746032,0.4064257442951202,0.3613098263740539,293.2458801269531,297.1499938964844,293.1499938964844,0.0045365919359028,-1705.9427490234375,297.0721130371094,0.4982595443725586,0.050000000745058,0.2315041422843933,290.96826171875,291.1499938964844,259.9419860839844,258.6939697265625,279.1741638183594,293.2458801269531,290.9637756347656,1.0,0.2530728876590729,0.7752113938331604,0.7752113938331604,1.0,1.0,-1.1629762649536133,0.4917563199996948,0.6712198853492737,0.2102439999580383,0.0,0.0,0.8593776226043701,44.83034896850586,43.0,-59.6304817199707,-13724.0517578125,177.96685791015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73748779296875,305.8888244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17495.6953125,18000.0,0.0,0.0,0.3007744550704956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.15189790725708,1.1519099473953247,-1.2014042113150936e-05,0.0,0.0003052478132303,0.0,0.0,180.9662322998047,0.0,0.0,0.0,0.6437599658966064,4.0,0.0,1.0
491400,293.12530517578125,297.1499938964844,293.1499938964844,0.111872874200344,-2510.716064453125,304.145263671875,0.7716205716133118,0.1740685254335403,0.1576142758131027,293.02252197265625,297.1499938964844,293.1499938964844,0.0046036667190492,-364.52288818359375,297.13946533203125,0.4982595443725586,0.050000000745058,0.0488037839531898,293.14373779296875,297.1499938964844,293.1499938964844,0.1681095361709594,-2705.23193359375,304.14532470703125,0.8585546016693115,0.2417635321617126,0.1698248535394668,293.16461181640625,297.1499938964844,293.1499938964844,0.2950339615345001,-5736.9365234375,304.1029357910156,0.9990000128746032,0.4064257442951202,0.3613098263740539,293.2458801269531,297.1499938964844,293.1499938964844,0.0045365919359028,-1705.9427490234375,297.0721130371094,0.4982595443725586,0.050000000745058,0.2315041422843933,290.96826171875,291.1499938964844,259.9419860839844,258.6939697265625,279.1741638183594,293.2458801269531,290.9637756347656,1.0,0.2530728876590729,0.7752113938331604,0.7752113938331604,1.0,1.0,-1.1629762649536133,0.4917563199996948,0.6712198853492737,0.2102439999580383,0.0,0.0,0.8593776226043701,44.83034896850586,43.0,-59.6304817199707,-13724.0517578125,177.96685791015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73748779296875,305.8888244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17495.6953125,18000.0,0.0,0.0,0.3007744550704956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.15189790725708,1.1519099473953247,-1.2014042113150936e-05,0.0,0.0003052478132303,0.0,0.0,180.9662322998047,0.0,0.0,0.0,0.6437599658966064,4.0,0.0,1.0
491460,293.1247253417969,297.1499938964844,293.1499938964844,0.1127248406410217,-2526.4765625,304.1454467773437,0.7735801339149475,0.1748075634241104,0.1582533866167068,293.0160217285156,297.1499938964844,293.1499938964844,0.0046617523767054,-369.1250305175781,297.1864013671875,0.4988426268100738,0.050000000745058,0.0487942472100257,293.1414489746094,297.1499938964844,293.1499938964844,0.1690365821123123,-2717.4716796875,304.1453552246094,0.8601891398429871,0.2423880398273468,0.170218214392662,293.18682861328125,297.1499938964844,293.1499938964844,0.2954030632972717,-5736.8193359375,304.11865234375,0.9990000128746032,0.4015153348445892,0.3600591421127319,293.2459411621094,297.1499938964844,293.1499938964844,0.0045156311243772,-1700.4666748046875,297.021728515625,0.4988426268100738,0.050000000745058,0.2314588874578476,290.9377136230469,291.1499938964844,259.8487243652344,258.6160583496094,279.13653564453125,293.2459716796875,290.936767578125,1.0,0.2521763443946838,0.7747063040733337,0.7747063040733337,1.0,1.0,-1.1626580953598022,0.4915416836738586,0.6711164116859436,0.2101309895515442,0.0,0.0,0.8901302218437195,44.58561325073242,31.0,-34.791072845458984,-13791.5009765625,177.3838653564453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59063720703125,305.8441772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17448.443359375,18000.0,0.0,0.0,0.3041982054710388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2008289098739624,1.2008416652679443,-1.2702428648481146e-05,0.0,0.0003087225195486,0.0,0.0,201.16847229003903,0.0,0.0,0.0,0.6667596697807312,4.0,0.0,1.0
