time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491520,293.1247253417969,297.1499938964844,293.1499938964844,0.1127248406410217,-2526.4765625,304.1454467773437,0.7735801339149475,0.1748075634241104,0.1582533866167068,293.0160217285156,297.1499938964844,293.1499938964844,0.0046617523767054,-369.1250305175781,297.1864013671875,0.4988426268100738,0.050000000745058,0.0487942472100257,293.1414489746094,297.1499938964844,293.1499938964844,0.1690365821123123,-2717.4716796875,304.1453552246094,0.8601891398429871,0.2423880398273468,0.170218214392662,293.18682861328125,297.1499938964844,293.1499938964844,0.2954030632972717,-5736.8193359375,304.11865234375,0.9990000128746032,0.4015153348445892,0.3600591421127319,293.2459411621094,297.1499938964844,293.1499938964844,0.0045156311243772,-1700.4666748046875,297.021728515625,0.4988426268100738,0.050000000745058,0.2314588874578476,290.9377136230469,291.1499938964844,259.8487243652344,258.6160583496094,279.13653564453125,293.2459716796875,290.936767578125,1.0,0.2521763443946838,0.7747063040733337,0.7747063040733337,1.0,1.0,-1.1626580953598022,0.4915416836738586,0.6711164116859436,0.2101309895515442,0.0,0.0,0.8901302218437195,44.58561325073242,31.0,-34.791072845458984,-13791.5009765625,177.3838653564453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59063720703125,305.8441772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17448.443359375,18000.0,0.0,0.0,0.3041982054710388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2008289098739624,1.2008416652679443,-1.2702428648481146e-05,0.0,0.0003087225195486,0.0,0.0,201.16847229003903,0.0,0.0,0.0,0.6667596697807312,4.0,0.0,1.0
491580,293.1239624023437,297.1499938964844,293.1499938964844,0.1131587028503418,-2533.960693359375,304.1462707519531,0.7840123772621155,0.175606682896614,0.1588678210973739,293.0093994140625,297.1499938964844,293.1499938964844,0.0047057601623237,-372.1059875488281,297.2580261230469,0.5049372911453247,0.050000000745058,0.0487005971372127,293.1388244628906,297.1499938964844,293.1499938964844,0.1694158911705017,-2722.00146484375,304.14630126953125,0.8711649775505066,0.2431321442127227,0.1706566661596298,293.1853942871094,297.1499938964844,293.1499938964844,0.2836210131645202,-5544.181640625,304.14898681640625,0.9990000128746032,0.400812566280365,0.3475037217140198,293.2455749511719,297.1499938964844,293.1499938964844,0.0044800331816077,-1687.1834716796875,296.9949035644531,0.5049372911453247,0.050000000745058,0.2310146689414978,290.9486389160156,291.1499938964844,259.755126953125,258.5376281738281,279.1058959960937,293.2456359863281,290.9520568847656,1.0,0.2467245012521743,0.7742012739181519,0.7742012739181519,1.0,1.0,-1.148210883140564,0.4851124882698059,0.6630983948707581,0.2064621448516845,0.0,0.0,0.9166983366012572,42.0126838684082,25.0,15.088046073913574,-13752.0517578125,167.9772491455078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4998474121094,305.8585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17518.41796875,18000.0,0.0,0.0,0.307549774646759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2449992895126345,1.245012640953064,-1.3374283298617227e-05,0.0,0.0003121239424217,0.0,0.0,221.036376953125,0.0,0.0,0.0,0.6876523494720459,4.0,0.0,1.0
491640,293.1239624023437,297.1499938964844,293.1499938964844,0.1131587028503418,-2533.960693359375,304.1462707519531,0.7840123772621155,0.175606682896614,0.1588678210973739,293.0093994140625,297.1499938964844,293.1499938964844,0.0047057601623237,-372.1059875488281,297.2580261230469,0.5049372911453247,0.050000000745058,0.0487005971372127,293.1388244628906,297.1499938964844,293.1499938964844,0.1694158911705017,-2722.00146484375,304.14630126953125,0.8711649775505066,0.2431321442127227,0.1706566661596298,293.1853942871094,297.1499938964844,293.1499938964844,0.2836210131645202,-5544.181640625,304.14898681640625,0.9990000128746032,0.400812566280365,0.3475037217140198,293.2455749511719,297.1499938964844,293.1499938964844,0.0044800331816077,-1687.1834716796875,296.9949035644531,0.5049372911453247,0.050000000745058,0.2310146689414978,290.9486389160156,291.1499938964844,259.755126953125,258.5376281738281,279.1058959960937,293.2456359863281,290.9520568847656,1.0,0.2467245012521743,0.7742012739181519,0.7742012739181519,1.0,1.0,-1.148210883140564,0.4851124882698059,0.6630983948707581,0.2064621448516845,0.0,0.0,0.9166983366012572,42.0126838684082,25.0,15.088046073913574,-13752.0517578125,167.9772491455078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4998474121094,305.8585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17518.41796875,18000.0,0.0,0.0,0.307549774646759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2449992895126345,1.245012640953064,-1.3374283298617227e-05,0.0,0.0003121239424217,0.0,0.0,221.036376953125,0.0,0.0,0.0,0.6876523494720459,4.0,0.0,1.0
491700,293.1235046386719,297.1499938964844,293.1499938964844,0.113239012658596,-2534.996826171875,304.14678955078125,0.7907159328460693,0.1760236322879791,0.1591838896274566,293.00604248046875,297.1499938964844,293.1499938964844,0.004724274855107,-373.1322937011719,297.3025817871094,0.5090043544769287,0.050000000745058,0.0486437231302261,293.1376342773437,297.1499938964844,293.1499938964844,0.1693866699934005,-2721.231201171875,304.14703369140625,0.8783026933670044,0.2435066550970077,0.1708753705024719,293.17486572265625,297.1499938964844,293.1499938964844,0.2756933569908142,-5416.04541015625,304.1635437011719,0.9990000128746032,0.4024286866188049,0.3396506607532501,293.24517822265625,297.1499938964844,293.1499938964844,0.0044589191675186,-1678.4500732421875,296.9903259277344,0.5090043544769287,0.050000000745058,0.2307448834180832,290.9691162109375,291.1499938964844,259.7084045410156,258.49835205078125,279.09136962890625,293.2452392578125,290.9743957519531,1.0,0.2435149401426315,0.7739487290382385,0.7739487290382385,1.0,1.0,-1.1390341520309448,0.4810532629489898,0.6579809188842773,0.2041209787130355,0.0,0.0,0.9267554879188538,40.44502639770508,25.0,40.64261245727539,-13717.86328125,162.2401580810547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4849548339844,305.8875427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17584.693359375,19080.0,0.0,0.0,0.3090174198150635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.262784123420715,1.2627978324890137,-1.3660108379554003e-05,0.0,0.000313613389153,0.0,0.0,229.5116271972656,0.0,0.0,0.0,0.7111001014709473,4.0,0.0,1.0
491760,293.123046875,297.1499938964844,293.1499938964844,0.1131709441542625,-2533.091552734375,304.1474914550781,0.7981588244438171,0.1764507889747619,0.1595054864883422,293.002685546875,297.1499938964844,293.1499938964844,0.0047409748658537,-373.8049621582031,297.3551330566406,0.513647198677063,0.050000000745058,0.0485837832093238,293.1363220214844,297.1499938964844,293.1499938964844,0.1691387742757797,-2717.409423828125,304.1480407714844,0.886311948299408,0.2439207434654235,0.1711049675941467,293.1595458984375,297.1499938964844,293.1499938964844,0.2667517364025116,-5271.4912109375,304.1773376464844,0.9990000128746032,0.4051153659820556,0.3311724662780761,293.2445983886719,297.1499938964844,293.1499938964844,0.0044364333152771,-1668.262939453125,296.99420166015625,0.513647198677063,0.050000000745058,0.2304605543613433,291.0040588378906,291.1499938964844,259.66180419921875,258.4591369628906,279.07672119140625,293.24468994140625,291.01422119140625,1.0,0.2399849891662597,0.7738296389579773,0.7738296389579773,1.0,1.0,-1.1291066408157349,0.4766818583011627,0.6524248123168945,0.201625257730484,0.0,0.0,0.93314391374588,38.79075622558594,28.0,81.97097778320312,-13728.4296875,156.20547485351562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48223876953125,305.96405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18412.728515625,19080.0,0.0,0.0,0.3103794157505035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3035686016082764,1.303583025932312,-1.4482959159067832e-05,0.0,0.0003149956464767,0.0,0.0,251.6038513183593,0.0,0.0,0.0,0.7179949283599854,4.0,0.0,1.0
491820,293.1221618652344,297.1499938964844,293.1499938964844,0.1129871010780334,-2528.353515625,304.14862060546875,0.8086704015731812,0.1773131042718887,0.1602045744657516,292.9960021972656,297.1499938964844,293.1499938964844,0.0047727352939546,-374.9097290039063,297.4684143066406,0.5201416611671448,0.050000000745058,0.0485077798366546,293.133544921875,297.1499938964844,293.1499938964844,0.1686174869537353,-2709.43212890625,304.1495056152344,0.8977246284484863,0.2448351085186004,0.1716665923595428,293.1231384277344,297.1499938964844,293.1499938964844,0.2540678679943084,-5067.40185546875,304.1888732910156,0.9990000128746032,0.4122523665428161,0.3200981914997101,293.24298095703125,297.1499938964844,293.1499938964844,0.0043902350589632,-1647.0054931640625,297.01141357421875,0.5201416611671448,0.050000000745058,0.2301000207662582,291.0879211425781,291.1499938964844,259.5692138671875,258.3810729980469,279.0431823730469,293.2431030273437,291.0957946777344,1.0,0.2357968538999557,0.7735913395881653,0.7735913395881653,1.0,1.0,-1.116798758506775,0.4712836742401123,0.6455151438713074,0.1984637379646301,0.0,0.0,0.9355547428131104,36.69697189331055,31.0,101.7018051147461,-13705.662109375,148.77334594726562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196838378906,306.0493469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18859.48828125,19080.0,0.0,0.0,0.3126173615455627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.326165795326233,1.3261808156967163,-1.494484968134202e-05,0.0,0.0003172668803017,0.0,0.0,264.3807067871094,0.0,0.0,0.0,0.7290053367614746,4.0,0.0,1.0
491880,293.1221618652344,297.1499938964844,293.1499938964844,0.1129871010780334,-2528.353515625,304.14862060546875,0.8086704015731812,0.1773131042718887,0.1602045744657516,292.9960021972656,297.1499938964844,293.1499938964844,0.0047727352939546,-374.9097290039063,297.4684143066406,0.5201416611671448,0.050000000745058,0.0485077798366546,293.133544921875,297.1499938964844,293.1499938964844,0.1686174869537353,-2709.43212890625,304.1495056152344,0.8977246284484863,0.2448351085186004,0.1716665923595428,293.1231384277344,297.1499938964844,293.1499938964844,0.2540678679943084,-5067.40185546875,304.1888732910156,0.9990000128746032,0.4122523665428161,0.3200981914997101,293.24298095703125,297.1499938964844,293.1499938964844,0.0043902350589632,-1647.0054931640625,297.01141357421875,0.5201416611671448,0.050000000745058,0.2301000207662582,291.0879211425781,291.1499938964844,259.5692138671875,258.3810729980469,279.0431823730469,293.2431030273437,291.0957946777344,1.0,0.2357968538999557,0.7735913395881653,0.7735913395881653,1.0,1.0,-1.116798758506775,0.4712836742401123,0.6455151438713074,0.1984637379646301,0.0,0.0,0.9355547428131104,36.69697189331055,31.0,101.7018051147461,-13705.662109375,148.77334594726562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5196838378906,306.0493469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18859.48828125,19080.0,0.0,0.0,0.3126173615455627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.326165795326233,1.3261808156967163,-1.494484968134202e-05,0.0,0.0003172668803017,0.0,0.0,264.3807067871094,0.0,0.0,0.0,0.7290053367614746,4.0,0.0,1.0
491940,293.12127685546875,297.1499938964844,293.1499938964844,0.1130257844924926,-2528.030029296875,304.14898681640625,0.8149814605712891,0.1781979948282241,0.1609541177749633,292.9891662597656,297.1499938964844,293.1499938964844,0.0048147062771022,-377.0035705566406,297.57330322265625,0.5239365100860596,0.050000000745058,0.0484670437872409,293.1305847167969,297.1499938964844,293.1499938964844,0.1684803366661071,-2706.814208984375,304.1498718261719,0.9048939347267152,0.2458474934101104,0.172325313091278,293.0908508300781,297.1499938964844,293.1499938964844,0.2464960664510727,-4946.759765625,304.18829345703125,0.9990000128746032,0.4194898009300232,0.3140024542808532,293.2407531738281,297.1499938964844,293.1499938964844,0.0043532885611057,-1630.260498046875,297.02020263671875,0.5239365100860596,0.050000000745058,0.2299067825078964,291.151611328125,291.1499938964844,259.4778747558594,258.3038024902344,279.00665283203125,293.24090576171875,291.1575927734375,1.0,0.2335940450429916,0.7733530402183533,0.7733530402183533,1.0,1.0,-1.1108894348144531,0.4686870872974396,0.6422023773193359,0.1969130188226699,0.0,0.0,0.930903136730194,35.584381103515625,34.0,87.8738021850586,-13714.7822265625,145.05384826660156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.594482421875,306.12896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,19063.63671875,20160.0,0.0,0.0,0.3142493069171905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3294528722763062,1.3294678926467896,-1.5044024621602148e-05,0.0,0.0003189230919815,0.0,0.0,266.6527404785156,0.0,0.0,0.0,0.7456512451171875,4.0,0.0,1.0
492000,293.12127685546875,297.1499938964844,293.1499938964844,0.1130257844924926,-2528.030029296875,304.14898681640625,0.8149814605712891,0.1781979948282241,0.1609541177749633,292.9891662597656,297.1499938964844,293.1499938964844,0.0048147062771022,-377.0035705566406,297.57330322265625,0.5239365100860596,0.050000000745058,0.0484670437872409,293.1305847167969,297.1499938964844,293.1499938964844,0.1684803366661071,-2706.814208984375,304.1498718261719,0.9048939347267152,0.2458474934101104,0.172325313091278,293.0908508300781,297.1499938964844,293.1499938964844,0.2464960664510727,-4946.759765625,304.18829345703125,0.9990000128746032,0.4194898009300232,0.3140024542808532,293.2407531738281,297.1499938964844,293.1499938964844,0.0043532885611057,-1630.260498046875,297.02020263671875,0.5239365100860596,0.050000000745058,0.2299067825078964,291.151611328125,291.1499938964844,259.4778747558594,258.3038024902344,279.00665283203125,293.24090576171875,291.1575927734375,1.0,0.2335940450429916,0.7733530402183533,0.7733530402183533,1.0,1.0,-1.1108894348144531,0.4686870872974396,0.6422023773193359,0.1969130188226699,0.0,0.0,0.930903136730194,35.584381103515625,34.0,87.8738021850586,-13714.7822265625,145.05384826660156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.594482421875,306.12896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,19063.63671875,20160.0,0.0,0.0,0.3142493069171905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3294528722763062,1.3294678926467896,-1.5044024621602148e-05,0.0,0.0003189230919815,0.0,0.0,266.6527404785156,0.0,0.0,0.0,0.7456512451171875,4.0,0.0,1.0
492060,293.1203918457031,297.1499938964844,293.1499938964844,0.1130962446331977,-2528.3037109375,304.1492004394531,0.8180542588233948,0.1791010797023773,0.1617475301027298,292.982177734375,297.1499938964844,293.1499938964844,0.0048620300367474,-379.4578552246094,297.6798400878906,0.5253281593322754,0.050000000745058,0.0484527051448822,293.1276550292969,297.1499938964844,293.1499938964844,0.1684260815382003,-2705.300048828125,304.1499938964844,0.9085441827774048,0.2469346225261688,0.1730603128671646,293.06719970703125,297.1499938964844,293.1499938964844,0.242642343044281,-4886.474609375,304.18182373046875,0.9990000128746032,0.4258049726486206,0.3118294775485992,293.2382202148437,297.1499938964844,293.1499938964844,0.0043208277784287,-1615.1435546875,297.0302734375,0.5253281593322754,0.050000000745058,0.2298387736082077,291.2143859863281,291.1499938964844,259.38836669921875,258.2278747558594,278.968017578125,293.2384033203125,291.2197570800781,1.0,0.2330314666032791,0.773188054561615,0.773188054561615,1.0,1.0,-1.1100151538848877,0.4683030843734741,0.6417121291160583,0.1966201215982437,0.0,0.0,0.918127715587616,35.208251953125,37.0,82.3101806640625,-13801.7880859375,144.10731506347656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6685485839844,306.2279663085937,278.1499938964844,0.0,18000.0,313.1499938964844,20131.580078125,20160.0,0.0,0.0,0.3155812621116638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3514506816864014,1.3514662981033323,-1.564365993544925e-05,0.0,0.0003202748484909,0.0,0.0,281.3059997558594,0.0,0.0,0.0,0.7436575889587402,4.0,0.0,1.0
492120,293.1203918457031,297.1499938964844,293.1499938964844,0.1130962446331977,-2528.3037109375,304.1492004394531,0.8180542588233948,0.1791010797023773,0.1617475301027298,292.982177734375,297.1499938964844,293.1499938964844,0.0048620300367474,-379.4578552246094,297.6798400878906,0.5253281593322754,0.050000000745058,0.0484527051448822,293.1276550292969,297.1499938964844,293.1499938964844,0.1684260815382003,-2705.300048828125,304.1499938964844,0.9085441827774048,0.2469346225261688,0.1730603128671646,293.06719970703125,297.1499938964844,293.1499938964844,0.242642343044281,-4886.474609375,304.18182373046875,0.9990000128746032,0.4258049726486206,0.3118294775485992,293.2382202148437,297.1499938964844,293.1499938964844,0.0043208277784287,-1615.1435546875,297.0302734375,0.5253281593322754,0.050000000745058,0.2298387736082077,291.2143859863281,291.1499938964844,259.38836669921875,258.2278747558594,278.968017578125,293.2384033203125,291.2197570800781,1.0,0.2330314666032791,0.773188054561615,0.773188054561615,1.0,1.0,-1.1100151538848877,0.4683030843734741,0.6417121291160583,0.1966201215982437,0.0,0.0,0.918127715587616,35.208251953125,37.0,82.3101806640625,-13801.7880859375,144.10731506347656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6685485839844,306.2279663085937,278.1499938964844,0.0,18000.0,313.1499938964844,20131.580078125,20160.0,0.0,0.0,0.3155812621116638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3514506816864014,1.3514662981033323,-1.564365993544925e-05,0.0,0.0003202748484909,0.0,0.0,281.3059997558594,0.0,0.0,0.0,0.7436575889587402,4.0,0.0,1.0
492180,293.11962890625,297.1499938964844,293.1499938964844,0.1135126054286956,-2535.4140625,304.1487731933594,0.8184695243835449,0.1800096929073333,0.1625686138868332,292.9750671386719,297.1499938964844,293.1499938964844,0.0049199322238564,-383.1068420410156,297.7723693847656,0.5246347188949585,0.050000000745058,0.0484597980976104,293.12481689453125,297.1499938964844,293.1499938964844,0.1689228117465973,-2711.4453125,304.1491394042969,0.9089109301567078,0.2480736225843429,0.1738504916429519,293.0531005859375,297.1499938964844,293.1499938964844,0.2425873577594757,-4888.50244140625,304.1712341308594,0.9990000128746032,0.4307753443717956,0.3129080832004547,293.2357482910156,297.1499938964844,293.1499938964844,0.0042957090772688,-1604.6519775390625,297.0234680175781,0.5246347188949585,0.050000000745058,0.2298724204301834,291.244873046875,291.1499938964844,259.3011779785156,258.1536865234375,278.9283447265625,293.2359313964844,291.24627685546875,1.0,0.2338190674781799,0.7730230689048767,0.7730230689048767,1.0,1.0,-1.1132912635803225,0.4697349369525909,0.6435562968254089,0.1973554939031601,0.0,0.0,0.9030632376670836,35.43060302734375,40.0,42.096866607666016,-13852.72265625,145.41409301757812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7418518066406,306.2646179199219,278.1499938964844,0.0,18000.0,313.1499938964844,20344.5703125,20160.0,0.0,0.0,0.3166264295578003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.336227297782898,1.3362427949905396,-1.544336737424601e-05,0.0,0.0003213355666957,0.0,0.0,273.7250671386719,0.0,0.0,0.0,0.7365748286247253,4.0,0.0,1.0
492240,293.11962890625,297.1499938964844,293.1499938964844,0.1135126054286956,-2535.4140625,304.1487731933594,0.8184695243835449,0.1800096929073333,0.1625686138868332,292.9750671386719,297.1499938964844,293.1499938964844,0.0049199322238564,-383.1068420410156,297.7723693847656,0.5246347188949585,0.050000000745058,0.0484597980976104,293.12481689453125,297.1499938964844,293.1499938964844,0.1689228117465973,-2711.4453125,304.1491394042969,0.9089109301567078,0.2480736225843429,0.1738504916429519,293.0531005859375,297.1499938964844,293.1499938964844,0.2425873577594757,-4888.50244140625,304.1712341308594,0.9990000128746032,0.4307753443717956,0.3129080832004547,293.2357482910156,297.1499938964844,293.1499938964844,0.0042957090772688,-1604.6519775390625,297.0234680175781,0.5246347188949585,0.050000000745058,0.2298724204301834,291.244873046875,291.1499938964844,259.3011779785156,258.1536865234375,278.9283447265625,293.2359313964844,291.24627685546875,1.0,0.2338190674781799,0.7730230689048767,0.7730230689048767,1.0,1.0,-1.1132912635803225,0.4697349369525909,0.6435562968254089,0.1973554939031601,0.0,0.0,0.9030632376670836,35.43060302734375,40.0,42.096866607666016,-13852.72265625,145.41409301757812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7418518066406,306.2646179199219,278.1499938964844,0.0,18000.0,313.1499938964844,20344.5703125,20160.0,0.0,0.0,0.3166264295578003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.336227297782898,1.3362427949905396,-1.544336737424601e-05,0.0,0.0003213355666957,0.0,0.0,273.7250671386719,0.0,0.0,0.0,0.7365748286247253,4.0,0.0,1.0
492300,293.1192626953125,297.1499938964844,293.1499938964844,0.1138443574309349,-2541.39453125,304.1483764648437,0.817832887172699,0.1804631352424621,0.1629857569932937,292.97149658203125,297.1499938964844,293.1499938964844,0.0049534509889781,-385.41162109375,297.8135070800781,0.523629367351532,0.050000000745058,0.0484702289104461,293.1234741210937,297.1499938964844,293.1499938964844,0.1693688184022903,-2717.240234375,304.14849853515625,0.9080256819725036,0.2486575543880462,0.1742618232965469,293.049560546875,297.1499938964844,293.1499938964844,0.2438132166862487,-4909.970703125,304.1651611328125,0.9990000128746032,0.4327057003974914,0.3144862353801727,293.2345886230469,297.1499938964844,293.1499938964844,0.0042862333357334,-1601.20751953125,297.0134582519531,0.523629367351532,0.050000000745058,0.2299219071865081,291.2478942871094,291.1499938964844,259.25860595703125,258.11737060546875,278.9083557128906,293.2347412109375,291.2477111816406,1.0,0.2346435636281967,0.7729405760765076,0.7729405760765076,1.0,1.0,-1.1162511110305786,0.4710297584533691,0.6452214121818542,0.1980507522821426,0.0,0.0,0.8961964845657349,35.73395538330078,40.0,20.98036766052246,-13883.2705078125,146.7948760986328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7764587402344,306.2749938964844,278.1499938964844,0.0,18000.0,313.1499938964844,20378.9765625,19080.0,0.0,0.0,0.3170612752437591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3261648416519165,1.3261802196502686,-1.528846587461885e-05,0.0,0.0003217768971808,0.0,0.0,268.51104736328125,0.0,0.0,0.0,0.7168367505073547,4.0,0.0,1.0
492360,293.11895751953125,297.1499938964844,293.1499938964844,0.1143286451697349,-2550.3798828125,304.1477966308594,0.8167137503623962,0.1809146553277969,0.1634053736925125,292.9678955078125,297.1499938964844,293.1499938964844,0.0049901651218533,-388.1511535644531,297.8485412597656,0.5222597718238831,0.050000000745058,0.0484847091138362,293.1221923828125,297.1499938964844,293.1499938964844,0.1700514853000641,-2726.314697265625,304.14752197265625,0.90655118227005,0.2492482215166092,0.1746815592050552,293.0481262207031,297.1499938964844,293.1499938964844,0.245949238538742,-4946.3837890625,304.15850830078125,0.9990000128746032,0.4342608153820038,0.3166640102863312,293.2335205078125,297.1499938964844,293.1499938964844,0.0042785541154444,-1599.3001708984375,296.99578857421875,0.5222597718238831,0.050000000745058,0.2299905866384506,291.237060546875,291.1499938964844,259.2168273925781,258.0816955566406,278.8885498046875,293.233642578125,291.23211669921875,1.0,0.2357168942689895,0.7727829813957214,0.7727829813957214,1.0,1.0,-1.119971752166748,0.472649484872818,0.6473222970962524,0.1989259719848632,0.0,0.0,0.8913273811340332,36.150272369384766,43.0,-17.076236724853516,-13870.794921875,148.60629272460938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8150634765625,306.2483825683594,278.1499938964844,0.0,18000.0,313.1499938964844,19608.095703125,19080.0,0.0,0.0,0.3173843920230865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.291173815727234,1.291188359260559,-1.4557991562469397e-05,0.0,0.0003221048100385,0.0,0.0,248.5811462402344,0.0,0.0,0.0,0.7128585577011108,4.0,0.0,1.0
492420,293.118408203125,297.1499938964844,293.1499938964844,0.1154782027006149,-2571.81591796875,304.1466369628906,0.8132240176200867,0.1818097531795501,0.1642489433288574,292.9606628417969,297.1499938964844,293.1499938964844,0.0050751203671097,-394.6531066894531,297.9104309082031,0.5186337232589722,0.050000000745058,0.0485246442258358,293.1197814941406,297.1499938964844,293.1499938964844,0.1717093139886856,-2748.37353515625,304.1455993652344,0.9022215008735656,0.2504387497901916,0.1755387634038925,293.0511779785156,297.1499938964844,293.1499938964844,0.2521905303001404,-5050.564453125,304.1452941894531,0.9990000128746032,0.4362390041351318,0.322593629360199,293.2315673828125,297.1499938964844,293.1499938964844,0.0042715389281511,-1599.4068603515625,296.94854736328125,0.5186337232589722,0.050000000745058,0.230180025100708,291.19415283203125,291.1499938964844,259.1358337402344,258.01239013671875,278.8492431640625,293.231689453125,291.1895446777344,1.0,0.2385187894105911,0.772467851638794,0.772467851638794,1.0,1.0,-1.1294047832489014,0.4767636954784393,0.6526411175727844,0.2011706084012985,0.0,0.0,0.8883463144302368,37.28849029541016,46.0,-48.9208869934082,-13957.7666015625,153.40504455566406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8812866210937,306.2596130371094,278.1499938964844,0.0,18000.0,313.1499938964844,19267.48828125,19080.0,0.0,0.0,0.3179208040237427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.272216558456421,1.2722307443618774,-1.4185871805239005e-05,0.0,0.0003226491971872,0.0,0.0,238.3942108154297,0.0,0.0,0.0,0.70367431640625,4.0,0.0,1.0
492480,293.118408203125,297.1499938964844,293.1499938964844,0.1154782027006149,-2571.81591796875,304.1466369628906,0.8132240176200867,0.1818097531795501,0.1642489433288574,292.9606628417969,297.1499938964844,293.1499938964844,0.0050751203671097,-394.6531066894531,297.9104309082031,0.5186337232589722,0.050000000745058,0.0485246442258358,293.1197814941406,297.1499938964844,293.1499938964844,0.1717093139886856,-2748.37353515625,304.1455993652344,0.9022215008735656,0.2504387497901916,0.1755387634038925,293.0511779785156,297.1499938964844,293.1499938964844,0.2521905303001404,-5050.564453125,304.1452941894531,0.9990000128746032,0.4362390041351318,0.322593629360199,293.2315673828125,297.1499938964844,293.1499938964844,0.0042715389281511,-1599.4068603515625,296.94854736328125,0.5186337232589722,0.050000000745058,0.230180025100708,291.19415283203125,291.1499938964844,259.1358337402344,258.01239013671875,278.8492431640625,293.231689453125,291.1895446777344,1.0,0.2385187894105911,0.772467851638794,0.772467851638794,1.0,1.0,-1.1294047832489014,0.4767636954784393,0.6526411175727844,0.2011706084012985,0.0,0.0,0.8883463144302368,37.28849029541016,46.0,-48.9208869934082,-13957.7666015625,153.40504455566406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8812866210937,306.2596130371094,278.1499938964844,0.0,18000.0,313.1499938964844,19267.48828125,19080.0,0.0,0.0,0.3179208040237427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.272216558456421,1.2722307443618774,-1.4185871805239005e-05,0.0,0.0003226491971872,0.0,0.0,238.3942108154297,0.0,0.0,0.0,0.70367431640625,4.0,0.0,1.0
492540,293.1180419921875,297.1499938964844,293.1499938964844,0.1166644319891929,-2593.861083984375,304.1457824707031,0.8083310723304749,0.1826840788125991,0.1650886535644531,292.9535827636719,297.1499938964844,293.1499938964844,0.0051644747145473,-401.4681396484375,297.9739074707031,0.5141558647155762,0.050000000745058,0.0485774688422679,293.11773681640625,297.1499938964844,293.1499938964844,0.1734430491924286,-2771.308349609375,304.1441955566406,0.8964706063270569,0.2516226172447204,0.1764041483402252,293.0612487792969,297.1499938964844,293.1499938964844,0.260343849658966,-5184.15234375,304.13330078125,0.9990000128746032,0.4367110431194305,0.3302728831768036,293.23004150390625,297.1499938964844,293.1499938964844,0.0042652687989175,-1599.9298095703125,296.8993530273437,0.5141558647155762,0.050000000745058,0.2304306030273437,291.14898681640625,291.1499938964844,259.0587463378906,257.9462280273437,278.810546875,293.2301330566406,291.14385986328125,1.0,0.2420519143342971,0.7721527218818665,0.7721527218818665,1.0,1.0,-1.141032099723816,0.4818471670150757,0.659184992313385,0.2039635181427002,0.0,0.0,0.8914399743080139,38.78434753417969,49.0,-62.06491470336914,-14079.3876953125,159.5977325439453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9144287109375,306.2625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,19096.892578125,18000.0,0.0,0.0,0.3185858726501465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2688307762145996,1.2688448429107666,-1.4095046935835852e-05,0.0,0.0003233241732232,0.0,0.0,236.318588256836,0.0,0.0,0.0,0.6870185732841492,4.0,0.0,1.0
492600,293.1180419921875,297.1499938964844,293.1499938964844,0.1166644319891929,-2593.861083984375,304.1457824707031,0.8083310723304749,0.1826840788125991,0.1650886535644531,292.9535827636719,297.1499938964844,293.1499938964844,0.0051644747145473,-401.4681396484375,297.9739074707031,0.5141558647155762,0.050000000745058,0.0485774688422679,293.11773681640625,297.1499938964844,293.1499938964844,0.1734430491924286,-2771.308349609375,304.1441955566406,0.8964706063270569,0.2516226172447204,0.1764041483402252,293.0612487792969,297.1499938964844,293.1499938964844,0.260343849658966,-5184.15234375,304.13330078125,0.9990000128746032,0.4367110431194305,0.3302728831768036,293.23004150390625,297.1499938964844,293.1499938964844,0.0042652687989175,-1599.9298095703125,296.8993530273437,0.5141558647155762,0.050000000745058,0.2304306030273437,291.14898681640625,291.1499938964844,259.0587463378906,257.9462280273437,278.810546875,293.2301330566406,291.14385986328125,1.0,0.2420519143342971,0.7721527218818665,0.7721527218818665,1.0,1.0,-1.141032099723816,0.4818471670150757,0.659184992313385,0.2039635181427002,0.0,0.0,0.8914399743080139,38.78434753417969,49.0,-62.06491470336914,-14079.3876953125,159.5977325439453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9144287109375,306.2625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,19096.892578125,18000.0,0.0,0.0,0.3185858726501465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2688307762145996,1.2688448429107666,-1.4095046935835852e-05,0.0,0.0003233241732232,0.0,0.0,236.318588256836,0.0,0.0,0.0,0.6870185732841492,4.0,0.0,1.0
492660,293.11785888671875,297.1499938964844,293.1499938964844,0.1181193962693214,-2621.0947265625,304.144775390625,0.8022915720939636,0.1835328787565231,0.1659163236618042,292.9467468261719,297.1499938964844,293.1499938964844,0.0052635995671153,-409.3163146972656,298.0277404785156,0.5091735124588013,0.050000000745058,0.048641387373209,293.1159973144531,297.1499938964844,293.1499938964844,0.1756002455949783,-2799.96435546875,304.1425170898437,0.8896735906600952,0.2527941465377807,0.1772692054510116,293.077392578125,297.1499938964844,293.1499938964844,0.2706580758094787,-5351.12451171875,304.1217041015625,0.9990000128746032,0.4357027411460876,0.3393322229385376,293.2289733886719,297.1499938964844,293.1499938964844,0.0042633074335753,-1603.543212890625,296.8348693847656,0.5091735124588013,0.050000000745058,0.2307337969541549,291.0780639648437,291.1499938964844,258.986083984375,257.8836669921875,278.7733154296875,293.2290344238281,291.07080078125,1.0,0.2461674809455871,0.7717278599739075,0.7717278599739075,1.0,1.0,-1.154377818107605,0.4876812398433685,0.6666966080665588,0.2071752995252609,0.0,0.0,0.9054728746414183,40.58669662475586,52.0,-91.77044677734376,-14165.55859375,167.01121520996094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92584228515625,306.21417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.583984375,18000.0,0.0,0.0,0.3193810880184173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2485109567642212,1.24852454662323,-1.353808147541713e-05,0.0,0.0003241311933379,0.0,0.0,223.9107208251953,0.0,0.0,0.0,0.6897245645523071,4.0,0.0,1.0
492720,293.11785888671875,297.1499938964844,293.1499938964844,0.1181193962693214,-2621.0947265625,304.144775390625,0.8022915720939636,0.1835328787565231,0.1659163236618042,292.9467468261719,297.1499938964844,293.1499938964844,0.0052635995671153,-409.3163146972656,298.0277404785156,0.5091735124588013,0.050000000745058,0.048641387373209,293.1159973144531,297.1499938964844,293.1499938964844,0.1756002455949783,-2799.96435546875,304.1425170898437,0.8896735906600952,0.2527941465377807,0.1772692054510116,293.077392578125,297.1499938964844,293.1499938964844,0.2706580758094787,-5351.12451171875,304.1217041015625,0.9990000128746032,0.4357027411460876,0.3393322229385376,293.2289733886719,297.1499938964844,293.1499938964844,0.0042633074335753,-1603.543212890625,296.8348693847656,0.5091735124588013,0.050000000745058,0.2307337969541549,291.0780639648437,291.1499938964844,258.986083984375,257.8836669921875,278.7733154296875,293.2290344238281,291.07080078125,1.0,0.2461674809455871,0.7717278599739075,0.7717278599739075,1.0,1.0,-1.154377818107605,0.4876812398433685,0.6666966080665588,0.2071752995252609,0.0,0.0,0.9054728746414183,40.58669662475586,52.0,-91.77044677734376,-14165.55859375,167.01121520996094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92584228515625,306.21417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.583984375,18000.0,0.0,0.0,0.3193810880184173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2485109567642212,1.24852454662323,-1.353808147541713e-05,0.0,0.0003241311933379,0.0,0.0,223.9107208251953,0.0,0.0,0.0,0.6897245645523071,4.0,0.0,1.0
492780,293.1178283691406,297.1499938964844,293.1499938964844,0.1193126067519187,-2643.065673828125,304.1445617675781,0.795578122138977,0.1843516677618026,0.166728064417839,292.9402160644531,297.1499938964844,293.1499938964844,0.0053636305965483,-416.79052734375,298.0947265625,0.5039607882499695,0.050000000745058,0.0487148240208625,293.1145324707031,297.1499938964844,293.1499938964844,0.1773876994848251,-2823.30029296875,304.14208984375,0.8822395205497742,0.2539480328559875,0.178130954504013,293.09869384765625,297.1499938964844,293.1499938964844,0.2816670835018158,-5526.23876953125,304.1128845214844,0.9990000128746032,0.4332331418991089,0.3494504988193512,293.2283630371094,297.1499938964844,293.1499938964844,0.0042598596774041,-1605.06787109375,296.7822265625,0.5039607882499695,0.050000000745058,0.2310821413993835,291.0303039550781,291.1499938964844,258.9183349609375,257.8251647949219,278.8373107910156,293.2283935546875,291.0279541015625,1.0,0.250738263130188,0.746130108833313,0.746130108833313,1.0,1.0,-1.1690373420715332,0.4905216097831726,0.6785156726837158,0.2071453481912613,0.0,0.0,0.9252010583877563,42.65024948120117,55.0,-59.10164642333984,-14284.154296875,175.49960327148438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9034423828125,306.209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17774.2265625,18000.0,0.0,0.0,0.3205378353595733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2675458192825315,1.2675596475601196,-1.3776137166132685e-05,0.0,0.000325305154547,0.0,0.0,232.26499938964844,0.0,0.0,0.0,0.6985530257225037,4.0,0.0,1.0
492840,293.1178283691406,297.1499938964844,293.1499938964844,0.1193126067519187,-2643.065673828125,304.1445617675781,0.795578122138977,0.1843516677618026,0.166728064417839,292.9402160644531,297.1499938964844,293.1499938964844,0.0053636305965483,-416.79052734375,298.0947265625,0.5039607882499695,0.050000000745058,0.0487148240208625,293.1145324707031,297.1499938964844,293.1499938964844,0.1773876994848251,-2823.30029296875,304.14208984375,0.8822395205497742,0.2539480328559875,0.178130954504013,293.09869384765625,297.1499938964844,293.1499938964844,0.2816670835018158,-5526.23876953125,304.1128845214844,0.9990000128746032,0.4332331418991089,0.3494504988193512,293.2283630371094,297.1499938964844,293.1499938964844,0.0042598596774041,-1605.06787109375,296.7822265625,0.5039607882499695,0.050000000745058,0.2310821413993835,291.0303039550781,291.1499938964844,258.9183349609375,257.8251647949219,278.8373107910156,293.2283935546875,291.0279541015625,1.0,0.250738263130188,0.746130108833313,0.746130108833313,1.0,1.0,-1.1690373420715332,0.4905216097831726,0.6785156726837158,0.2071453481912613,0.0,0.0,0.9252010583877563,42.65024948120117,55.0,-59.10164642333984,-14284.154296875,175.49960327148438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9034423828125,306.209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17774.2265625,18000.0,0.0,0.0,0.3205378353595733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2675458192825315,1.2675596475601196,-1.3776137166132685e-05,0.0,0.000325305154547,0.0,0.0,232.26499938964844,0.0,0.0,0.0,0.6985530257225037,4.0,0.0,1.0
492900,293.117919921875,297.1499938964844,293.1499938964844,0.1197637766599655,-2651.1943359375,304.14471435546875,0.7920665144920349,0.1847461462020874,0.1671243607997894,292.9371337890625,297.1499938964844,293.1499938964844,0.0054106758907437,-420.09857177734375,298.1354675292969,0.5013275146484375,0.050000000745058,0.0487547032535076,293.11395263671875,297.1499938964844,293.1499938964844,0.1780706942081451,-2832.031982421875,304.1423034667969,0.8783827424049377,0.2545135915279388,0.1785570532083511,293.1111145019531,297.1499938964844,293.1499938964844,0.2872324287891388,-5613.63232421875,304.1095275878906,0.9990000128746032,0.4314469397068023,0.3548243939876556,293.228271484375,297.1499938964844,293.1499938964844,0.0042547946795821,-1603.82958984375,296.76348876953125,0.5013275146484375,0.050000000745058,0.2312713265419006,291.0209655761719,291.1499938964844,258.886474609375,257.7975769042969,278.87469482421875,293.228271484375,291.0195007324219,1.0,0.253159761428833,0.7351880073547363,0.7351880073547363,1.0,1.0,-1.1767494678497314,0.49202561378479,0.6847239136695862,0.207139179110527,0.0,0.0,0.9347599148750304,43.76852798461914,55.0,-41.320709228515625,-14344.9033203125,180.10633850097656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8824462890625,306.2017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17744.337890625,19080.0,0.0,0.0,0.3212610483169555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2791353464126587,1.279149293899536,-1.3948605555924589e-05,0.0,0.0003260391240473,0.0,0.0,237.75991821289065,0.0,0.0,0.0,0.7190333008766174,4.0,0.0,1.0
492960,293.1180114746094,297.1499938964844,293.1499938964844,0.1200797408819198,-2656.67822265625,304.1451110839844,0.7884936928749084,0.1851299703121185,0.1675132066011428,292.9342346191406,297.1499938964844,293.1499938964844,0.0054565886966884,-423.1196899414063,298.1815795898437,0.4986980855464935,0.050000000745058,0.0487964786589145,293.1134338378906,297.1499938964844,293.1499938964844,0.1785556972026825,-2838.02294921875,304.142822265625,0.8744803667068481,0.2550708353519439,0.1789789497852325,293.12457275390625,297.1499938964844,293.1499938964844,0.292694479227066,-5698.58154296875,304.10699462890625,0.9990000128746032,0.4292943477630615,0.3603673875331878,293.2283630371094,297.1499938964844,293.1499938964844,0.0042488453909754,-1601.5234375,296.750732421875,0.4986980855464935,0.050000000745058,0.2314694821834564,291.0229797363281,291.1499938964844,258.8560791015625,257.77117919921875,278.9093017578125,293.22833251953125,291.0254821777344,1.0,0.2556550800800323,0.7257622480392456,0.7257622480392456,1.0,1.0,-1.1846637725830078,0.4937164783477783,0.6909472942352295,0.207279697060585,0.0,0.0,0.9431705474853516,44.93838119506836,58.0,-8.376313209533691,-14460.3857421875,184.9339141845703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8477783203125,306.223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18484.822265625,19080.0,0.0,0.0,0.3221752047538757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3174623250961304,1.3174769878387451,-1.4720397302880883e-05,0.0,0.0003269668668508,0.0,0.0,258.8639221191406,0.0,0.0,0.0,0.7247521877288818,4.0,0.0,1.0
493020,293.118408203125,297.1499938964844,293.1499938964844,0.1206872463226318,-2667.25244140625,304.1457214355469,0.7812674641609192,0.1858647614717483,0.1682658642530441,292.9288330078125,297.1499938964844,293.1499938964844,0.005545662716031,-428.9421081542969,298.2760925292969,0.4934805035591125,0.050000000745058,0.0488851442933082,293.11260986328125,297.1499938964844,293.1499938964844,0.1795017719268798,-2849.76171875,304.14361572265625,0.8666523694992065,0.2561629712581634,0.179808497428894,293.1545715332031,297.1499938964844,293.1499938964844,0.3041115999221802,-5874.9072265625,304.1022644042969,0.9990000128746032,0.4238706827163696,0.3718584179878235,293.2289123535156,297.1499938964844,293.1499938964844,0.0042311274446547,-1594.8680419921875,296.7266540527344,0.4934805035591125,0.050000000745058,0.2318900823593139,291.03155517578125,291.1499938964844,258.7997741699219,257.7221984863281,278.9684753417969,293.2288513183594,291.0312805175781,1.0,0.2608248591423034,0.7106899619102478,0.7106899619102478,1.0,1.0,-1.2009668350219729,0.4976648092269897,0.7033020257949829,0.2080318480730056,0.0,0.0,0.9580733180046082,47.41695022583008,46.0,-0.4875119030475616,-14583.0732421875,195.1978454589844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7620544433594,306.17169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18767.97265625,19080.0,0.0,0.0,0.3244096934795379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3456920385360718,1.3457072973251345,-1.5240962056850549e-05,0.0,0.0003292345791123,0.0,0.0,274.4358825683594,0.0,0.0,0.0,0.7384832501411438,4.0,0.0,1.0
493080,293.118408203125,297.1499938964844,293.1499938964844,0.1206872463226318,-2667.25244140625,304.1457214355469,0.7812674641609192,0.1858647614717483,0.1682658642530441,292.9288330078125,297.1499938964844,293.1499938964844,0.005545662716031,-428.9421081542969,298.2760925292969,0.4934805035591125,0.050000000745058,0.0488851442933082,293.11260986328125,297.1499938964844,293.1499938964844,0.1795017719268798,-2849.76171875,304.14361572265625,0.8666523694992065,0.2561629712581634,0.179808497428894,293.1545715332031,297.1499938964844,293.1499938964844,0.3041115999221802,-5874.9072265625,304.1022644042969,0.9990000128746032,0.4238706827163696,0.3718584179878235,293.2289123535156,297.1499938964844,293.1499938964844,0.0042311274446547,-1594.8680419921875,296.7266540527344,0.4934805035591125,0.050000000745058,0.2318900823593139,291.03155517578125,291.1499938964844,258.7997741699219,257.7221984863281,278.9684753417969,293.2288513183594,291.0312805175781,1.0,0.2608248591423034,0.7106899619102478,0.7106899619102478,1.0,1.0,-1.2009668350219729,0.4976648092269897,0.7033020257949829,0.2080318480730056,0.0,0.0,0.9580733180046082,47.41695022583008,46.0,-0.4875119030475616,-14583.0732421875,195.1978454589844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7620544433594,306.17169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18767.97265625,19080.0,0.0,0.0,0.3244096934795379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3456920385360718,1.3457072973251345,-1.5240962056850549e-05,0.0,0.0003292345791123,0.0,0.0,274.4358825683594,0.0,0.0,0.0,0.7384832501411438,4.0,0.0,1.0
493140,293.11865234375,297.1499938964844,293.1499938964844,0.1212441697716713,-2676.97607421875,304.146240234375,0.7830356955528259,0.1866145730018615,0.1689220070838928,292.9236755371094,297.1499938964844,293.1499938964844,0.0056273797526955,-434.2340087890625,298.3692321777344,0.4939296841621399,0.050000000745058,0.0488771796226501,293.111328125,297.1499938964844,293.1499938964844,0.1804766058921814,-2861.93017578125,304.1441345214844,0.8687534332275391,0.2573740184307098,0.1806219220161438,293.17901611328125,297.1499938964844,293.1499938964844,0.3039134442806244,-5865.0205078125,304.1191101074219,0.9990000128746032,0.4187566936016083,0.3708455264568329,293.2294921875,297.1499938964844,293.1499938964844,0.0042078997939825,-1586.3900146484375,296.6991271972656,0.4939296841621399,0.050000000745058,0.2318522930145263,291.0345153808594,291.1499938964844,258.75,257.6786804199219,279.01983642578125,293.2294616699219,291.036376953125,1.0,0.2601010203361511,0.7003172039985657,0.7003172039985657,1.0,1.0,-1.201470136642456,0.4953866600990295,0.7060834169387817,0.2057458609342575,0.0,0.0,0.973544180393219,47.224369049072266,34.0,11.907527923583984,-14571.3115234375,194.9692230224609,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6912841796875,306.1421203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18848.41796875,20160.0,0.0,0.0,0.3268268406391144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366461157798767,1.3664766550064087,-1.5601211998728104e-05,0.0,0.0003316877118777,0.0,0.0,285.9298400878906,0.0,0.0,0.0,0.763482391834259,4.0,0.0,1.0
493200,293.11865234375,297.1499938964844,293.1499938964844,0.1212441697716713,-2676.97607421875,304.146240234375,0.7830356955528259,0.1866145730018615,0.1689220070838928,292.9236755371094,297.1499938964844,293.1499938964844,0.0056273797526955,-434.2340087890625,298.3692321777344,0.4939296841621399,0.050000000745058,0.0488771796226501,293.111328125,297.1499938964844,293.1499938964844,0.1804766058921814,-2861.93017578125,304.1441345214844,0.8687534332275391,0.2573740184307098,0.1806219220161438,293.17901611328125,297.1499938964844,293.1499938964844,0.3039134442806244,-5865.0205078125,304.1191101074219,0.9990000128746032,0.4187566936016083,0.3708455264568329,293.2294921875,297.1499938964844,293.1499938964844,0.0042078997939825,-1586.3900146484375,296.6991271972656,0.4939296841621399,0.050000000745058,0.2318522930145263,291.0345153808594,291.1499938964844,258.75,257.6786804199219,279.01983642578125,293.2294616699219,291.036376953125,1.0,0.2601010203361511,0.7003172039985657,0.7003172039985657,1.0,1.0,-1.201470136642456,0.4953866600990295,0.7060834169387817,0.2057458609342575,0.0,0.0,0.973544180393219,47.224369049072266,34.0,11.907527923583984,-14571.3115234375,194.9692230224609,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6912841796875,306.1421203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18848.41796875,20160.0,0.0,0.0,0.3268268406391144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366461157798767,1.3664766550064087,-1.5601211998728104e-05,0.0,0.0003316877118777,0.0,0.0,285.9298400878906,0.0,0.0,0.0,0.763482391834259,4.0,0.0,1.0
