time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493260,293.1182861328125,297.1499938964844,293.1499938964844,0.1212483718991279,-2675.95849609375,304.1474914550781,0.7931724190711975,0.1874812245368957,0.169573500752449,292.918212890625,297.1499938964844,293.1499938964844,0.0056885592639446,-437.2477111816406,298.4871520996094,0.4995444715023041,0.050000000745058,0.0487827397882938,293.10986328125,297.1499938964844,293.1499938964844,0.1806159764528274,-2862.644287109375,304.1458740234375,0.8800135850906372,0.2586457729339599,0.1814259737730026,293.1792907714844,297.1499938964844,293.1499938964844,0.291337639093399,-5659.99560546875,304.150634765625,0.9990000128746032,0.4179089963436126,0.3585637509822845,293.229248046875,297.1499938964844,293.1499938964844,0.0041712783277034,-1570.022216796875,296.70294189453125,0.4995444715023041,0.050000000745058,0.2314043194055557,291.0887756347656,291.1499938964844,258.7042236328125,257.6383972167969,279.0608825683594,293.2292785644531,291.0957336425781,1.0,0.2548303604125976,0.6935485005378723,0.6935485005378723,1.0,1.0,-1.1878290176391602,0.487714409828186,0.7001146674156189,0.2007626146078109,0.0,0.0,0.978679358959198,44.63719940185547,25.0,70.40079498291016,-14520.0791015625,185.33038330078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6679992675781,306.2096862792969,278.1499938964844,0.0,18000.0,313.1499938964844,19864.671875,20160.0,0.0,0.0,0.3289636373519897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.412023425102234,1.4120399951934814,-1.6599778973613866e-05,0.0,0.0003338562673889,0.0,0.0,314.738525390625,0.0,0.0,0.0,0.7727323770523071,4.0,0.0,1.0
493320,293.1182861328125,297.1499938964844,293.1499938964844,0.1212483718991279,-2675.95849609375,304.1474914550781,0.7931724190711975,0.1874812245368957,0.169573500752449,292.918212890625,297.1499938964844,293.1499938964844,0.0056885592639446,-437.2477111816406,298.4871520996094,0.4995444715023041,0.050000000745058,0.0487827397882938,293.10986328125,297.1499938964844,293.1499938964844,0.1806159764528274,-2862.644287109375,304.1458740234375,0.8800135850906372,0.2586457729339599,0.1814259737730026,293.1792907714844,297.1499938964844,293.1499938964844,0.291337639093399,-5659.99560546875,304.150634765625,0.9990000128746032,0.4179089963436126,0.3585637509822845,293.229248046875,297.1499938964844,293.1499938964844,0.0041712783277034,-1570.022216796875,296.70294189453125,0.4995444715023041,0.050000000745058,0.2314043194055557,291.0887756347656,291.1499938964844,258.7042236328125,257.6383972167969,279.0608825683594,293.2292785644531,291.0957336425781,1.0,0.2548303604125976,0.6935485005378723,0.6935485005378723,1.0,1.0,-1.1878290176391602,0.487714409828186,0.7001146674156189,0.2007626146078109,0.0,0.0,0.978679358959198,44.63719940185547,25.0,70.40079498291016,-14520.0791015625,185.33038330078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6679992675781,306.2096862792969,278.1499938964844,0.0,18000.0,313.1499938964844,19864.671875,20160.0,0.0,0.0,0.3289636373519897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.412023425102234,1.4120399951934814,-1.6599778973613866e-05,0.0,0.0003338562673889,0.0,0.0,314.738525390625,0.0,0.0,0.0,0.7727323770523071,4.0,0.0,1.0
493380,293.1173400878906,297.1499938964844,293.1499938964844,0.1210893169045448,-2671.742919921875,304.1485900878906,0.8089926242828369,0.1884732544422149,0.170309767127037,292.9122009277344,297.1499938964844,293.1499938964844,0.0057396991178393,-439.1984558105469,298.61749267578125,0.5088812708854675,0.050000000745058,0.0486452057957649,293.1084899902344,297.1499938964844,293.1499938964844,0.1803888827562332,-2858.46044921875,304.1476135253906,0.8976388573646545,0.2599420249462127,0.1822253465652465,293.1522216796875,297.1499938964844,293.1499938964844,0.2718459069728851,-5346.26220703125,304.182861328125,0.9990000128746032,0.4226014614105224,0.3398810923099518,293.2276611328125,297.1499938964844,293.1499938964844,0.0041287806816399,-1550.3380126953125,296.7237243652344,0.5088812708854675,0.050000000745058,0.2307519167661667,291.165771484375,291.1499938964844,258.6595764160156,257.5987548828125,279.09063720703125,293.2278137207031,291.1749572753906,1.0,0.2470624893903732,0.6891850233078003,0.6891850233078003,1.0,1.0,-1.1663010120391846,0.477238118648529,0.6890629529953003,0.1944729089736938,0.0,0.0,0.9716546535491944,40.84922790527344,28.0,105.23053741455078,-14365.890625,171.10084533691406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7260437011719,306.3030700683594,278.1499938964844,0.0,18000.0,313.1499938964844,20130.91796875,20160.0,0.0,0.0,0.3302235007286072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4172407388687134,1.4172574281692505,-1.6749627320677973e-05,0.0,0.0003351348568685,0.0,0.0,318.58648681640625,0.0,0.0,0.0,0.775279700756073,4.0,0.0,1.0
493440,293.1173400878906,297.1499938964844,293.1499938964844,0.1210893169045448,-2671.742919921875,304.1485900878906,0.8089926242828369,0.1884732544422149,0.170309767127037,292.9122009277344,297.1499938964844,293.1499938964844,0.0057396991178393,-439.1984558105469,298.61749267578125,0.5088812708854675,0.050000000745058,0.0486452057957649,293.1084899902344,297.1499938964844,293.1499938964844,0.1803888827562332,-2858.46044921875,304.1476135253906,0.8976388573646545,0.2599420249462127,0.1822253465652465,293.1522216796875,297.1499938964844,293.1499938964844,0.2718459069728851,-5346.26220703125,304.182861328125,0.9990000128746032,0.4226014614105224,0.3398810923099518,293.2276611328125,297.1499938964844,293.1499938964844,0.0041287806816399,-1550.3380126953125,296.7237243652344,0.5088812708854675,0.050000000745058,0.2307519167661667,291.165771484375,291.1499938964844,258.6595764160156,257.5987548828125,279.09063720703125,293.2278137207031,291.1749572753906,1.0,0.2470624893903732,0.6891850233078003,0.6891850233078003,1.0,1.0,-1.1663010120391846,0.477238118648529,0.6890629529953003,0.1944729089736938,0.0,0.0,0.9716546535491944,40.84922790527344,28.0,105.23053741455078,-14365.890625,171.10084533691406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7260437011719,306.3030700683594,278.1499938964844,0.0,18000.0,313.1499938964844,20130.91796875,20160.0,0.0,0.0,0.3302235007286072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4172407388687134,1.4172574281692505,-1.6749627320677973e-05,0.0,0.0003351348568685,0.0,0.0,318.58648681640625,0.0,0.0,0.0,0.775279700756073,4.0,0.0,1.0
493500,293.1168212890625,297.1499938964844,293.1499938964844,0.1209686994552612,-2668.813720703125,304.1490478515625,0.8154897689819336,0.1889885812997818,0.170719102025032,292.9090576171875,297.1499938964844,293.1499938964844,0.0057659596204757,-440.099365234375,298.6863098144531,0.5129557847976685,0.050000000745058,0.0485922247171402,293.1076965332031,297.1499938964844,293.1499938964844,0.1801885366439819,-2855.202392578125,304.1484069824219,0.9052930474281312,0.2606270313262939,0.1826509833335876,293.13153076171875,297.1499938964844,293.1499938964844,0.2635767161846161,-5213.65087890625,304.1918029785156,0.9990000128746032,0.4266351759433746,0.3324025273323059,293.2264099121094,297.1499938964844,293.1499938964844,0.0041087255813181,-1540.56005859375,296.73974609375,0.5129557847976685,0.050000000745058,0.2305005937814712,291.2113037109375,291.1499938964844,258.6376342773437,257.57916259765625,279.1003112792969,293.2265930175781,291.220947265625,1.0,0.2442933320999145,0.6874409914016724,0.6874409914016724,1.0,1.0,-1.1579570770263672,0.4731883108615875,0.684768795967102,0.1919840723276138,0.0,0.0,0.9630266427993774,39.3895378112793,28.0,116.77228546142578,-14312.2509765625,165.72747802734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7837829589844,306.36346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,20234.66796875,21240.0,0.0,0.0,0.3304382562637329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.413288712501526,1.4133055210113523,-1.6705162124708295e-05,0.0,0.0003353528154548,0.0,0.0,316.5541687011719,0.0,0.0,0.0,0.7883563041687012,4.0,0.0,1.0
493560,293.1163024902344,297.1499938964844,293.1499938964844,0.1207949444651603,-2664.838623046875,304.1495361328125,0.8206357359886169,0.1895105391740799,0.1711461097002029,292.9058532714844,297.1499938964844,293.1499938964844,0.005793510004878,-440.9755859375,298.7577514648437,0.5162344574928284,0.050000000745058,0.0485523119568824,293.1067810058594,297.1499938964844,293.1499938964844,0.1799216866493225,-2851.02197265625,304.1492004394531,0.9119088053703308,0.2613402307033539,0.1831084489822387,293.11041259765625,297.1499938964844,293.1499938964844,0.2567894756793976,-5104.79345703125,304.1965026855469,0.9990000128746032,0.431012898683548,0.3266559541225433,293.224853515625,297.1499938964844,293.1499938964844,0.0040904995985329,-1531.1009521484375,296.7599182128906,0.5162344574928284,0.050000000745058,0.2303112596273422,291.2621765136719,291.1499938964844,258.615966796875,257.5597229003906,279.10748291015625,293.2250671386719,291.27423095703125,1.0,0.2421050071716308,0.6858592629432678,0.6858592629432678,1.0,1.0,-1.1518443822860718,0.4701342582702636,0.6817101836204529,0.1900944411754608,0.0,0.0,0.950545608997345,38.29328155517578,31.0,135.58595275878906,-14319.3935546875,161.78187561035156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8448791503906,306.453125,278.1499938964844,0.0,18000.0,313.1499938964844,21099.56640625,21240.0,0.0,0.0,0.3304987847805023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430894374847412,1.430911660194397,-1.7204831237904727e-05,0.0,0.0003354142536409,0.0,0.0,329.5813903808594,0.0,0.0,0.0,0.7840234637260437,4.0,0.0,1.0
493620,293.1152648925781,297.1499938964844,293.1499938964844,0.1206145510077476,-2660.1640625,304.14996337890625,0.8281769156455994,0.1905764639377594,0.1720450967550277,292.89923095703125,297.1499938964844,293.1499938964844,0.0058538317680358,-443.2589721679688,298.8977355957031,0.5208966732025146,0.050000000745058,0.048499297350645,293.1048583984375,297.1499938964844,293.1499938964844,0.1796554177999496,-2846.385009765625,304.1498718261719,0.922258734703064,0.262825608253479,0.1840904206037521,293.0719909667969,297.1499938964844,293.1499938964844,0.2469909638166427,-4948.37548828125,304.1970520019531,0.9990000128746032,0.4398164749145508,0.3188636004924774,293.22100830078125,297.1499938964844,293.1499938964844,0.0040566907264292,-1513.9664306640625,296.79766845703125,0.5208966732025146,0.050000000745058,0.2300597727298736,291.3543395996094,291.1499938964844,258.57330322265625,257.5212707519531,279.1164245605469,293.2212829589844,291.3619689941406,1.0,0.2392900437116623,0.6829978227615356,0.6829978227615356,1.0,1.0,-1.144381046295166,0.4661521315574646,0.6782289147377014,0.1875279992818832,0.0,0.0,0.9166921377182008,36.84684371948242,34.0,118.53710174560548,-14268.5439453125,156.80535888671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97821044921875,306.55194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,21585.896484375,21240.0,0.0,0.0,0.3301234841346741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4051600694656372,1.405176877975464,-1.6871617845026776e-05,0.0,0.0003350333718117,0.0,0.0,315.6841125488281,0.0,0.0,0.0,0.7718241214752197,4.0,0.0,1.0
493680,293.1152648925781,297.1499938964844,293.1499938964844,0.1206145510077476,-2660.1640625,304.14996337890625,0.8281769156455994,0.1905764639377594,0.1720450967550277,292.89923095703125,297.1499938964844,293.1499938964844,0.0058538317680358,-443.2589721679688,298.8977355957031,0.5208966732025146,0.050000000745058,0.048499297350645,293.1048583984375,297.1499938964844,293.1499938964844,0.1796554177999496,-2846.385009765625,304.1498718261719,0.922258734703064,0.262825608253479,0.1840904206037521,293.0719909667969,297.1499938964844,293.1499938964844,0.2469909638166427,-4948.37548828125,304.1970520019531,0.9990000128746032,0.4398164749145508,0.3188636004924774,293.22100830078125,297.1499938964844,293.1499938964844,0.0040566907264292,-1513.9664306640625,296.79766845703125,0.5208966732025146,0.050000000745058,0.2300597727298736,291.3543395996094,291.1499938964844,258.57330322265625,257.5212707519531,279.1164245605469,293.2212829589844,291.3619689941406,1.0,0.2392900437116623,0.6829978227615356,0.6829978227615356,1.0,1.0,-1.144381046295166,0.4661521315574646,0.6782289147377014,0.1875279992818832,0.0,0.0,0.9166921377182008,36.84684371948242,34.0,118.53710174560548,-14268.5439453125,156.80535888671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97821044921875,306.55194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,21585.896484375,21240.0,0.0,0.0,0.3301234841346741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4051600694656372,1.405176877975464,-1.6871617845026776e-05,0.0,0.0003350333718117,0.0,0.0,315.6841125488281,0.0,0.0,0.0,0.7718241214752197,4.0,0.0,1.0
493740,293.1142272949219,297.1499938964844,293.1499938964844,0.1208797544240951,-2664.138671875,304.1495056152344,0.832504153251648,0.1916681379079818,0.1729962676763534,292.8922119140625,297.1499938964844,293.1499938964844,0.0059328475035727,-447.3190002441406,299.0235900878906,0.5231171250343323,0.050000000745058,0.048475444316864,293.1028747558594,297.1499938964844,293.1499938964844,0.1800681501626968,-2851.06689453125,304.1492004394531,0.9283592700958252,0.264370858669281,0.1851392835378646,293.0423889160156,297.1499938964844,293.1499938964844,0.2420101761817932,-4870.70703125,304.18951416015625,0.9990000128746032,0.4478142857551574,0.315295934677124,293.2164611816406,297.1499938964844,293.1499938964844,0.0040347971953451,-1503.3292236328125,296.816162109375,0.5231171250343323,0.050000000745058,0.2299466431140899,291.4071044921875,291.1499938964844,258.5315246582031,257.4833374023437,279.1207580566406,293.2167663574219,291.4104919433594,1.0,0.2382390201091766,0.6803183555603027,0.6803183555603027,1.0,1.0,-1.1423330307006836,0.4645316302776336,0.6778014302253723,0.1862861663103103,0.0,0.0,0.8784779906272888,36.214134216308594,37.0,73.30450439453125,-14218.798828125,154.99237060546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.119384765625,306.6114196777344,278.1499938964844,0.0,18000.0,313.1499938964844,21852.626953125,20160.0,0.0,0.0,0.3291167616844177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3543912172317505,1.3544073104858398,-1.6081190551631153e-05,0.0,0.0003340116527397,0.0,0.0,287.6811218261719,0.0,0.0,0.0,0.7327131628990173,4.0,0.0,1.0
493800,293.1142272949219,297.1499938964844,293.1499938964844,0.1208797544240951,-2664.138671875,304.1495056152344,0.832504153251648,0.1916681379079818,0.1729962676763534,292.8922119140625,297.1499938964844,293.1499938964844,0.0059328475035727,-447.3190002441406,299.0235900878906,0.5231171250343323,0.050000000745058,0.048475444316864,293.1028747558594,297.1499938964844,293.1499938964844,0.1800681501626968,-2851.06689453125,304.1492004394531,0.9283592700958252,0.264370858669281,0.1851392835378646,293.0423889160156,297.1499938964844,293.1499938964844,0.2420101761817932,-4870.70703125,304.18951416015625,0.9990000128746032,0.4478142857551574,0.315295934677124,293.2164611816406,297.1499938964844,293.1499938964844,0.0040347971953451,-1503.3292236328125,296.816162109375,0.5231171250343323,0.050000000745058,0.2299466431140899,291.4071044921875,291.1499938964844,258.5315246582031,257.4833374023437,279.1207580566406,293.2167663574219,291.4104919433594,1.0,0.2382390201091766,0.6803183555603027,0.6803183555603027,1.0,1.0,-1.1423330307006836,0.4645316302776336,0.6778014302253723,0.1862861663103103,0.0,0.0,0.8784779906272888,36.214134216308594,37.0,73.30450439453125,-14218.798828125,154.99237060546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.119384765625,306.6114196777344,278.1499938964844,0.0,18000.0,313.1499938964844,21852.626953125,20160.0,0.0,0.0,0.3291167616844177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3543912172317505,1.3544073104858398,-1.6081190551631153e-05,0.0,0.0003340116527397,0.0,0.0,287.6811218261719,0.0,0.0,0.0,0.7327131628990173,4.0,0.0,1.0
493860,293.1132202148437,297.1499938964844,293.1499938964844,0.1218209043145179,-2681.19140625,304.1481018066406,0.8340429067611694,0.1927755773067474,0.1739859282970428,292.8848876953125,297.1499938964844,293.1499938964844,0.006036106031388,-453.8409423828125,299.1282043457031,0.5231610536575317,0.050000000745058,0.0484749712049961,293.1009216308594,297.1499938964844,293.1499938964844,0.1815079897642135,-2869.7607421875,304.14703369140625,0.93058180809021,0.2659595310688019,0.186238020658493,293.0228271484375,297.1499938964844,293.1499938964844,0.2416179031133651,-4868.62939453125,304.1769104003906,0.9990000128746032,0.4545284211635589,0.3152260482311249,293.2115478515625,297.1499938964844,293.1499938964844,0.0040265955030918,-1500.9874267578125,296.80279541015625,0.5231610536575317,0.050000000745058,0.2299443930387497,291.3998718261719,291.1499938964844,258.49053955078125,257.4458923339844,279.1224975585937,293.2118530273437,291.3970947265625,1.0,0.2386361062526703,0.6776708364486694,0.6776708364486694,1.0,1.0,-1.144750952720642,0.4648151993751526,0.6799357533454895,0.186094582080841,0.0,0.0,0.8449521660804749,36.23504638671875,40.0,-2.677386522293091,-14120.4404296875,155.72132873535156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27349853515625,306.6044006347656,278.1499938964844,0.0,18000.0,313.1499938964844,20994.32421875,20160.0,0.0,0.0,0.3273902535438537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2636128664016724,1.263627290725708,-1.4443908185057808e-05,0.0,0.0003322595148347,0.0,0.0,238.7360382080078,0.0,0.0,0.0,0.7024316787719727,4.0,0.0,1.0
493920,293.1132202148437,297.1499938964844,293.1499938964844,0.1218209043145179,-2681.19140625,304.1481018066406,0.8340429067611694,0.1927755773067474,0.1739859282970428,292.8848876953125,297.1499938964844,293.1499938964844,0.006036106031388,-453.8409423828125,299.1282043457031,0.5231610536575317,0.050000000745058,0.0484749712049961,293.1009216308594,297.1499938964844,293.1499938964844,0.1815079897642135,-2869.7607421875,304.14703369140625,0.93058180809021,0.2659595310688019,0.186238020658493,293.0228271484375,297.1499938964844,293.1499938964844,0.2416179031133651,-4868.62939453125,304.1769104003906,0.9990000128746032,0.4545284211635589,0.3152260482311249,293.2115478515625,297.1499938964844,293.1499938964844,0.0040265955030918,-1500.9874267578125,296.80279541015625,0.5231610536575317,0.050000000745058,0.2299443930387497,291.3998718261719,291.1499938964844,258.49053955078125,257.4458923339844,279.1224975585937,293.2118530273437,291.3970947265625,1.0,0.2386361062526703,0.6776708364486694,0.6776708364486694,1.0,1.0,-1.144750952720642,0.4648151993751526,0.6799357533454895,0.186094582080841,0.0,0.0,0.8449521660804749,36.23504638671875,40.0,-2.677386522293091,-14120.4404296875,155.72132873535156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27349853515625,306.6044006347656,278.1499938964844,0.0,18000.0,313.1499938964844,20994.32421875,20160.0,0.0,0.0,0.3273902535438537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2636128664016724,1.263627290725708,-1.4443908185057808e-05,0.0,0.0003322595148347,0.0,0.0,238.7360382080078,0.0,0.0,0.0,0.7024316787719727,4.0,0.0,1.0
493980,293.1123352050781,297.1499938964844,293.1499938964844,0.1230898275971412,-2704.44482421875,304.1466064453125,0.8332465291023254,0.1938851475715637,0.1749994605779647,292.8773193359375,297.1499938964844,293.1499938964844,0.0061568687669932,-461.829345703125,299.224853515625,0.5214070081710815,0.050000000745058,0.048493705689907,293.0990905761719,297.1499938964844,293.1499938964844,0.183459535241127,-2895.236572265625,304.144775390625,0.9295675158500672,0.2675733566284179,0.1873723566532135,293.01287841796875,297.1499938964844,293.1499938964844,0.2445881515741348,-4921.10546875,304.1629638671875,0.9990000128746032,0.4597848355770111,0.3180354535579681,293.2065124511719,297.1499938964844,293.1499938964844,0.0040280004031956,-1503.603271484375,296.7744445800781,0.5214070081710815,0.050000000745058,0.2300332635641098,291.3634033203125,291.1499938964844,258.4502868652344,257.40887451171875,279.1228942871094,293.20684814453125,291.35821533203125,1.0,0.2402207404375076,0.674985408782959,0.674985408782959,1.0,1.0,-1.1508290767669678,0.4666326642036438,0.684196412563324,0.186738058924675,0.0,0.0,0.8186904191970825,36.79331588745117,43.0,-46.78018951416016,-14092.6845703125,158.55337524414062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4120788574219,306.6128234863281,278.1499938964844,0.0,18000.0,313.1499938964844,20825.06640625,20160.0,0.0,0.0,0.3252241909503937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.202540397644043,1.2025538682937622,-1.3491028767020907e-05,0.0,0.0003300612152088,0.0,0.0,210.23098754882807,0.0,0.0,0.0,0.6737809181213379,4.0,0.0,1.0
494040,293.1123352050781,297.1499938964844,293.1499938964844,0.1230898275971412,-2704.44482421875,304.1466064453125,0.8332465291023254,0.1938851475715637,0.1749994605779647,292.8773193359375,297.1499938964844,293.1499938964844,0.0061568687669932,-461.829345703125,299.224853515625,0.5214070081710815,0.050000000745058,0.048493705689907,293.0990905761719,297.1499938964844,293.1499938964844,0.183459535241127,-2895.236572265625,304.144775390625,0.9295675158500672,0.2675733566284179,0.1873723566532135,293.01287841796875,297.1499938964844,293.1499938964844,0.2445881515741348,-4921.10546875,304.1629638671875,0.9990000128746032,0.4597848355770111,0.3180354535579681,293.2065124511719,297.1499938964844,293.1499938964844,0.0040280004031956,-1503.603271484375,296.7744445800781,0.5214070081710815,0.050000000745058,0.2300332635641098,291.3634033203125,291.1499938964844,258.4502868652344,257.40887451171875,279.1228942871094,293.20684814453125,291.35821533203125,1.0,0.2402207404375076,0.674985408782959,0.674985408782959,1.0,1.0,-1.1508290767669678,0.4666326642036438,0.684196412563324,0.186738058924675,0.0,0.0,0.8186904191970825,36.79331588745117,43.0,-46.78018951416016,-14092.6845703125,158.55337524414062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4120788574219,306.6128234863281,278.1499938964844,0.0,18000.0,313.1499938964844,20825.06640625,20160.0,0.0,0.0,0.3252241909503937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.202540397644043,1.2025538682937622,-1.3491028767020907e-05,0.0,0.0003300612152088,0.0,0.0,210.23098754882807,0.0,0.0,0.0,0.6737809181213379,4.0,0.0,1.0
494100,293.1119689941406,297.1499938964844,293.1499938964844,0.1238255649805069,-2717.973388671875,304.1459045410156,0.8321182727813721,0.1944357454776764,0.1755095720291137,292.8734741210937,297.1499938964844,293.1499938964844,0.0062228548340499,-466.2789001464844,299.2712097167969,0.5199853777885437,0.050000000745058,0.0485092923045158,293.0982666015625,297.1499938964844,293.1499938964844,0.184595450758934,-2910.074951171875,304.1436462402344,0.928048014640808,0.2683828175067901,0.1879471689462661,293.0111999511719,297.1499938964844,293.1499938964844,0.2471620738506317,-4964.83251953125,304.15594482421875,0.9990000128746032,0.4618494212627411,0.3203533291816711,293.2040710449219,297.1499938964844,293.1499938964844,0.0040310942567884,-1506.244384765625,296.7557678222656,0.5199853777885437,0.050000000745058,0.2301071882247924,291.3365783691406,291.1499938964844,258.430419921875,257.3905029296875,279.122802734375,293.2043762207031,291.330322265625,1.0,0.2413892596960067,0.6736212372779846,0.6736212372779846,1.0,1.0,-1.155020236968994,0.4680191576480865,0.68700110912323,0.1873177736997604,0.0,0.0,0.8089185953140259,37.24617385864258,43.0,-64.19790649414062,-14089.8828125,160.6547088623047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46923828125,306.6098022460937,278.1499938964844,0.0,18000.0,313.1499938964844,20741.662109375,19080.0,0.0,0.0,0.3240691125392914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1770528554916382,1.1770659685134888,-1.3103869605401997e-05,0.0,0.0003288889711257,0.0,0.0,199.051025390625,0.0,0.0,0.0,0.6469400525093079,4.0,0.0,1.0
494160,293.11163330078125,297.1499938964844,293.1499938964844,0.1247222572565078,-2734.583251953125,304.1449890136719,0.8305845260620117,0.1949821859598159,0.1760196834802627,292.8696594238281,297.1499938964844,293.1499938964844,0.0062939897179603,-471.2677307128906,299.3135681152344,0.5182730555534363,0.050000000745058,0.0485285595059394,293.09747314453125,297.1499938964844,293.1499938964844,0.1859785467386245,-2928.2373046875,304.14227294921875,0.925965130329132,0.2691920697689056,0.1885247975587844,293.0115661621094,297.1499938964844,293.1499938964844,0.2505872845649719,-5022.3681640625,304.14862060546875,0.9990000128746032,0.4635409712791443,0.3231958448886871,293.2016906738281,297.1499938964844,293.1499938964844,0.0040355017408728,-1510.17333984375,296.7298583984375,0.5182730555534363,0.050000000745058,0.2301986068487167,291.2967834472656,291.1499938964844,258.41070556640625,257.3722229003906,279.1226501464844,293.2019958496094,291.2860412597656,1.0,0.2427743077278137,0.6722418069839478,0.6722418069839478,1.0,1.0,-1.159870147705078,0.469676673412323,0.6901934146881104,0.1880429536104202,0.0,0.0,0.8029584884643555,37.80177307128906,46.0,-99.2619857788086,-14041.060546875,163.16519165039062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5240783691406,306.5655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,19829.984375,19080.0,0.0,0.0,0.3228269815444946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1336565017700195,1.1336687803268433,-1.2288767720747272e-05,0.0,0.0003276283387094,0.0,0.0,179.20652770996094,0.0,0.0,0.0,0.6391805410385132,4.0,0.0,1.0
494220,293.1111145019531,297.1499938964844,293.1499938964844,0.12656070291996,-2768.478515625,304.1436462402344,0.826514720916748,0.1960601061582565,0.1770373284816742,292.862060546875,297.1499938964844,293.1499938964844,0.0064477128908038,-481.8890075683594,299.3984375,0.5141706466674805,0.050000000745058,0.0485770925879478,293.0960693359375,297.1499938964844,293.1499938964844,0.1888322383165359,-2965.472900390625,304.14013671875,0.9204261898994446,0.2708058953285217,0.1896858662366867,293.0177307128906,297.1499938964844,293.1499938964844,0.2589692175388336,-5160.8515625,304.1351928710937,0.9990000128746032,0.4658108949661255,0.3302454948425293,293.1971435546875,297.1499938964844,293.1499938964844,0.0040517384186387,-1520.81787109375,296.6741943359375,0.5141706466674805,0.050000000745058,0.2304287999868393,291.2096252441406,291.1499938964844,258.3717041015625,257.3359069824219,279.1221923828125,293.1974182128906,291.2018737792969,1.0,0.2461105585098266,0.6694388389587402,0.6694388389587402,1.0,1.0,-1.1712807416915894,0.4736910760402679,0.697589635848999,0.1898664981126785,0.0,0.0,0.8011505603790283,39.191043853759766,49.0,-108.40939331054688,-14095.7744140625,169.3081512451172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5966491699219,306.5596618652344,278.1499938964844,0.0,18000.0,313.1499938964844,19309.841796875,19080.0,0.0,0.0,0.3204381465911865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1090750694274902,1.1090868711471558,-1.1836363228212576e-05,0.0,0.0003252039896324,0.0,0.0,168.55140686035156,0.0,0.0,0.0,0.6273913383483887,4.0,0.0,1.0
494280,293.1111145019531,297.1499938964844,293.1499938964844,0.12656070291996,-2768.478515625,304.1436462402344,0.826514720916748,0.1960601061582565,0.1770373284816742,292.862060546875,297.1499938964844,293.1499938964844,0.0064477128908038,-481.8890075683594,299.3984375,0.5141706466674805,0.050000000745058,0.0485770925879478,293.0960693359375,297.1499938964844,293.1499938964844,0.1888322383165359,-2965.472900390625,304.14013671875,0.9204261898994446,0.2708058953285217,0.1896858662366867,293.0177307128906,297.1499938964844,293.1499938964844,0.2589692175388336,-5160.8515625,304.1351928710937,0.9990000128746032,0.4658108949661255,0.3302454948425293,293.1971435546875,297.1499938964844,293.1499938964844,0.0040517384186387,-1520.81787109375,296.6741943359375,0.5141706466674805,0.050000000745058,0.2304287999868393,291.2096252441406,291.1499938964844,258.3717041015625,257.3359069824219,279.1221923828125,293.1974182128906,291.2018737792969,1.0,0.2461105585098266,0.6694388389587402,0.6694388389587402,1.0,1.0,-1.1712807416915894,0.4736910760402679,0.697589635848999,0.1898664981126785,0.0,0.0,0.8011505603790283,39.191043853759766,49.0,-108.40939331054688,-14095.7744140625,169.3081512451172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5966491699219,306.5596618652344,278.1499938964844,0.0,18000.0,313.1499938964844,19309.841796875,19080.0,0.0,0.0,0.3204381465911865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1090750694274902,1.1090868711471558,-1.1836363228212576e-05,0.0,0.0003252039896324,0.0,0.0,168.55140686035156,0.0,0.0,0.0,0.6273913383483887,4.0,0.0,1.0
494340,293.1108093261719,297.1499938964844,293.1499938964844,0.1282104402780532,-2798.5654296875,304.1430358886719,0.8214091062545776,0.1971065551042556,0.1780405044555664,292.8547058105469,297.1499938964844,293.1499938964844,0.0066024721600115,-492.1304626464844,299.4936828613281,0.5094606876373291,0.050000000745058,0.0486373379826545,293.094970703125,297.1499938964844,293.1499938964844,0.1914238929748535,-2998.885498046875,304.1391296386719,0.913585364818573,0.2723950147628784,0.1908416748046875,293.0304260253906,297.1499938964844,293.1499938964844,0.2686312198638916,-5317.53857421875,304.12408447265625,0.9990000128746032,0.466604083776474,0.3387929201126098,293.1931457519531,297.1499938964844,293.1499938964844,0.0040650614537298,-1529.4200439453125,296.629638671875,0.5094606876373291,0.050000000745058,0.2307146042585373,291.1415100097656,291.1499938964844,258.33319091796875,257.29986572265625,279.12176513671875,293.193359375,291.1351013183594,1.0,0.2500710785388946,0.6665939688682556,0.6665939688682556,1.0,1.0,-1.1845463514328003,0.4784601032733917,0.706086277961731,0.1920908987522125,0.0,0.0,0.8069568872451782,40.905303955078125,52.0,-95.75379180908205,-14199.4580078125,176.78273010253906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5976257324219,306.5389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,19045.53125,18000.0,0.0,0.0,0.3186164498329162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.109538435935974,1.1095502376556396,-1.1782832189055624e-05,0.0,0.0003233551979064,0.0,0.0,168.1248779296875,0.0,0.0,0.0,0.6124138832092285,4.0,0.0,1.0
494400,293.1108093261719,297.1499938964844,293.1499938964844,0.1282104402780532,-2798.5654296875,304.1430358886719,0.8214091062545776,0.1971065551042556,0.1780405044555664,292.8547058105469,297.1499938964844,293.1499938964844,0.0066024721600115,-492.1304626464844,299.4936828613281,0.5094606876373291,0.050000000745058,0.0486373379826545,293.094970703125,297.1499938964844,293.1499938964844,0.1914238929748535,-2998.885498046875,304.1391296386719,0.913585364818573,0.2723950147628784,0.1908416748046875,293.0304260253906,297.1499938964844,293.1499938964844,0.2686312198638916,-5317.53857421875,304.12408447265625,0.9990000128746032,0.466604083776474,0.3387929201126098,293.1931457519531,297.1499938964844,293.1499938964844,0.0040650614537298,-1529.4200439453125,296.629638671875,0.5094606876373291,0.050000000745058,0.2307146042585373,291.1415100097656,291.1499938964844,258.33319091796875,257.29986572265625,279.12176513671875,293.193359375,291.1351013183594,1.0,0.2500710785388946,0.6665939688682556,0.6665939688682556,1.0,1.0,-1.1845463514328003,0.4784601032733917,0.706086277961731,0.1920908987522125,0.0,0.0,0.8069568872451782,40.905303955078125,52.0,-95.75379180908205,-14199.4580078125,176.78273010253906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5976257324219,306.5389099121094,278.1499938964844,0.0,18000.0,313.1499938964844,19045.53125,18000.0,0.0,0.0,0.3186164498329162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.109538435935974,1.1095502376556396,-1.1782832189055624e-05,0.0,0.0003233551979064,0.0,0.0,168.1248779296875,0.0,0.0,0.0,0.6124138832092285,4.0,0.0,1.0
494460,293.1107177734375,297.1499938964844,293.1499938964844,0.1300265491008758,-2831.737548828125,304.142333984375,0.8155393600463867,0.1981197148561477,0.1790228188037872,292.8476867675781,297.1499938964844,293.1499938964844,0.0067688599228858,-503.1903991699219,299.5868835449219,0.5044331550598145,0.050000000745058,0.0487076602876186,293.0941772460937,297.1499938964844,293.1499938964844,0.1942835450172424,-3035.751708984375,304.13800048828125,0.9061096906661988,0.2739546597003937,0.191984161734581,293.04864501953125,297.1499938964844,293.1499938964844,0.2800489962100982,-5500.41943359375,304.1137390136719,0.9990000128746032,0.4659464061260223,0.348503828048706,293.18963623046875,297.1499938964844,293.1499938964844,0.0040807109326124,-1539.740478515625,296.57684326171875,0.5044331550598145,0.050000000745058,0.2310481667518615,291.05926513671875,291.1499938964844,258.2950744628906,257.2640686035156,279.1214599609375,293.1898193359375,291.0521850585937,1.0,0.2545216977596283,0.663723349571228,0.663723349571228,1.0,1.0,-1.19923734664917,0.4838044643402099,0.7154328227043152,0.1946182698011398,0.0,0.0,0.824406623840332,42.89756393432617,55.0,-106.39550018310548,-14267.755859375,185.425048828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54638671875,306.4533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17863.65625,18000.0,0.0,0.0,0.3174208402633667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1027021408081057,1.1027135848999023,-1.1423714568081778e-05,0.0,0.000322141801007,0.0,0.0,162.8936309814453,0.0,0.0,0.0,0.6211534738540649,4.0,0.0,1.0
494520,293.1107177734375,297.1499938964844,293.1499938964844,0.1300265491008758,-2831.737548828125,304.142333984375,0.8155393600463867,0.1981197148561477,0.1790228188037872,292.8476867675781,297.1499938964844,293.1499938964844,0.0067688599228858,-503.1903991699219,299.5868835449219,0.5044331550598145,0.050000000745058,0.0487076602876186,293.0941772460937,297.1499938964844,293.1499938964844,0.1942835450172424,-3035.751708984375,304.13800048828125,0.9061096906661988,0.2739546597003937,0.191984161734581,293.04864501953125,297.1499938964844,293.1499938964844,0.2800489962100982,-5500.41943359375,304.1137390136719,0.9990000128746032,0.4659464061260223,0.348503828048706,293.18963623046875,297.1499938964844,293.1499938964844,0.0040807109326124,-1539.740478515625,296.57684326171875,0.5044331550598145,0.050000000745058,0.2310481667518615,291.05926513671875,291.1499938964844,258.2950744628906,257.2640686035156,279.1214599609375,293.1898193359375,291.0521850585937,1.0,0.2545216977596283,0.663723349571228,0.663723349571228,1.0,1.0,-1.19923734664917,0.4838044643402099,0.7154328227043152,0.1946182698011398,0.0,0.0,0.824406623840332,42.89756393432617,55.0,-106.39550018310548,-14267.755859375,185.425048828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54638671875,306.4533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17863.65625,18000.0,0.0,0.0,0.3174208402633667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1027021408081057,1.1027135848999023,-1.1423714568081778e-05,0.0,0.000322141801007,0.0,0.0,162.8936309814453,0.0,0.0,0.0,0.6211534738540649,4.0,0.0,1.0
494580,293.1108093261719,297.1499938964844,293.1499938964844,0.131536528468132,-2858.921142578125,304.14239501953125,0.8090644478797913,0.199098452925682,0.1799834668636322,292.841064453125,297.1499938964844,293.1499938964844,0.0069344579242169,-513.5536499023438,299.6918640136719,0.4992958605289459,0.050000000745058,0.0487865880131721,293.0936279296875,297.1499938964844,293.1499938964844,0.1966982781887054,-3066.41552734375,304.13800048828125,0.8985776901245117,0.2754797041416168,0.193110778927803,293.0717163085937,297.1499938964844,293.1499938964844,0.2919633984565735,-5688.068359375,304.10601806640625,0.9990000128746032,0.4638506472110748,0.3590902984142303,293.1866149902344,297.1499938964844,293.1499938964844,0.004093806259334,-1547.60498046875,296.5389099121094,0.4992958605289459,0.050000000745058,0.2314225733280182,291.00311279296875,291.1499938964844,258.2573547363281,257.2284851074219,279.1213073730469,293.1867980957031,290.9984130859375,1.0,0.2593473792076111,0.6608431339263916,0.6608431339263916,1.0,1.0,-1.2149937152862549,0.4895752072334289,0.7254185080528259,0.1973674297332763,0.0,0.0,0.8479859828948975,45.126258850097656,58.0,-80.1632308959961,-14428.0673828125,195.09307861328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4253845214844,306.39117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17604.25390625,18000.0,0.0,0.0,0.3172657489776611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1368838548660278,1.1368956565856934,-1.1829917639261112e-05,0.0,0.0003219844074919,0.0,0.0,175.290771484375,0.0,0.0,0.0,0.6367966532707214,4.0,0.0,1.0
494640,293.1108093261719,297.1499938964844,293.1499938964844,0.131536528468132,-2858.921142578125,304.14239501953125,0.8090644478797913,0.199098452925682,0.1799834668636322,292.841064453125,297.1499938964844,293.1499938964844,0.0069344579242169,-513.5536499023438,299.6918640136719,0.4992958605289459,0.050000000745058,0.0487865880131721,293.0936279296875,297.1499938964844,293.1499938964844,0.1966982781887054,-3066.41552734375,304.13800048828125,0.8985776901245117,0.2754797041416168,0.193110778927803,293.0717163085937,297.1499938964844,293.1499938964844,0.2919633984565735,-5688.068359375,304.10601806640625,0.9990000128746032,0.4638506472110748,0.3590902984142303,293.1866149902344,297.1499938964844,293.1499938964844,0.004093806259334,-1547.60498046875,296.5389099121094,0.4992958605289459,0.050000000745058,0.2314225733280182,291.00311279296875,291.1499938964844,258.2573547363281,257.2284851074219,279.1213073730469,293.1867980957031,290.9984130859375,1.0,0.2593473792076111,0.6608431339263916,0.6608431339263916,1.0,1.0,-1.2149937152862549,0.4895752072334289,0.7254185080528259,0.1973674297332763,0.0,0.0,0.8479859828948975,45.126258850097656,58.0,-80.1632308959961,-14428.0673828125,195.09307861328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4253845214844,306.39117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17604.25390625,18000.0,0.0,0.0,0.3172657489776611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1368838548660278,1.1368956565856934,-1.1829917639261112e-05,0.0,0.0003219844074919,0.0,0.0,175.290771484375,0.0,0.0,0.0,0.6367966532707214,4.0,0.0,1.0
494700,293.11090087890625,297.1499938964844,293.1499938964844,0.1322298496961593,-2871.31982421875,304.1425170898437,0.8056120872497559,0.1995741724967956,0.180454134941101,292.8379211425781,297.1499938964844,293.1499938964844,0.0070172837004065,-518.5848999023438,299.7470092773437,0.4967256486415863,0.050000000745058,0.0488288812339305,293.09344482421875,297.1499938964844,293.1499938964844,0.1978162080049514,-3080.515869140625,304.1381530761719,0.89473956823349,0.2762269675731659,0.1936656683683395,293.0848693847656,297.1499938964844,293.1499938964844,0.2981428503990173,-5784.3935546875,304.102783203125,0.9990000128746032,0.4622608423233032,0.3646363615989685,293.185302734375,297.1499938964844,293.1499938964844,0.0040992335416376,-1550.8533935546875,296.5229187011719,0.4967256486415863,0.050000000745058,0.2316231876611709,290.9804992675781,291.1499938964844,258.23858642578125,257.2107238769531,279.12127685546875,293.1854553222656,290.9761962890625,1.0,0.2618699073791504,0.6594046950340271,0.6594046950340271,1.0,1.0,-1.2231732606887815,0.4925801753997803,0.7305930256843567,0.1988033354282379,0.0,0.0,0.8615683317184448,46.317909240722656,58.0,-70.81029510498047,-14508.841796875,200.27178955078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3415222167969,306.3455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17542.00390625,18000.0,0.0,0.0,0.3176369071006775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.157887578010559,1.1578996181488037,-1.2108525879739318e-05,0.0,0.0003223610692657,0.0,0.0,183.48081970214844,0.0,0.0,0.0,0.6466013789176941,4.0,0.0,1.0
494760,293.1110534667969,297.1499938964844,293.1499938964844,0.1329058110713958,-2883.38330078125,304.14263916015625,0.8020698428153992,0.200041651725769,0.1809186488389969,292.8348999023437,297.1499938964844,293.1499938964844,0.0071014389395713,-523.626953125,299.8030090332031,0.4941655695438385,0.050000000745058,0.048872847110033,293.0933532714844,297.1499938964844,293.1499938964844,0.1989095509052276,-3094.275634765625,304.1383056640625,0.8908719420433044,0.2769646346569061,0.1942148953676223,293.0989990234375,297.1499938964844,293.1499938964844,0.3044849634170532,-5882.6494140625,304.099853515625,0.9990000128746032,0.4603101909160614,0.3703137636184692,293.1841125488281,297.1499938964844,293.1499938964844,0.0041044484823942,-1553.9600830078125,296.5076599121094,0.4941655695438385,0.050000000745058,0.23183174431324,290.9591979980469,291.1499938964844,258.2198791503906,257.1930236816406,279.12127685546875,293.18426513671875,290.955078125,1.0,0.2644504904747009,0.657969057559967,0.657969057559967,1.0,1.0,-1.2315077781677246,0.4956458806991577,0.7358618974685669,0.2002696841955185,0.0,0.0,0.8764293789863586,47.555137634277344,61.0,-64.5968246459961,-14588.1630859375,205.65969848632807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2459411621094,306.29132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17497.97265625,18000.0,0.0,0.0,0.3183048367500305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.180532455444336,1.1805449724197388,-1.242012695001904e-05,0.0,0.0003230389556847,0.0,0.0,192.67459106445312,0.0,0.0,0.0,0.6572374701499939,4.0,0.0,1.0
494820,293.1114196777344,297.1499938964844,293.1499938964844,0.1342406421899795,-2907.173095703125,304.1428527832031,0.7949653267860413,0.200954794883728,0.1818312108516693,292.8291320800781,297.1499938964844,293.1499938964844,0.0072746095247566,-533.8386840820312,299.9167175292969,0.4890792667865753,0.050000000745058,0.0489651821553707,293.0928955078125,297.1499938964844,293.1499938964844,0.2011106312274933,-3121.937255859375,304.1385192871094,0.8832035660743713,0.2784912586212158,0.195327877998352,293.13037109375,297.1499938964844,293.1499938964844,0.3176366090774536,-6084.630859375,304.0946655273437,0.9990000128746032,0.4552456736564636,0.3819620907306671,293.1819152832031,297.1499938964844,293.1499938964844,0.0041150376200675,-1560.2052001953125,296.47760009765625,0.4890792667865753,0.050000000745058,0.232269749045372,290.9173889160156,291.1499938964844,258.1825866699219,257.1576538085937,279.121337890625,293.1820373535156,290.91326904296875,1.0,0.2697497904300689,0.6551074981689453,0.6551074981689453,1.0,1.0,-1.2485575675964355,0.5019237995147705,0.7466337084770203,0.2032731473445892,0.0,0.0,0.910249888896942,50.14952850341797,64.0,-59.65129470825195,-14741.5478515625,217.0167694091797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0312194824219,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17443.615234375,18000.0,0.0,0.0,0.3204939067363739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290468215942385,1.2290599346160889,-1.3117703019815964e-05,0.0,0.0003252605674788,0.0,0.0,213.58352661132807,0.0,0.0,0.0,0.6801779270172119,4.0,0.0,1.0
494880,293.1114196777344,297.1499938964844,293.1499938964844,0.1342406421899795,-2907.173095703125,304.1428527832031,0.7949653267860413,0.200954794883728,0.1818312108516693,292.8291320800781,297.1499938964844,293.1499938964844,0.0072746095247566,-533.8386840820312,299.9167175292969,0.4890792667865753,0.050000000745058,0.0489651821553707,293.0928955078125,297.1499938964844,293.1499938964844,0.2011106312274933,-3121.937255859375,304.1385192871094,0.8832035660743713,0.2784912586212158,0.195327877998352,293.13037109375,297.1499938964844,293.1499938964844,0.3176366090774536,-6084.630859375,304.0946655273437,0.9990000128746032,0.4552456736564636,0.3819620907306671,293.1819152832031,297.1499938964844,293.1499938964844,0.0041150376200675,-1560.2052001953125,296.47760009765625,0.4890792667865753,0.050000000745058,0.232269749045372,290.9173889160156,291.1499938964844,258.1825866699219,257.1576538085937,279.121337890625,293.1820373535156,290.91326904296875,1.0,0.2697497904300689,0.6551074981689453,0.6551074981689453,1.0,1.0,-1.2485575675964355,0.5019237995147705,0.7466337084770203,0.2032731473445892,0.0,0.0,0.910249888896942,50.14952850341797,64.0,-59.65129470825195,-14741.5478515625,217.0167694091797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0312194824219,306.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17443.615234375,18000.0,0.0,0.0,0.3204939067363739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2290468215942385,1.2290599346160889,-1.3117703019815964e-05,0.0,0.0003252605674788,0.0,0.0,213.58352661132807,0.0,0.0,0.0,0.6801779270172119,4.0,0.0,1.0
494940,293.1118469238281,297.1499938964844,293.1499938964844,0.1355889737606048,-2931.1953125,304.1430053710937,0.7879630327224731,0.2018467932939529,0.1827265918254852,292.8236694335937,297.1499938964844,293.1499938964844,0.0074555329047143,-544.3259887695312,300.03173828125,0.4839931130409241,0.050000000745058,0.0490625202655792,293.0926208496094,297.1499938964844,293.1499938964844,0.2033944278955459,-3150.609130859375,304.1385498046875,0.87576824426651,0.2799930870532989,0.1964703202247619,293.1656799316406,297.1499938964844,293.1499938964844,0.3313599526882171,-6293.0673828125,304.0902709960937,0.9990000128746032,0.4485957324504852,0.3938682675361633,293.17974853515625,297.1499938964844,293.1499938964844,0.0041268542408943,-1567.01806640625,296.44708251953125,0.4839931130409241,0.050000000745058,0.2327314764261245,290.8736877441406,291.1499938964844,258.1454162597656,257.122314453125,279.1214599609375,293.17987060546875,290.8693542480469,1.0,0.2751796841621399,0.6522579789161682,0.6522579789161682,1.0,1.0,-1.2659661769866943,0.5083326697349548,0.7576335072517395,0.2063348591327667,0.0,0.0,0.9499974250793456,52.8799057006836,52.0,-60.89241027832031,-14888.2685546875,229.07139587402344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80352783203125,306.0211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17424.791015625,19080.0,0.0,0.0,0.3237039148807525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2793556451797483,1.2793694734573364,-1.3879762263968589e-05,0.0,0.000328518304741,0.0,0.0,237.0286865234375,0.0,0.0,0.0,0.7191352844238281,4.0,0.0,1.0
