time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
495000,293.1118469238281,297.1499938964844,293.1499938964844,0.1355889737606048,-2931.1953125,304.1430053710937,0.7879630327224731,0.2018467932939529,0.1827265918254852,292.8236694335937,297.1499938964844,293.1499938964844,0.0074555329047143,-544.3259887695312,300.03173828125,0.4839931130409241,0.050000000745058,0.0490625202655792,293.0926208496094,297.1499938964844,293.1499938964844,0.2033944278955459,-3150.609130859375,304.1385498046875,0.87576824426651,0.2799930870532989,0.1964703202247619,293.1656799316406,297.1499938964844,293.1499938964844,0.3313599526882171,-6293.0673828125,304.0902709960937,0.9990000128746032,0.4485957324504852,0.3938682675361633,293.17974853515625,297.1499938964844,293.1499938964844,0.0041268542408943,-1567.01806640625,296.44708251953125,0.4839931130409241,0.050000000745058,0.2327314764261245,290.8736877441406,291.1499938964844,258.1454162597656,257.122314453125,279.1214599609375,293.17987060546875,290.8693542480469,1.0,0.2751796841621399,0.6522579789161682,0.6522579789161682,1.0,1.0,-1.2659661769866943,0.5083326697349548,0.7576335072517395,0.2063348591327667,0.0,0.0,0.9499974250793456,52.8799057006836,52.0,-60.89241027832031,-14888.2685546875,229.07139587402344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80352783203125,306.0211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17424.791015625,19080.0,0.0,0.0,0.3237039148807525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2793556451797483,1.2793694734573364,-1.3879762263968589e-05,0.0,0.000328518304741,0.0,0.0,237.0286865234375,0.0,0.0,0.0,0.7191352844238281,4.0,0.0,1.0
495060,293.11199951171875,297.1499938964844,293.1499938964844,0.1361681967973709,-2941.259033203125,304.1434631347656,0.7878649830818176,0.2023930996656417,0.1832226365804672,292.8204040527344,297.1499938964844,293.1499938964844,0.007553419098258,-549.5704956054688,300.106689453125,0.4834751784801483,0.050000000745058,0.0490725748240947,293.0931091308594,297.1499938964844,293.1499938964844,0.204340323805809,-3162.17919921875,304.13934326171875,0.8757240772247314,0.2807689309120178,0.1970458328723907,293.1853942871094,297.1499938964844,293.1499938964844,0.3335219323635101,-6321.36474609375,304.09942626953125,0.9990000128746032,0.4444499611854553,0.3950808644294739,293.17828369140625,297.1499938964844,293.1499938964844,0.0041302195750176,-1568.75,296.4384155273437,0.4834751784801483,0.050000000745058,0.2327791601419448,290.8625793457031,291.1499938964844,258.1231384277344,257.10113525390625,279.1244506835937,293.1784362792969,290.8628234863281,1.0,0.2754703164100647,0.6509236693382263,0.6509236693382263,1.0,1.0,-1.2687854766845703,0.5089919567108154,0.7597934603691101,0.206570416688919,0.0,0.0,0.9742854237556458,53.18059539794922,52.0,-29.61904525756836,-14975.5517578125,230.7445373535156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66290283203125,305.9852905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18221.626953125,19080.0,0.0,0.0,0.3261123299598694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3374541997909546,1.337469220161438,-1.4983185792516451e-05,0.0,0.000330962560838,0.0,0.0,268.55682373046875,0.0,0.0,0.0,0.7343786358833313,4.0,0.0,1.0
495120,293.1122131347656,297.1499938964844,293.1499938964844,0.1364547610282898,-2946.123779296875,304.1439208984375,0.7895624041557312,0.2027380466461181,0.1835273802280426,292.8182373046875,297.1499938964844,293.1499938964844,0.0076115978881716,-552.5101318359375,300.1595764160156,0.4842516779899597,0.050000000745058,0.049057450145483,293.0935363769531,297.1499938964844,293.1499938964844,0.2047981470823288,-3167.648193359375,304.1400756835937,0.8776047229766846,0.2812609672546386,0.1973841190338134,293.1944885253906,297.1499938964844,293.1499938964844,0.3321627676486969,-6296.81787109375,304.1094665527344,0.9990000128746032,0.4423128962516784,0.3932622373104095,293.1772155761719,297.1499938964844,293.1499938964844,0.0041280263103544,-1567.920654296875,296.43768310546875,0.4842516779899597,0.050000000745058,0.2327074259519577,290.8631896972656,291.1499938964844,258.1083068847656,257.0870056152344,279.1271057128906,293.1773681640625,290.8633728027344,1.0,0.274669200181961,0.6502191424369812,0.6502191424369812,1.0,1.0,-1.2672725915908811,0.508049488067627,0.7592231035232544,0.20597605407238,0.0,0.0,0.989515781402588,52.77555465698242,40.0,-16.55879020690918,-14970.7421875,229.3198089599609,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5802917480469,305.947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18380.58203125,19080.0,0.0,0.0,0.3277855217456817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3595746755599976,1.3595900535583496,-1.5381412595161237e-05,0.0,0.0003326606529299,0.0,0.0,280.8528747558594,0.0,0.0,0.0,0.7450729608535767,4.0,0.0,1.0
495180,293.1127014160156,297.1499938964844,293.1499938964844,0.1369491219520568,-2954.231201171875,304.1451110839844,0.7988051176071167,0.2035960555076599,0.1841991245746612,292.81268310546875,297.1499938964844,293.1499938964844,0.0077450131066143,-558.8283081054688,300.29644775390625,0.4892600476741791,0.050000000745058,0.0489617139101028,293.0942687988281,297.1499938964844,293.1499938964844,0.2056741714477539,-3177.856689453125,304.14190673828125,0.8879428505897522,0.2825448215007782,0.1981901228427887,293.1988220214844,297.1499938964844,293.1499938964844,0.3211081624031067,-6117.95654296875,304.1416320800781,0.9990000128746032,0.4402514696121216,0.3815412521362304,293.1742248535156,297.1499938964844,293.1499938964844,0.0041178348474204,-1563.44384765625,296.44366455078125,0.4892600476741791,0.050000000745058,0.2322532832622528,290.8755187988281,291.1499938964844,258.0711364746094,257.0516052246094,279.1346740722656,293.1744079589844,290.87762451171875,1.0,0.2696259915828705,0.6490597724914551,0.6490597724914551,1.0,1.0,-1.2543222904205322,0.501990556716919,0.7523317337036133,0.202564388513565,0.0,0.0,1.0,50.15614700317383,28.0,14.254274368286133,-14869.59765625,219.0599975585937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4424133300781,305.8914489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18774.810546875,19080.0,0.0,0.0,0.3317563235759735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3935105800628662,1.3935266733169556,-1.603791315574199e-05,0.0,0.0003366905148141,0.0,0.0,300.885498046875,0.0,0.0,0.0,0.7612518072128296,4.0,0.0,1.0
495240,293.1127014160156,297.1499938964844,293.1499938964844,0.1369491219520568,-2954.231201171875,304.1451110839844,0.7988051176071167,0.2035960555076599,0.1841991245746612,292.81268310546875,297.1499938964844,293.1499938964844,0.0077450131066143,-558.8283081054688,300.29644775390625,0.4892600476741791,0.050000000745058,0.0489617139101028,293.0942687988281,297.1499938964844,293.1499938964844,0.2056741714477539,-3177.856689453125,304.14190673828125,0.8879428505897522,0.2825448215007782,0.1981901228427887,293.1988220214844,297.1499938964844,293.1499938964844,0.3211081624031067,-6117.95654296875,304.1416320800781,0.9990000128746032,0.4402514696121216,0.3815412521362304,293.1742248535156,297.1499938964844,293.1499938964844,0.0041178348474204,-1563.44384765625,296.44366455078125,0.4892600476741791,0.050000000745058,0.2322532832622528,290.8755187988281,291.1499938964844,258.0711364746094,257.0516052246094,279.1346740722656,293.1744079589844,290.87762451171875,1.0,0.2696259915828705,0.6490597724914551,0.6490597724914551,1.0,1.0,-1.2543222904205322,0.501990556716919,0.7523317337036133,0.202564388513565,0.0,0.0,1.0,50.15614700317383,28.0,14.254274368286133,-14869.59765625,219.0599975585937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4424133300781,305.8914489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18774.810546875,19080.0,0.0,0.0,0.3317563235759735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3935105800628662,1.3935266733169556,-1.603791315574199e-05,0.0,0.0003366905148141,0.0,0.0,300.885498046875,0.0,0.0,0.0,0.7612518072128296,4.0,0.0,1.0
495300,293.1125793457031,297.1499938964844,293.1499938964844,0.1371179074048996,-2956.81787109375,304.14569091796875,0.806086003780365,0.2040895074605941,0.1845465153455734,292.8098449707031,297.1499938964844,293.1499938964844,0.007805055938661,-561.4168701171875,300.3677673339844,0.4933006465435028,0.050000000745058,0.0488879866898059,293.09423828125,297.1499938964844,293.1499938964844,0.205997958779335,-3181.47265625,304.1427917480469,0.8961294293403625,0.2832542061805725,0.1986114680767059,293.1900329589844,297.1499938964844,293.1499938964844,0.3118512630462646,-5971.18505859375,304.15997314453125,0.9990000128746032,0.4413502812385559,0.3722627162933349,293.1726379394531,297.1499938964844,293.1499938964844,0.0041098538786172,-1559.7347412109375,296.4515380859375,0.4933006465435028,0.050000000745058,0.2319035679101944,290.888916015625,291.1499938964844,258.0525207519531,257.03387451171875,279.1385498046875,293.1728210449219,290.8922119140625,1.0,0.2656855285167694,0.648779571056366,0.648779571056366,1.0,1.0,-1.2436014413833618,0.4972651600837707,0.7463362812995911,0.1999814212322235,0.0,0.0,1.0,48.12839889526367,28.0,29.636898040771484,-14783.09375,211.0060577392578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4195861816406,305.8934631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18918.55859375,20160.0,0.0,0.0,0.333427757024765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398964285850525,1.3989803791046145,-1.6162899555638433e-05,0.0,0.0003383867733646,0.0,0.0,304.4219665527344,0.0,0.0,0.0,0.7789729237556458,4.0,0.0,1.0
495360,293.1122131347656,297.1499938964844,293.1499938964844,0.137112095952034,-2956.064208984375,304.1465148925781,0.8148633241653442,0.2046340554952621,0.1849300861358642,292.8070068359375,297.1499938964844,293.1499938964844,0.0078569548204541,-563.1876220703125,300.4439697265625,0.4984297156333923,0.050000000745058,0.0488004870712757,293.09393310546875,297.1499938964844,293.1499938964844,0.2060409486293792,-3181.341064453125,304.14404296875,0.9064765572547911,0.2840209603309631,0.1990601569414138,293.1736755371094,297.1499938964844,293.1499938964844,0.3000448048114776,-5784.36767578125,304.1796569824219,0.9990000128746032,0.4440463185310364,0.3609405159950256,293.1709899902344,297.1499938964844,293.1499938964844,0.0041000801138579,-1554.3634033203125,296.4690856933594,0.4984297156333923,0.050000000745058,0.2314885109663009,290.9182434082031,291.1499938964844,258.03387451171875,257.01611328125,279.142333984375,293.17120361328125,290.9266662597656,1.0,0.2609197497367859,0.6486800909042358,0.6486800909042358,1.0,1.0,-1.2304085493087769,0.4915626049041748,0.7388458847999573,0.1968947052955627,0.0,0.0,1.0,45.71638870239258,31.0,69.11962127685547,-14737.6142578125,201.4378967285156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42144775390625,305.9556579589844,278.1499938964844,0.0,18000.0,313.1499938964844,19737.09765625,20160.0,0.0,0.0,0.3348721265792846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4289098978042605,1.428926706314087,-1.6862244592630304e-05,0.0,0.0003398526168894,0.0,0.0,324.392333984375,0.0,0.0,0.0,0.7807376980781555,4.0,0.0,1.0
495420,293.1117858886719,297.1499938964844,293.1499938964844,0.1369450390338897,-2951.631591796875,304.1479187011719,0.8269044756889343,0.2056793272495269,0.1857801675796508,292.801513671875,297.1499938964844,293.1499938964844,0.007962261326611,-566.4320678710938,300.6026611328125,0.5056833624839783,0.050000000745058,0.0486893914639949,293.0931091308594,297.1499938964844,293.1499938964844,0.2059250026941299,-3178.4619140625,304.14617919921875,0.9228141903877258,0.285611093044281,0.2000836580991745,293.1284484863281,297.1499938964844,293.1499938964844,0.2831315100193023,-5518.34326171875,304.19732666015625,0.9990000128746032,0.4526004195213318,0.3460287749767303,293.167724609375,297.1499938964844,293.1499938964844,0.0040780310519039,-1541.7396240234375,296.5184326171875,0.5056833624839783,0.050000000745058,0.2309615164995193,291.00006103515625,291.1499938964844,257.99639892578125,256.98046875,279.1439208984375,293.1679077148437,291.00799560546875,1.0,0.2553080320358276,0.6481891870498657,0.6481891870498657,1.0,1.0,-1.2139853239059448,0.4843740165233612,0.729611337184906,0.1928625255823135,0.0,0.0,1.0,42.65954208374024,34.0,100.95833587646484,-14661.66015625,189.6698608398437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4923400878906,306.0586853027344,278.1499938964844,0.0,18000.0,313.1499938964844,20045.115234375,20160.0,0.0,0.0,0.3369583189487457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440016508102417,1.4400336742401123,-1.7125397789641283e-05,0.0,0.0003419698623474,0.0,0.0,332.0156555175781,0.0,0.0,0.0,0.7863031625747681,4.0,0.0,1.0
495480,293.1117858886719,297.1499938964844,293.1499938964844,0.1369450390338897,-2951.631591796875,304.1479187011719,0.8269044756889343,0.2056793272495269,0.1857801675796508,292.801513671875,297.1499938964844,293.1499938964844,0.007962261326611,-566.4320678710938,300.6026611328125,0.5056833624839783,0.050000000745058,0.0486893914639949,293.0931091308594,297.1499938964844,293.1499938964844,0.2059250026941299,-3178.4619140625,304.14617919921875,0.9228141903877258,0.285611093044281,0.2000836580991745,293.1284484863281,297.1499938964844,293.1499938964844,0.2831315100193023,-5518.34326171875,304.19732666015625,0.9990000128746032,0.4526004195213318,0.3460287749767303,293.167724609375,297.1499938964844,293.1499938964844,0.0040780310519039,-1541.7396240234375,296.5184326171875,0.5056833624839783,0.050000000745058,0.2309615164995193,291.00006103515625,291.1499938964844,257.99639892578125,256.98046875,279.1439208984375,293.1679077148437,291.00799560546875,1.0,0.2553080320358276,0.6481891870498657,0.6481891870498657,1.0,1.0,-1.2139853239059448,0.4843740165233612,0.729611337184906,0.1928625255823135,0.0,0.0,1.0,42.65954208374024,34.0,100.95833587646484,-14661.66015625,189.6698608398437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4923400878906,306.0586853027344,278.1499938964844,0.0,18000.0,313.1499938964844,20045.115234375,20160.0,0.0,0.0,0.3369583189487457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440016508102417,1.4400336742401123,-1.7125397789641283e-05,0.0,0.0003419698623474,0.0,0.0,332.0156555175781,0.0,0.0,0.0,0.7863031625747681,4.0,0.0,1.0
495540,293.1116943359375,297.1499938964844,293.1499938964844,0.1367840468883514,-2947.439697265625,304.1488647460937,0.8348373770713806,0.2066663354635238,0.1866126954555511,292.79608154296875,297.1499938964844,293.1499938964844,0.0080812089145183,-570.3507690429688,300.7603759765625,0.5103853940963745,0.050000000745058,0.0486249178647995,293.0932006835937,297.1499938964844,293.1499938964844,0.2057654857635498,-3175.210205078125,304.147705078125,0.934032142162323,0.2870319783687591,0.2010514140129089,293.0843505859375,297.1499938964844,293.1499938964844,0.2720120847225189,-5344.5830078125,304.1997985839844,0.9990000128746032,0.4621040821075439,0.3370731472969055,293.1639709472656,297.1499938964844,293.1499938964844,0.0040628095157444,-1531.8212890625,296.5680236816406,0.5103853940963745,0.050000000745058,0.2306556701660156,291.0782165527344,291.1499938964844,257.95867919921875,256.9446105957031,279.1426696777344,293.1642150878906,291.0860595703125,1.0,0.2519919574260711,0.6474065184593201,0.6474065184593201,1.0,1.0,-1.2049493789672852,0.4802227318286896,0.7247266173362732,0.1904796510934829,0.0,0.0,1.0,40.89493179321289,37.0,107.48609161376952,-14652.5087890625,183.14605712890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6091003417969,306.1822204589844,278.1499938964844,0.0,18000.0,313.1499938964844,20128.93359375,21240.0,0.0,0.0,0.3381949961185455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430240392684937,1.4430413246154783,-1.7197007764480077e-05,0.0,0.0003432249068282,0.0,0.0,334.100341796875,0.0,0.0,0.0,0.8028097152709961,4.0,0.0,1.0
495600,293.1116943359375,297.1499938964844,293.1499938964844,0.1367840468883514,-2947.439697265625,304.1488647460937,0.8348373770713806,0.2066663354635238,0.1866126954555511,292.79608154296875,297.1499938964844,293.1499938964844,0.0080812089145183,-570.3507690429688,300.7603759765625,0.5103853940963745,0.050000000745058,0.0486249178647995,293.0932006835937,297.1499938964844,293.1499938964844,0.2057654857635498,-3175.210205078125,304.147705078125,0.934032142162323,0.2870319783687591,0.2010514140129089,293.0843505859375,297.1499938964844,293.1499938964844,0.2720120847225189,-5344.5830078125,304.1997985839844,0.9990000128746032,0.4621040821075439,0.3370731472969055,293.1639709472656,297.1499938964844,293.1499938964844,0.0040628095157444,-1531.8212890625,296.5680236816406,0.5103853940963745,0.050000000745058,0.2306556701660156,291.0782165527344,291.1499938964844,257.95867919921875,256.9446105957031,279.1426696777344,293.1642150878906,291.0860595703125,1.0,0.2519919574260711,0.6474065184593201,0.6474065184593201,1.0,1.0,-1.2049493789672852,0.4802227318286896,0.7247266173362732,0.1904796510934829,0.0,0.0,1.0,40.89493179321289,37.0,107.48609161376952,-14652.5087890625,183.14605712890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6091003417969,306.1822204589844,278.1499938964844,0.0,18000.0,313.1499938964844,20128.93359375,21240.0,0.0,0.0,0.3381949961185455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430240392684937,1.4430413246154783,-1.7197007764480077e-05,0.0,0.0003432249068282,0.0,0.0,334.100341796875,0.0,0.0,0.0,0.8028097152709961,4.0,0.0,1.0
495660,293.1117248535156,297.1499938964844,293.1499938964844,0.1364423483610153,-2939.892333984375,304.1498107910156,0.8395121693611145,0.2076313942670822,0.187452495098114,292.7906494140625,297.1499938964844,293.1499938964844,0.0082035539671778,-574.037109375,300.9218444824219,0.5128383636474609,0.050000000745058,0.0485934168100357,293.09332275390625,297.1499938964844,293.1499938964844,0.2053074091672897,-3168.11083984375,304.14923095703125,0.940564215183258,0.2884490489959717,0.202013149857521,293.0496520996094,297.1499938964844,293.1499938964844,0.2649221420288086,-5234.48779296875,304.1948547363281,0.9990000128746032,0.4708232879638672,0.3326107859611511,293.15985107421875,297.1499938964844,293.1499938964844,0.0040502049960196,-1522.056884765625,296.6282043457031,0.5128383636474609,0.050000000745058,0.2305062562227249,291.17059326171875,291.1499938964844,257.9206237792969,256.90850830078125,279.14019775390625,293.1600952148437,291.1792297363281,1.0,0.2505381405353546,0.6463077068328857,0.6463077068328857,1.0,1.0,-1.2015361785888672,0.4783450663089752,0.7231910824775696,0.1892832815647125,0.0,0.0,0.9955864548683168,40.04783630371094,40.0,122.21227264404295,-14741.0849609375,180.3360137939453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72003173828125,306.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,21084.8203125,21240.0,0.0,0.0,0.3390225768089294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4753624200820925,1.4753804206848145,-1.7986278180615045e-05,0.0,0.0003440648142714,0.0,0.0,357.201171875,0.0,0.0,0.0,0.8056463599205017,4.0,0.0,1.0
495720,293.1117248535156,297.1499938964844,293.1499938964844,0.1364423483610153,-2939.892333984375,304.1498107910156,0.8395121693611145,0.2076313942670822,0.187452495098114,292.7906494140625,297.1499938964844,293.1499938964844,0.0082035539671778,-574.037109375,300.9218444824219,0.5128383636474609,0.050000000745058,0.0485934168100357,293.09332275390625,297.1499938964844,293.1499938964844,0.2053074091672897,-3168.11083984375,304.14923095703125,0.940564215183258,0.2884490489959717,0.202013149857521,293.0496520996094,297.1499938964844,293.1499938964844,0.2649221420288086,-5234.48779296875,304.1948547363281,0.9990000128746032,0.4708232879638672,0.3326107859611511,293.15985107421875,297.1499938964844,293.1499938964844,0.0040502049960196,-1522.056884765625,296.6282043457031,0.5128383636474609,0.050000000745058,0.2305062562227249,291.17059326171875,291.1499938964844,257.9206237792969,256.90850830078125,279.14019775390625,293.1600952148437,291.1792297363281,1.0,0.2505381405353546,0.6463077068328857,0.6463077068328857,1.0,1.0,-1.2015361785888672,0.4783450663089752,0.7231910824775696,0.1892832815647125,0.0,0.0,0.9955864548683168,40.04783630371094,40.0,122.21227264404295,-14741.0849609375,180.3360137939453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72003173828125,306.3320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,21084.8203125,21240.0,0.0,0.0,0.3390225768089294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4753624200820925,1.4753804206848145,-1.7986278180615045e-05,0.0,0.0003440648142714,0.0,0.0,357.201171875,0.0,0.0,0.0,0.8056463599205017,4.0,0.0,1.0
495780,293.11181640625,297.1499938964844,293.1499938964844,0.1363754421472549,-2937.615966796875,304.14996337890625,0.8413335084915161,0.2085807770490646,0.188301607966423,292.7851867675781,297.1499938964844,293.1499938964844,0.00834571570158,-579.0430908203125,301.07794189453125,0.5132761597633362,0.050000000745058,0.048587929457426,293.0934143066406,297.1499938964844,293.1499938964844,0.2052687853574752,-3166.710693359375,304.1495056152344,0.943142592906952,0.2898621261119842,0.2029936760663986,293.0263366699219,297.1499938964844,293.1499938964844,0.2619624733924866,-5190.55810546875,304.1847229003906,0.9990000128746032,0.4781152307987213,0.3318286836147308,293.15557861328125,297.1499938964844,293.1499938964844,0.0040431427769362,-1515.6669921875,296.6771240234375,0.5132761597633362,0.050000000745058,0.2304802238941192,291.2406005859375,291.1499938964844,257.88214111328125,256.8720703125,279.13739013671875,293.1558532714844,291.24615478515625,1.0,0.2506014704704284,0.6449085474014282,0.6449085474014282,1.0,1.0,-1.2027539014816284,0.4783146679401397,0.724439263343811,0.1890395730733871,0.0,0.0,0.9784969091415404,39.92681503295898,43.0,95.5174331665039,-14790.2109375,180.4718017578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8198547363281,306.4135437011719,278.1499938964844,0.0,18000.0,313.1499938964844,21340.953125,21240.0,0.0,0.0,0.3395403623580932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4688268899917605,1.4688447713851929,-1.7927355656865984e-05,0.0,0.0003445903130341,0.0,0.0,353.8075866699219,0.0,0.0,0.0,0.802541196346283,4.0,0.0,1.0
495840,293.11181640625,297.1499938964844,293.1499938964844,0.1363754421472549,-2937.615966796875,304.14996337890625,0.8413335084915161,0.2085807770490646,0.188301607966423,292.7851867675781,297.1499938964844,293.1499938964844,0.00834571570158,-579.0430908203125,301.07794189453125,0.5132761597633362,0.050000000745058,0.048587929457426,293.0934143066406,297.1499938964844,293.1499938964844,0.2052687853574752,-3166.710693359375,304.1495056152344,0.943142592906952,0.2898621261119842,0.2029936760663986,293.0263366699219,297.1499938964844,293.1499938964844,0.2619624733924866,-5190.55810546875,304.1847229003906,0.9990000128746032,0.4781152307987213,0.3318286836147308,293.15557861328125,297.1499938964844,293.1499938964844,0.0040431427769362,-1515.6669921875,296.6771240234375,0.5132761597633362,0.050000000745058,0.2304802238941192,291.2406005859375,291.1499938964844,257.88214111328125,256.8720703125,279.13739013671875,293.1558532714844,291.24615478515625,1.0,0.2506014704704284,0.6449085474014282,0.6449085474014282,1.0,1.0,-1.2027539014816284,0.4783146679401397,0.724439263343811,0.1890395730733871,0.0,0.0,0.9784969091415404,39.92681503295898,43.0,95.5174331665039,-14790.2109375,180.4718017578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8198547363281,306.4135437011719,278.1499938964844,0.0,18000.0,313.1499938964844,21340.953125,21240.0,0.0,0.0,0.3395403623580932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4688268899917605,1.4688447713851929,-1.7927355656865984e-05,0.0,0.0003445903130341,0.0,0.0,353.8075866699219,0.0,0.0,0.0,0.802541196346283,4.0,0.0,1.0
495900,293.1119079589844,297.1499938964844,293.1499938964844,0.1364745795726776,-2938.9912109375,304.1497802734375,0.8413163423538208,0.2090500891208648,0.1887291520833969,292.782470703125,297.1499938964844,293.1499938964844,0.0084262024611234,-582.1637573242188,301.1535339355469,0.5128422975540161,0.050000000745058,0.0485933497548103,293.093505859375,297.1499938964844,293.1499938964844,0.2054500579833984,-3168.692138671875,304.1492614746094,0.9431777596473694,0.2905647456645965,0.2034877389669418,293.018798828125,297.1499938964844,293.1499938964844,0.26187664270401,-5190.93896484375,304.1785888671875,0.9990000128746032,0.4811625480651855,0.3326035737991333,293.1534729003906,297.1499938964844,293.1499938964844,0.0040425928309559,-1514.177734375,296.69549560546875,0.5128422975540161,0.050000000745058,0.2305059432983398,291.2642822265625,291.1499938964844,257.8627014160156,256.8537292480469,279.13604736328125,293.1537170410156,291.2683410644531,1.0,0.2511120438575744,0.6441071033477783,0.6441071033477783,1.0,1.0,-1.2048269510269165,0.4788782298564911,0.725948691368103,0.1892132014036178,0.0,0.0,0.9684589505195618,40.09432601928711,43.0,77.16941833496094,-14815.3662109375,181.4679718017578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8648986816406,306.4411926269531,278.1499938964844,0.0,18000.0,313.1499938964844,21412.462890625,22320.0,0.0,0.0,0.3397038280963897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4607070684432983,1.460724949836731,-1.779908052412793e-05,0.0,0.0003447562048677,0.0,0.0,348.8910217285156,0.0,0.0,0.0,0.8136507868766785,4.0,0.0,1.0
495960,293.11199951171875,297.1499938964844,293.1499938964844,0.1365604251623153,-2940.1015625,304.1496887207031,0.8407689929008484,0.2095150202512741,0.189157634973526,292.7797241210937,297.1499938964844,293.1499938964844,0.0085095847025513,-585.3482666015625,301.2292785644531,0.5120405554771423,0.050000000745058,0.0486034825444221,293.0935974121094,297.1499938964844,293.1499938964844,0.2056116759777069,-3170.392578125,304.14910888671875,0.9424985647201538,0.2912629246711731,0.2039827704429626,293.0137939453125,297.1499938964844,293.1499938964844,0.2624217271804809,-5201.18994140625,304.1723937988281,0.9990000128746032,0.4838075637817383,0.3340466618537903,293.15142822265625,297.1499938964844,293.1499938964844,0.0040438827127218,-1513.277587890625,296.7139587402344,0.5120405554771423,0.050000000745058,0.23055399954319,291.287841796875,291.1499938964844,257.8431396484375,256.8352966308594,279.1347351074219,293.15167236328125,291.2933044433594,1.0,0.2518968284130096,0.6432457566261292,0.6432457566261292,1.0,1.0,-1.207736849784851,0.479770690202713,0.7279661297798157,0.1895533949136734,0.0,0.0,0.9569810032844543,40.3934211730957,46.0,74.59884643554688,-14886.0302734375,183.0025634765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8992614746094,306.4891662597656,278.1499938964844,0.0,18000.0,313.1499938964844,22235.275390625,22320.0,0.0,0.0,0.33989417552948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760475158691406,1.4760658740997314,-1.825873187044636e-05,0.0,0.0003449493960943,0.0,0.0,361.1208190917969,0.0,0.0,0.0,0.8082108497619629,4.0,0.0,1.0
496020,293.1122436523437,297.1499938964844,293.1499938964844,0.1370076984167099,-2947.545166015625,304.1490173339844,0.838314414024353,0.2104292064905166,0.1900127530097961,292.7743225097656,297.1499938964844,293.1499938964844,0.0086941309273242,-592.8829956054688,301.3768615722656,0.5095158219337463,0.050000000745058,0.0486363768577575,293.0938415527344,297.1499938964844,293.1499938964844,0.2063513100147247,-3179.348388671875,304.14813232421875,0.9392777681350708,0.292640745639801,0.2049698829650879,293.01080322265625,297.1499938964844,293.1499938964844,0.2657831609249115,-5257.94970703125,304.1593017578125,0.9990000128746032,0.4878832399845123,0.338688313961029,293.1475830078125,297.1499938964844,293.1499938964844,0.0040477202273905,-1513.263916015625,296.7395935058594,0.5095158219337463,0.050000000745058,0.2307100445032119,291.3149108886719,291.1499938964844,257.8035888671875,256.798095703125,279.13238525390625,293.1478271484375,291.3153076171875,1.0,0.2541871070861816,0.6413648724555969,0.6413648724555969,1.0,1.0,-1.2157453298568726,0.4824118018150329,0.7333334684371948,0.1906636953353881,0.0,0.0,0.9326253533363342,41.34384536743164,49.0,32.94020080566406,-14940.5751953125,187.52235412597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9512634277344,306.4981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,22576.734375,22320.0,0.0,0.0,0.3402677774429321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.455307126045227,1.4553250074386597,-1.7966758605325595e-05,0.0,0.0003453285316936,0.0,0.0,348.9806823730469,0.0,0.0,0.0,0.7984563112258911,4.0,0.0,1.0
496080,293.1122436523437,297.1499938964844,293.1499938964844,0.1370076984167099,-2947.545166015625,304.1490173339844,0.838314414024353,0.2104292064905166,0.1900127530097961,292.7743225097656,297.1499938964844,293.1499938964844,0.0086941309273242,-592.8829956054688,301.3768615722656,0.5095158219337463,0.050000000745058,0.0486363768577575,293.0938415527344,297.1499938964844,293.1499938964844,0.2063513100147247,-3179.348388671875,304.14813232421875,0.9392777681350708,0.292640745639801,0.2049698829650879,293.01080322265625,297.1499938964844,293.1499938964844,0.2657831609249115,-5257.94970703125,304.1593017578125,0.9990000128746032,0.4878832399845123,0.338688313961029,293.1475830078125,297.1499938964844,293.1499938964844,0.0040477202273905,-1513.263916015625,296.7395935058594,0.5095158219337463,0.050000000745058,0.2307100445032119,291.3149108886719,291.1499938964844,257.8035888671875,256.798095703125,279.13238525390625,293.1478271484375,291.3153076171875,1.0,0.2541871070861816,0.6413648724555969,0.6413648724555969,1.0,1.0,-1.2157453298568726,0.4824118018150329,0.7333334684371948,0.1906636953353881,0.0,0.0,0.9326253533363342,41.34384536743164,49.0,32.94020080566406,-14940.5751953125,187.52235412597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9512634277344,306.4981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,22576.734375,22320.0,0.0,0.0,0.3402677774429321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.455307126045227,1.4553250074386597,-1.7966758605325595e-05,0.0,0.0003453285316936,0.0,0.0,348.9806823730469,0.0,0.0,0.0,0.7984563112258911,4.0,0.0,1.0
496140,293.1125183105469,297.1499938964844,293.1499938964844,0.1379101872444152,-2963.525634765625,304.1478271484375,0.8344516754150391,0.2113265246152877,0.1908656805753708,292.7690124511719,297.1499938964844,293.1499938964844,0.008911264128983,-602.4440307617188,301.5174865722656,0.5060726404190063,0.050000000745058,0.0486837737262249,293.0941772460937,297.1499938964844,293.1499938964844,0.207783430814743,-3197.4169921875,304.1463623046875,0.934058427810669,0.2939984798431396,0.2059530466794967,293.01593017578125,297.1499938964844,293.1499938964844,0.271999329328537,-5359.931640625,304.1458435058594,0.9990000128746032,0.4903852045536041,0.3452659249305725,293.14410400390625,297.1499938964844,293.1499938964844,0.004060611128807,-1518.6097412109375,296.7431945800781,0.5060726404190063,0.050000000745058,0.2309348583221435,291.3031921386719,291.1499938964844,257.7633972167969,256.76043701171875,279.1304016113281,293.1443176269531,291.300537109375,1.0,0.2572768926620483,0.6393035650253296,0.6393035650253296,1.0,1.0,-1.2261704206466677,0.4859905242919922,0.7401798367500305,0.1922375112771988,0.0,0.0,0.9126600027084352,42.698036193847656,52.0,-12.476393699645996,-14989.5,193.72853088378903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889221191406,306.4779052734375,278.1499938964844,0.0,18000.0,313.1499938964844,22647.75,23400.0,0.0,0.0,0.3406061828136444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4263648986816406,1.4263824224472046,-1.7476360881119035e-05,0.0,0.0003456719859968,0.0,0.0,331.3782043457031,0.0,0.0,0.0,0.79974764585495,4.0,0.0,1.0
496200,293.1125183105469,297.1499938964844,293.1499938964844,0.1379101872444152,-2963.525634765625,304.1478271484375,0.8344516754150391,0.2113265246152877,0.1908656805753708,292.7690124511719,297.1499938964844,293.1499938964844,0.008911264128983,-602.4440307617188,301.5174865722656,0.5060726404190063,0.050000000745058,0.0486837737262249,293.0941772460937,297.1499938964844,293.1499938964844,0.207783430814743,-3197.4169921875,304.1463623046875,0.934058427810669,0.2939984798431396,0.2059530466794967,293.01593017578125,297.1499938964844,293.1499938964844,0.271999329328537,-5359.931640625,304.1458435058594,0.9990000128746032,0.4903852045536041,0.3452659249305725,293.14410400390625,297.1499938964844,293.1499938964844,0.004060611128807,-1518.6097412109375,296.7431945800781,0.5060726404190063,0.050000000745058,0.2309348583221435,291.3031921386719,291.1499938964844,257.7633972167969,256.76043701171875,279.1304016113281,293.1443176269531,291.300537109375,1.0,0.2572768926620483,0.6393035650253296,0.6393035650253296,1.0,1.0,-1.2261704206466677,0.4859905242919922,0.7401798367500305,0.1922375112771988,0.0,0.0,0.9126600027084352,42.698036193847656,52.0,-12.476393699645996,-14989.5,193.72853088378903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9889221191406,306.4779052734375,278.1499938964844,0.0,18000.0,313.1499938964844,22647.75,23400.0,0.0,0.0,0.3406061828136444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4263648986816406,1.4263824224472046,-1.7476360881119035e-05,0.0,0.0003456719859968,0.0,0.0,331.3782043457031,0.0,0.0,0.0,0.79974764585495,4.0,0.0,1.0
496260,293.1128845214844,297.1499938964844,293.1499938964844,0.1388995498418808,-2981.0361328125,304.1469116210937,0.8295963406562805,0.2122057825326919,0.1917146146297454,292.76385498046875,297.1499938964844,293.1499938964844,0.0091459993273019,-612.638671875,301.6583251953125,0.502032458782196,0.050000000745058,0.0487433895468711,293.0945739746094,297.1499938964844,293.1499938964844,0.209351971745491,-3217.130859375,304.1449584960937,0.9273756146430968,0.2953319251537323,0.2069295197725296,293.0279541015625,297.1499938964844,293.1499938964844,0.2800084948539734,-5488.95361328125,304.1339111328125,0.9990000128746032,0.4913614094257355,0.3533650040626526,293.1409912109375,297.1499938964844,293.1499938964844,0.0040770955383777,-1525.607177734375,296.7426452636719,0.502032458782196,0.050000000745058,0.2312176525592804,291.2839050292969,291.1499938964844,257.72247314453125,256.7222900390625,279.1287841796875,293.14117431640625,291.280517578125,1.0,0.2610010802745819,0.6370977759361267,0.6370977759361267,1.0,1.0,-1.2384934425354004,0.4902977645397186,0.7481956481933594,0.1941629350185394,0.0,0.0,0.896032452583313,44.39134216308594,55.0,-29.55088233947754,-15095.5498046875,201.3802185058593,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99566650390625,306.4677429199219,278.1499938964844,0.0,18000.0,313.1499938964844,23578.8046875,23400.0,0.0,0.0,0.3411610424518585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4269219636917114,1.426939606666565,-1.7696571376291104e-05,0.0,0.0003462351160123,0.0,0.0,334.43829345703125,0.0,0.0,0.0,0.787432849407196,4.0,0.0,1.0
496320,293.1128845214844,297.1499938964844,293.1499938964844,0.1388995498418808,-2981.0361328125,304.1469116210937,0.8295963406562805,0.2122057825326919,0.1917146146297454,292.76385498046875,297.1499938964844,293.1499938964844,0.0091459993273019,-612.638671875,301.6583251953125,0.502032458782196,0.050000000745058,0.0487433895468711,293.0945739746094,297.1499938964844,293.1499938964844,0.209351971745491,-3217.130859375,304.1449584960937,0.9273756146430968,0.2953319251537323,0.2069295197725296,293.0279541015625,297.1499938964844,293.1499938964844,0.2800084948539734,-5488.95361328125,304.1339111328125,0.9990000128746032,0.4913614094257355,0.3533650040626526,293.1409912109375,297.1499938964844,293.1499938964844,0.0040770955383777,-1525.607177734375,296.7426452636719,0.502032458782196,0.050000000745058,0.2312176525592804,291.2839050292969,291.1499938964844,257.72247314453125,256.7222900390625,279.1287841796875,293.14117431640625,291.280517578125,1.0,0.2610010802745819,0.6370977759361267,0.6370977759361267,1.0,1.0,-1.2384934425354004,0.4902977645397186,0.7481956481933594,0.1941629350185394,0.0,0.0,0.896032452583313,44.39134216308594,55.0,-29.55088233947754,-15095.5498046875,201.3802185058593,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99566650390625,306.4677429199219,278.1499938964844,0.0,18000.0,313.1499938964844,23578.8046875,23400.0,0.0,0.0,0.3411610424518585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4269219636917114,1.426939606666565,-1.7696571376291104e-05,0.0,0.0003462351160123,0.0,0.0,334.43829345703125,0.0,0.0,0.0,0.787432849407196,4.0,0.0,1.0
496380,293.1132507324219,297.1499938964844,293.1499938964844,0.1402326822280883,-3004.92529296875,304.1457214355469,0.8240677118301392,0.2130692303180694,0.1925578415393829,292.75885009765625,297.1499938964844,293.1499938964844,0.0094113443046808,-624.423095703125,301.79595947265625,0.4976415634155273,0.050000000745058,0.0488133616745471,293.09503173828125,297.1499938964844,293.1499938964844,0.2114438116550445,-3243.639404296875,304.1431579589844,0.9197484254837036,0.2966419756412506,0.2078961282968521,293.0458068847656,297.1499938964844,293.1499938964844,0.2900499105453491,-5648.8857421875,304.1225891113281,0.9990000128746032,0.4908439218997955,0.3626398742198944,293.1382141113281,297.1499938964844,293.1499938964844,0.0040987702086567,-1536.0482177734375,296.72662353515625,0.4976415634155273,0.050000000745058,0.2315495610237121,291.23736572265625,291.1499938964844,257.6807556152344,256.6835327148437,279.1274719238281,293.13836669921875,291.23193359375,1.0,0.2652218639850616,0.6347769498825073,0.6347769498825073,1.0,1.0,-1.2522807121276855,0.4951587915420532,0.7571219801902771,0.1963459700345993,0.0,0.0,0.887261152267456,46.37086868286133,58.0,-61.33685302734375,-15163.4931640625,210.28250122070312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9853515625,306.4117126464844,278.1499938964844,0.0,18000.0,313.1499938964844,23591.5625,23400.0,0.0,0.0,0.3418973684310913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4079391956329346,1.407956600189209,-1.7372674847138114e-05,0.0,0.0003469823568593,0.0,0.0,323.1030578613281,0.0,0.0,0.0,0.7786396145820618,4.0,0.0,1.0
496440,293.1132507324219,297.1499938964844,293.1499938964844,0.1402326822280883,-3004.92529296875,304.1457214355469,0.8240677118301392,0.2130692303180694,0.1925578415393829,292.75885009765625,297.1499938964844,293.1499938964844,0.0094113443046808,-624.423095703125,301.79595947265625,0.4976415634155273,0.050000000745058,0.0488133616745471,293.09503173828125,297.1499938964844,293.1499938964844,0.2114438116550445,-3243.639404296875,304.1431579589844,0.9197484254837036,0.2966419756412506,0.2078961282968521,293.0458068847656,297.1499938964844,293.1499938964844,0.2900499105453491,-5648.8857421875,304.1225891113281,0.9990000128746032,0.4908439218997955,0.3626398742198944,293.1382141113281,297.1499938964844,293.1499938964844,0.0040987702086567,-1536.0482177734375,296.72662353515625,0.4976415634155273,0.050000000745058,0.2315495610237121,291.23736572265625,291.1499938964844,257.6807556152344,256.6835327148437,279.1274719238281,293.13836669921875,291.23193359375,1.0,0.2652218639850616,0.6347769498825073,0.6347769498825073,1.0,1.0,-1.2522807121276855,0.4951587915420532,0.7571219801902771,0.1963459700345993,0.0,0.0,0.887261152267456,46.37086868286133,58.0,-61.33685302734375,-15163.4931640625,210.28250122070312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9853515625,306.4117126464844,278.1499938964844,0.0,18000.0,313.1499938964844,23591.5625,23400.0,0.0,0.0,0.3418973684310913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4079391956329346,1.407956600189209,-1.7372674847138114e-05,0.0,0.0003469823568593,0.0,0.0,323.1030578613281,0.0,0.0,0.0,0.7786396145820618,4.0,0.0,1.0
496500,293.1134338378906,297.1499938964844,293.1499938964844,0.140969768166542,-3018.141357421875,304.1451416015625,0.8211259245872498,0.213496446609497,0.1929784119129181,292.75640869140625,297.1499938964844,293.1499938964844,0.0095534576103091,-630.6897583007812,301.8646850585937,0.4953697323799133,0.050000000745058,0.0488517060875892,293.09527587890625,297.1499938964844,293.1499938964844,0.2125980854034423,-3258.248779296875,304.1423034667969,0.9157503843307496,0.2972897589206695,0.2083767652511596,293.0566711425781,297.1499938964844,293.1499938964844,0.2956435978412628,-5737.1474609375,304.1174011230469,0.9990000128746032,0.4900329709053039,0.3676235377788543,293.13690185546875,297.1499938964844,293.1499938964844,0.0041113230399787,-1542.191650390625,296.71551513671875,0.4953697323799133,0.050000000745058,0.2317314743995666,291.2084655761719,291.1499938964844,257.6595458984375,256.6639404296875,279.1269226074219,293.1370544433594,291.2026672363281,1.0,0.2674810290336609,0.6335805654525757,0.6335805654525757,1.0,1.0,-1.2596088647842407,0.4977503418922424,0.7618584632873535,0.1975088119506836,0.0,0.0,0.8862572908401489,47.4532356262207,58.0,-71.88121795654297,-15205.1875,215.14971923828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742126464844,306.38311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,23532.962890625,22320.0,0.0,0.0,0.3423486053943634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4023513793945312,1.402368664741516,-1.726406298985239e-05,0.0,0.0003474403347354,0.0,0.0,319.6400756835937,0.0,0.0,0.0,0.7610467076301575,4.0,0.0,1.0
496560,293.1136474609375,297.1499938964844,293.1499938964844,0.1418408304452896,-3033.84375,304.1444396972656,0.8180923461914062,0.2139214128255844,0.1933983713388443,292.7539978027344,297.1499938964844,293.1499938964844,0.0097062559798359,-637.5294799804688,301.93243408203125,0.4930658042430877,0.050000000745058,0.0488920398056507,293.09552001953125,297.1499938964844,293.1499938964844,0.2139561623334884,-3275.509521484375,304.1412353515625,0.9117207527160645,0.2979366481304168,0.2088557779788971,293.0686950683594,297.1499938964844,293.1499938964844,0.3017696142196655,-5833.40625,304.1121826171875,0.9990000128746032,0.488855242729187,0.3727932870388031,293.1356201171875,297.1499938964844,293.1499938964844,0.0041245995089411,-1549.2154541015625,296.6991577148437,0.4930658042430877,0.050000000745058,0.2319227904081344,291.1700744628906,291.1499938964844,257.6381530761719,256.6441955566406,279.1264038085937,293.1357727050781,291.1612243652344,1.0,0.2698214650154114,0.6323633790016174,0.6323633790016174,1.0,1.0,-1.2671713829040527,0.5004267692565918,0.7667445540428162,0.1987069547176361,0.0,0.0,0.8886351585388184,48.59012985229492,61.0,-96.5283660888672,-15205.6484375,220.26809692382807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96551513671875,306.3262023925781,278.1499938964844,0.0,18000.0,313.1499938964844,22658.3828125,22320.0,0.0,0.0,0.3427960872650146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3767296075820925,1.3767462968826294,-1.6633886843919754e-05,0.0,0.000347894441802,0.0,0.0,302.37457275390625,0.0,0.0,0.0,0.7616594433784485,4.0,0.0,1.0
496620,293.1139221191406,297.1499938964844,293.1499938964844,0.1435386687517166,-3064.240234375,304.1434936523437,0.8118127584457397,0.2147842645645141,0.1942468881607055,292.7491760253906,297.1499938964844,293.1499938964844,0.0100251156836748,-651.2771606445312,302.07080078125,0.4883909821510315,0.050000000745058,0.0489778779447078,293.0956420898437,297.1499938964844,293.1499938964844,0.216655284166336,-3309.531005859375,304.1396789550781,0.9039229154586792,0.2992925345897674,0.2098574489355087,293.0964050292969,297.1499938964844,293.1499938964844,0.3145637512207031,-6032.13623046875,304.1035461425781,0.9990000128746032,0.4853083789348602,0.3835637867450714,293.133056640625,297.1499938964844,293.1499938964844,0.0041561443358659,-1564.73193359375,296.668212890625,0.4883909821510315,0.050000000745058,0.2323299646377563,291.0950927734375,291.1499938964844,257.5945739746094,256.6041564941406,279.1255187988281,293.1332092285156,291.089111328125,1.0,0.274703711271286,0.6298713088035583,0.6298713088035583,1.0,1.0,-1.2829121351242063,0.5059977769851685,0.7769143581390381,0.2011880725622177,0.0,0.0,0.901285707950592,51.00653076171875,64.0,-95.3136978149414,-15324.84765625,231.20420837402344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9332275390625,306.2820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,22231.14453125,22320.0,0.0,0.0,0.3439122438430786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3816006183624268,1.381617307662964,-1.6618856534478255e-05,0.0,0.0003490271919872,0.0,0.0,303.9305419921875,0.0,0.0,0.0,0.7637848258018494,4.0,0.0,1.0
496680,293.1139221191406,297.1499938964844,293.1499938964844,0.1435386687517166,-3064.240234375,304.1434936523437,0.8118127584457397,0.2147842645645141,0.1942468881607055,292.7491760253906,297.1499938964844,293.1499938964844,0.0100251156836748,-651.2771606445312,302.07080078125,0.4883909821510315,0.050000000745058,0.0489778779447078,293.0956420898437,297.1499938964844,293.1499938964844,0.216655284166336,-3309.531005859375,304.1396789550781,0.9039229154586792,0.2992925345897674,0.2098574489355087,293.0964050292969,297.1499938964844,293.1499938964844,0.3145637512207031,-6032.13623046875,304.1035461425781,0.9990000128746032,0.4853083789348602,0.3835637867450714,293.133056640625,297.1499938964844,293.1499938964844,0.0041561443358659,-1564.73193359375,296.668212890625,0.4883909821510315,0.050000000745058,0.2323299646377563,291.0950927734375,291.1499938964844,257.5945739746094,256.6041564941406,279.1255187988281,293.1332092285156,291.089111328125,1.0,0.274703711271286,0.6298713088035583,0.6298713088035583,1.0,1.0,-1.2829121351242063,0.5059977769851685,0.7769143581390381,0.2011880725622177,0.0,0.0,0.901285707950592,51.00653076171875,64.0,-95.3136978149414,-15324.84765625,231.20420837402344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9332275390625,306.2820739746094,278.1499938964844,0.0,18000.0,313.1499938964844,22231.14453125,22320.0,0.0,0.0,0.3439122438430786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3816006183624268,1.381617307662964,-1.6618856534478255e-05,0.0,0.0003490271919872,0.0,0.0,303.9305419921875,0.0,0.0,0.0,0.7637848258018494,4.0,0.0,1.0
