time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496740,293.11431884765625,297.1499938964844,293.1499938964844,0.1450438350439071,-3090.89404296875,304.1431579589844,0.8052120208740234,0.2156173586845398,0.1950938701629638,292.74432373046875,297.1499938964844,293.1499938964844,0.0103512434288859,-664.4778442382812,302.21533203125,0.483597993850708,0.050000000745058,0.0490699671208858,293.0963439941406,297.1499938964844,293.1499938964844,0.2190054804086685,-3338.80224609375,304.13922119140625,0.8963832259178162,0.3005261421203613,0.2108048647642135,293.1282653808594,297.1499938964844,293.1499938964844,0.3276733160018921,-6232.76123046875,304.09722900390625,0.9990000128746032,0.4802131950855255,0.3947916328907013,293.1304626464844,297.1499938964844,293.1499938964844,0.004185342695564,-1578.4661865234375,296.6485900878906,0.483597993850708,0.050000000745058,0.2327668070793151,291.03790283203125,291.1499938964844,257.54998779296875,256.5633850097656,279.1248474121094,293.130615234375,291.0330505371094,1.0,0.2797866463661194,0.6273196935653687,0.6273196935653687,1.0,1.0,-1.2991784811019895,0.5117388367652893,0.7874395847320557,0.2037185877561569,0.0,0.0,0.9201681017875672,53.59249877929688,67.0,-81.21363067626953,-15469.548828125,242.9519958496093,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699645996094,306.2354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,22049.85546875,23400.0,0.0,0.0,0.345529556274414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4035943746566772,1.4036113023757937,-1.694983984634746e-05,0.0,0.0003506685898173,0.0,0.0,316.1033630371094,0.0,0.0,0.0,0.7891928553581238,4.0,0.0,1.0
496800,293.11431884765625,297.1499938964844,293.1499938964844,0.1450438350439071,-3090.89404296875,304.1431579589844,0.8052120208740234,0.2156173586845398,0.1950938701629638,292.74432373046875,297.1499938964844,293.1499938964844,0.0103512434288859,-664.4778442382812,302.21533203125,0.483597993850708,0.050000000745058,0.0490699671208858,293.0963439941406,297.1499938964844,293.1499938964844,0.2190054804086685,-3338.80224609375,304.13922119140625,0.8963832259178162,0.3005261421203613,0.2108048647642135,293.1282653808594,297.1499938964844,293.1499938964844,0.3276733160018921,-6232.76123046875,304.09722900390625,0.9990000128746032,0.4802131950855255,0.3947916328907013,293.1304626464844,297.1499938964844,293.1499938964844,0.004185342695564,-1578.4661865234375,296.6485900878906,0.483597993850708,0.050000000745058,0.2327668070793151,291.03790283203125,291.1499938964844,257.54998779296875,256.5633850097656,279.1248474121094,293.130615234375,291.0330505371094,1.0,0.2797866463661194,0.6273196935653687,0.6273196935653687,1.0,1.0,-1.2991784811019895,0.5117388367652893,0.7874395847320557,0.2037185877561569,0.0,0.0,0.9201681017875672,53.59249877929688,67.0,-81.21363067626953,-15469.548828125,242.9519958496093,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8699645996094,306.2354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,22049.85546875,23400.0,0.0,0.0,0.345529556274414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4035943746566772,1.4036113023757937,-1.694983984634746e-05,0.0,0.0003506685898173,0.0,0.0,316.1033630371094,0.0,0.0,0.0,0.7891928553581238,4.0,0.0,1.0
496860,293.11480712890625,297.1499938964844,293.1499938964844,0.1461840271949768,-3110.6923828125,304.1435546875,0.7984578609466553,0.2164266407489776,0.1959134936332702,292.7405700683594,297.1499938964844,293.1499938964844,0.0106689650565385,-676.296630859375,302.3637390136719,0.4786140918731689,0.050000000745058,0.0491672940552234,293.0972595214844,297.1499938964844,293.1499938964844,0.2207752615213394,-3360.40380859375,304.1398620605469,0.8888615965843201,0.3016989827156067,0.2116996049880981,293.16357421875,297.1499938964844,293.1499938964844,0.3405542075634002,-6426.83837890625,304.0933837890625,0.9990000128746032,0.4736136198043823,0.4063204526901245,293.127685546875,297.1499938964844,293.1499938964844,0.00421176943928,-1589.58447265625,296.64654541015625,0.4786140918731689,0.050000000745058,0.2332284748554229,291.0086975097656,291.1499938964844,257.5039978027344,256.5215148925781,279.1242370605469,293.1278381347656,291.005615234375,1.0,0.2850019335746765,0.6247139573097229,0.6247139573097229,1.0,1.0,-1.315746188163757,0.5175556540489197,0.7981904745101929,0.206240639090538,0.0,0.0,0.941158413887024,56.31897735595703,55.0,-50.65833282470703,-15670.98828125,255.3926696777344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.762939453125,306.2006530761719,278.1499938964844,0.0,18000.0,313.1499938964844,22921.021484375,23400.0,0.0,0.0,0.3479236364364624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4620109796524048,1.462029218673706,-1.8163382264901884e-05,0.0,0.0003530982648953,0.0,0.0,354.2327575683594,0.0,0.0,0.0,0.8044034838676453,4.0,0.0,1.0
496920,293.11480712890625,297.1499938964844,293.1499938964844,0.1461840271949768,-3110.6923828125,304.1435546875,0.7984578609466553,0.2164266407489776,0.1959134936332702,292.7405700683594,297.1499938964844,293.1499938964844,0.0106689650565385,-676.296630859375,302.3637390136719,0.4786140918731689,0.050000000745058,0.0491672940552234,293.0972595214844,297.1499938964844,293.1499938964844,0.2207752615213394,-3360.40380859375,304.1398620605469,0.8888615965843201,0.3016989827156067,0.2116996049880981,293.16357421875,297.1499938964844,293.1499938964844,0.3405542075634002,-6426.83837890625,304.0933837890625,0.9990000128746032,0.4736136198043823,0.4063204526901245,293.127685546875,297.1499938964844,293.1499938964844,0.00421176943928,-1589.58447265625,296.64654541015625,0.4786140918731689,0.050000000745058,0.2332284748554229,291.0086975097656,291.1499938964844,257.5039978027344,256.5215148925781,279.1242370605469,293.1278381347656,291.005615234375,1.0,0.2850019335746765,0.6247139573097229,0.6247139573097229,1.0,1.0,-1.315746188163757,0.5175556540489197,0.7981904745101929,0.206240639090538,0.0,0.0,0.941158413887024,56.31897735595703,55.0,-50.65833282470703,-15670.98828125,255.3926696777344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.762939453125,306.2006530761719,278.1499938964844,0.0,18000.0,313.1499938964844,22921.021484375,23400.0,0.0,0.0,0.3479236364364624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4620109796524048,1.462029218673706,-1.8163382264901884e-05,0.0,0.0003530982648953,0.0,0.0,354.2327575683594,0.0,0.0,0.0,0.8044034838676453,4.0,0.0,1.0
496980,293.1148681640625,297.1499938964844,293.1499938964844,0.1472145020961761,-3128.50732421875,304.1440124511719,0.8001661896705627,0.2173023223876953,0.1966685354709625,292.7384033203125,297.1499938964844,293.1499938964844,0.0109565360471606,-686.3319702148438,302.5101928710937,0.4790390133857727,0.050000000745058,0.0491589717566967,293.09783935546875,297.1499938964844,293.1499938964844,0.2223808765411377,-3379.910400390625,304.1405944824219,0.8907800316810608,0.3029185235500335,0.2125273793935775,293.19146728515625,297.1499938964844,293.1499938964844,0.3414480984210968,-6432.4111328125,304.11138916015625,0.9990000128746032,0.4675726294517517,0.4053525030612945,293.1244506835937,297.1499938964844,293.1499938964844,0.0042302757501602,-1597.5716552734375,296.6491394042969,0.4790390133857727,0.050000000745058,0.2331890016794204,290.98358154296875,291.1499938964844,257.45635986328125,256.4782409667969,279.1290283203125,293.1246337890625,290.98291015625,1.0,0.2843185365200043,0.6228253841400146,0.6228253841400146,1.0,1.0,-1.3164377212524414,0.5168772339820862,0.7995604276657104,0.2054929435253143,0.0,0.0,0.9653515219688416,56.12117767333984,43.0,-29.65285301208496,-15691.3134765625,255.2189178466797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65997314453125,306.1534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,23006.880859375,23400.0,0.0,0.0,0.3507214486598968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4965988397598269,1.4966176748275757,-1.880420859379228e-05,0.0,0.0003559376636985,0.0,0.0,376.8702392578125,0.0,0.0,0.0,0.8210242390632629,4.0,0.0,1.0
497040,293.1148681640625,297.1499938964844,293.1499938964844,0.1472145020961761,-3128.50732421875,304.1440124511719,0.8001661896705627,0.2173023223876953,0.1966685354709625,292.7384033203125,297.1499938964844,293.1499938964844,0.0109565360471606,-686.3319702148438,302.5101928710937,0.4790390133857727,0.050000000745058,0.0491589717566967,293.09783935546875,297.1499938964844,293.1499938964844,0.2223808765411377,-3379.910400390625,304.1405944824219,0.8907800316810608,0.3029185235500335,0.2125273793935775,293.19146728515625,297.1499938964844,293.1499938964844,0.3414480984210968,-6432.4111328125,304.11138916015625,0.9990000128746032,0.4675726294517517,0.4053525030612945,293.1244506835937,297.1499938964844,293.1499938964844,0.0042302757501602,-1597.5716552734375,296.6491394042969,0.4790390133857727,0.050000000745058,0.2331890016794204,290.98358154296875,291.1499938964844,257.45635986328125,256.4782409667969,279.1290283203125,293.1246337890625,290.98291015625,1.0,0.2843185365200043,0.6228253841400146,0.6228253841400146,1.0,1.0,-1.3164377212524414,0.5168772339820862,0.7995604276657104,0.2054929435253143,0.0,0.0,0.9653515219688416,56.12117767333984,43.0,-29.65285301208496,-15691.3134765625,255.2189178466797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65997314453125,306.1534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,23006.880859375,23400.0,0.0,0.0,0.3507214486598968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4965988397598269,1.4966176748275757,-1.880420859379228e-05,0.0,0.0003559376636985,0.0,0.0,376.8702392578125,0.0,0.0,0.0,0.8210242390632629,4.0,0.0,1.0
497100,293.11474609375,297.1499938964844,293.1499938964844,0.1475546061992645,-3134.164794921875,304.1444702148437,0.8039664626121521,0.2177680730819702,0.1970403641462326,292.7373962402344,297.1499938964844,293.1499938964844,0.0110813807696104,-690.1675415039062,302.5852966308594,0.4811311960220337,0.050000000745058,0.0491180792450904,293.0979309082031,297.1499938964844,293.1499938964844,0.2229183316230774,-3386.20458984375,304.1413269042969,0.8950310945510864,0.3035607635974884,0.212936446070671,293.19598388671875,297.1499938964844,293.1499938964844,0.3371681272983551,-6362.51171875,304.126220703125,0.9990000128746032,0.4661542177200317,0.4005396366119385,293.1227722167969,297.1499938964844,293.1499938964844,0.0042345873080194,-1598.9873046875,296.6585998535156,0.4811311960220337,0.050000000745058,0.2329950332641601,290.9843444824219,291.1499938964844,257.4319763183594,256.4560852050781,279.1322021484375,293.1229553222656,290.98541259765625,1.0,0.2822436392307281,0.6221733093261719,0.6221733093261719,1.0,1.0,-1.3113187551498413,0.5143604874610901,0.7969582676887512,0.2039787024259567,0.0,0.0,0.9763673543930054,55.00405883789063,43.0,-9.227192878723145,-15663.5625,250.7320251464844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6293334960937,306.152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,23042.814453125,24480.0,0.0,0.0,0.3520415425300598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.511926531791687,1.5119456052780151,-1.9092358343186788e-05,0.0,0.0003572774003259,0.0,0.0,387.2119140625,0.0,0.0,0.0,0.8433504104614258,4.0,0.0,1.0
497160,293.1145935058594,297.1499938964844,293.1499938964844,0.1476523131132125,-3135.327880859375,304.14532470703125,0.8093968629837036,0.2182456254959106,0.1974061578512191,292.7359924316406,297.1499938964844,293.1499938964844,0.0111888032406568,-692.8502807617188,302.6636962890625,0.4842079877853393,0.050000000745058,0.0490580163896083,293.0979309082031,297.1499938964844,293.1499938964844,0.223095417022705,-3387.799072265625,304.1426086425781,0.901204526424408,0.304222971200943,0.2133460789918899,293.1935119628906,297.1499938964844,293.1499938964844,0.3299334347248077,-6247.19677734375,304.14373779296875,0.9990000128746032,0.4660487771034241,0.3933624923229217,293.12109375,297.1499938964844,293.1499938964844,0.0042356387712061,-1598.12451171875,296.6783447265625,0.4842079877853393,0.050000000745058,0.2327101081609726,291.0025939941406,291.1499938964844,257.4071960449219,256.4336242675781,279.1355285644531,293.12127685546875,291.0081787109375,1.0,0.279177576303482,0.6217007637023926,0.6217007637023926,1.0,1.0,-1.3032225370407104,0.5106709003448486,0.7925516963005066,0.2018664628267288,0.0,0.0,0.9845349192619324,53.35446166992188,46.0,31.584531784057617,-15661.46484375,243.9593505859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61041259765625,306.1952514648437,278.1499938964844,0.0,18000.0,313.1499938964844,23865.197265625,24480.0,0.0,0.0,0.3532930612564087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.55033540725708,1.5503554344177246,-1.999257619900164e-05,0.0,0.0003585475496947,0.0,0.0,416.3238830566406,0.0,0.0,0.0,0.8488882780075073,4.0,0.0,1.0
497220,293.1144104003906,297.1499938964844,293.1499938964844,0.147735595703125,-3135.6376953125,304.1466979980469,0.8156276345252991,0.219183400273323,0.1981926411390304,292.7314758300781,297.1499938964844,293.1499938964844,0.0114247361198067,-698.5724487304688,302.8268127441406,0.4874804317951202,0.050000000745058,0.0489950291812419,293.097900390625,297.1499938964844,293.1499938964844,0.2232644110918045,-3388.723388671875,304.1447448730469,0.9088069796562196,0.305546373128891,0.2142213433980941,293.17694091796875,297.1499938964844,293.1499938964844,0.32111856341362,-6108.31591796875,304.15997314453125,0.9990000128746032,0.468293696641922,0.385690689086914,293.1179504394531,297.1499938964844,293.1499938964844,0.0042351149022579,-1594.827392578125,296.7272644042969,0.4874804317951202,0.050000000745058,0.2324113249778747,291.05535888671875,291.1499938964844,257.35662841796875,256.3878173828125,279.1368408203125,293.1181335449219,291.0596618652344,1.0,0.2764947116374969,0.6204806566238403,0.6204806566238403,1.0,1.0,-1.295567274093628,0.5068471431732178,0.7887200713157654,0.1993662565946579,0.0,0.0,0.9934465885162354,51.63481521606445,49.0,58.513431549072266,-15646.123046875,237.2736968994141,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61492919921875,306.2393493652344,278.1499938964844,0.0,18000.0,313.1499938964844,24232.06640625,24480.0,0.0,0.0,0.3554118275642395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5743098258972168,1.5743303298950195,-2.0530442270683125e-05,0.0,0.0003606978280004,0.0,0.0,434.7218627929688,0.0,0.0,0.0,0.8604975342750549,4.0,0.0,1.0
497280,293.1144104003906,297.1499938964844,293.1499938964844,0.147735595703125,-3135.6376953125,304.1466979980469,0.8156276345252991,0.219183400273323,0.1981926411390304,292.7314758300781,297.1499938964844,293.1499938964844,0.0114247361198067,-698.5724487304688,302.8268127441406,0.4874804317951202,0.050000000745058,0.0489950291812419,293.097900390625,297.1499938964844,293.1499938964844,0.2232644110918045,-3388.723388671875,304.1447448730469,0.9088069796562196,0.305546373128891,0.2142213433980941,293.17694091796875,297.1499938964844,293.1499938964844,0.32111856341362,-6108.31591796875,304.15997314453125,0.9990000128746032,0.468293696641922,0.385690689086914,293.1179504394531,297.1499938964844,293.1499938964844,0.0042351149022579,-1594.827392578125,296.7272644042969,0.4874804317951202,0.050000000745058,0.2324113249778747,291.05535888671875,291.1499938964844,257.35662841796875,256.3878173828125,279.1368408203125,293.1181335449219,291.0596618652344,1.0,0.2764947116374969,0.6204806566238403,0.6204806566238403,1.0,1.0,-1.295567274093628,0.5068471431732178,0.7887200713157654,0.1993662565946579,0.0,0.0,0.9934465885162354,51.63481521606445,49.0,58.513431549072266,-15646.123046875,237.2736968994141,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61492919921875,306.2393493652344,278.1499938964844,0.0,18000.0,313.1499938964844,24232.06640625,24480.0,0.0,0.0,0.3554118275642395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5743098258972168,1.5743303298950195,-2.0530442270683125e-05,0.0,0.0003606978280004,0.0,0.0,434.7218627929688,0.0,0.0,0.0,0.8604975342750549,4.0,0.0,1.0
497340,293.1142578125,297.1499938964844,293.1499938964844,0.1479608416557312,-3138.656005859375,304.1474304199219,0.8187479376792908,0.2201146781444549,0.1990040987730026,292.7254943847656,297.1499938964844,293.1499938964844,0.0117013426497578,-705.6368408203125,302.99334716796875,0.4887935519218445,0.050000000745058,0.0489701963961124,293.0978698730469,297.1499938964844,293.1499938964844,0.2236402481794357,-3392.490478515625,304.1458435058594,0.9129327535629272,0.3068701326847076,0.2151240557432174,293.15966796875,297.1499938964844,293.1499938964844,0.3168379366397857,-6042.13232421875,304.1635437011719,0.9990000128746032,0.4711196422576904,0.3826246261596679,293.1147766113281,297.1499938964844,293.1499938964844,0.004241042304784,-1594.4659423828125,296.7709350585937,0.4887935519218445,0.050000000745058,0.2322935163974762,291.0971984863281,291.1499938964844,257.3047790527344,256.3409118652344,279.1358337402344,293.1149597167969,291.10076904296875,1.0,0.2755657434463501,0.6190255880355835,0.6190255880355835,1.0,1.0,-1.2937710285186768,0.5053800940513611,0.7883909344673157,0.1981035023927688,0.0,0.0,0.9976112842559814,50.9745979309082,52.0,57.022491455078125,-15670.2138671875,235.15084838867188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65093994140625,306.2875061035156,278.1499938964844,0.0,18000.0,313.1499938964844,24374.84765625,25560.0,0.0,0.0,0.3571260571479797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.584693431854248,1.5847142934799194,-2.076192140521016e-05,0.0,0.0003624375385697,0.0,0.0,442.8026428222656,0.0,0.0,0.0,0.880506157875061,4.0,0.0,1.0
497400,293.1142578125,297.1499938964844,293.1499938964844,0.1479608416557312,-3138.656005859375,304.1474304199219,0.8187479376792908,0.2201146781444549,0.1990040987730026,292.7254943847656,297.1499938964844,293.1499938964844,0.0117013426497578,-705.6368408203125,302.99334716796875,0.4887935519218445,0.050000000745058,0.0489701963961124,293.0978698730469,297.1499938964844,293.1499938964844,0.2236402481794357,-3392.490478515625,304.1458435058594,0.9129327535629272,0.3068701326847076,0.2151240557432174,293.15966796875,297.1499938964844,293.1499938964844,0.3168379366397857,-6042.13232421875,304.1635437011719,0.9990000128746032,0.4711196422576904,0.3826246261596679,293.1147766113281,297.1499938964844,293.1499938964844,0.004241042304784,-1594.4659423828125,296.7709350585937,0.4887935519218445,0.050000000745058,0.2322935163974762,291.0971984863281,291.1499938964844,257.3047790527344,256.3409118652344,279.1358337402344,293.1149597167969,291.10076904296875,1.0,0.2755657434463501,0.6190255880355835,0.6190255880355835,1.0,1.0,-1.2937710285186768,0.5053800940513611,0.7883909344673157,0.1981035023927688,0.0,0.0,0.9976112842559814,50.9745979309082,52.0,57.022491455078125,-15670.2138671875,235.15084838867188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65093994140625,306.2875061035156,278.1499938964844,0.0,18000.0,313.1499938964844,24374.84765625,25560.0,0.0,0.0,0.3571260571479797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.584693431854248,1.5847142934799194,-2.076192140521016e-05,0.0,0.0003624375385697,0.0,0.0,442.8026428222656,0.0,0.0,0.0,0.880506157875061,4.0,0.0,1.0
497460,293.1141357421875,297.1499938964844,293.1499938964844,0.1481055915355682,-3140.205810546875,304.14801025390625,0.819632887840271,0.2210459560155868,0.1998408585786819,292.7191162109375,297.1499938964844,293.1499938964844,0.0119962096214294,-712.8081665039062,303.1625366210937,0.4886689484119415,0.050000000745058,0.0489725284278392,293.0979309082031,297.1499938964844,293.1499938964844,0.2238711565732956,-3394.4443359375,304.1468200683594,0.9141374826431274,0.3081789314746856,0.2160402089357376,293.14697265625,297.1499938964844,293.1499938964844,0.3155378401279449,-6022.92333984375,304.1610717773437,0.9990000128746032,0.4734596908092499,0.3829148113727569,293.1116943359375,297.1499938964844,293.1499938964844,0.0042492086067795,-1594.472900390625,296.8193359375,0.4886689484119415,0.050000000745058,0.2323045879602432,291.1459655761719,291.1499938964844,257.25177001953125,256.2929992675781,279.13397216796875,293.1118469238281,291.1495361328125,1.0,0.2760471701622009,0.6173349618911743,0.6173349618911743,1.0,1.0,-1.2962379455566406,0.5055941939353943,0.7906436920166016,0.1976688355207443,0.0,0.0,0.9949005246162416,51.06890869140625,55.0,61.99877548217773,-15767.0625,236.2787475585937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6845397949219,306.3537292480469,278.1499938964844,0.0,18000.0,313.1499938964844,25402.236328125,25560.0,0.0,0.0,0.3587179481983185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6167902946472168,1.616811990737915,-2.1618259779643267e-05,0.0,0.0003640530921984,0.0,0.0,470.35687255859375,0.0,0.0,0.0,0.8830682635307312,4.0,0.0,1.0
497520,293.1141357421875,297.1499938964844,293.1499938964844,0.1481055915355682,-3140.205810546875,304.14801025390625,0.819632887840271,0.2210459560155868,0.1998408585786819,292.7191162109375,297.1499938964844,293.1499938964844,0.0119962096214294,-712.8081665039062,303.1625366210937,0.4886689484119415,0.050000000745058,0.0489725284278392,293.0979309082031,297.1499938964844,293.1499938964844,0.2238711565732956,-3394.4443359375,304.1468200683594,0.9141374826431274,0.3081789314746856,0.2160402089357376,293.14697265625,297.1499938964844,293.1499938964844,0.3155378401279449,-6022.92333984375,304.1610717773437,0.9990000128746032,0.4734596908092499,0.3829148113727569,293.1116943359375,297.1499938964844,293.1499938964844,0.0042492086067795,-1594.472900390625,296.8193359375,0.4886689484119415,0.050000000745058,0.2323045879602432,291.1459655761719,291.1499938964844,257.25177001953125,256.2929992675781,279.13397216796875,293.1118469238281,291.1495361328125,1.0,0.2760471701622009,0.6173349618911743,0.6173349618911743,1.0,1.0,-1.2962379455566406,0.5055941939353943,0.7906436920166016,0.1976688355207443,0.0,0.0,0.9949005246162416,51.06890869140625,55.0,61.99877548217773,-15767.0625,236.2787475585937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6845397949219,306.3537292480469,278.1499938964844,0.0,18000.0,313.1499938964844,25402.236328125,25560.0,0.0,0.0,0.3587179481983185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6167902946472168,1.616811990737915,-2.1618259779643267e-05,0.0,0.0003640530921984,0.0,0.0,470.35687255859375,0.0,0.0,0.0,0.8830682635307312,4.0,0.0,1.0
497580,293.1139831542969,297.1499938964844,293.1499938964844,0.148559421300888,-3147.513427734375,304.1479187011719,0.8187559843063354,0.2219819873571396,0.2007007300853729,292.71295166015625,297.1499938964844,293.1499938964844,0.0123365195468068,-721.5814208984375,303.3305969238281,0.4874016642570495,0.050000000745058,0.0489965006709098,293.0980529785156,297.1499938964844,293.1499938964844,0.2245420813560485,-3402.217529296875,304.1467590332031,0.9129486680030824,0.3094772696495056,0.2169613391160965,293.1412658691406,297.1499938964844,293.1499938964844,0.3174631297588348,-6054.33349609375,304.1540832519531,0.9990000128746032,0.4747098386287689,0.3858746588230133,293.10858154296875,297.1499938964844,293.1499938964844,0.0042631514370441,-1597.8985595703125,296.8560485839844,0.4874016642570495,0.050000000745058,0.2324182987213134,291.1723327636719,291.1499938964844,257.1976928710937,256.2441711425781,279.1319580078125,293.1087646484375,291.1738586425781,1.0,0.2776488363742828,0.6154265999794006,0.6154265999794006,1.0,1.0,-1.3020925521850586,0.507118284702301,0.7949742674827576,0.1978600025177002,0.0,0.0,0.9899274110794068,51.76426696777344,58.0,38.03947067260742,-15834.240234375,240.0126953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7174377441406,306.3769226074219,278.1499938964844,0.0,18000.0,313.1499938964844,25568.62109375,25560.0,0.0,0.0,0.3601839244365692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6168365478515625,1.6168582439422607,-2.165679688914679e-05,0.0,0.0003655409091152,0.0,0.0,470.9439086914063,0.0,0.0,0.0,0.8831628561019897,4.0,0.0,1.0
497640,293.1139831542969,297.1499938964844,293.1499938964844,0.148559421300888,-3147.513427734375,304.1479187011719,0.8187559843063354,0.2219819873571396,0.2007007300853729,292.71295166015625,297.1499938964844,293.1499938964844,0.0123365195468068,-721.5814208984375,303.3305969238281,0.4874016642570495,0.050000000745058,0.0489965006709098,293.0980529785156,297.1499938964844,293.1499938964844,0.2245420813560485,-3402.217529296875,304.1467590332031,0.9129486680030824,0.3094772696495056,0.2169613391160965,293.1412658691406,297.1499938964844,293.1499938964844,0.3174631297588348,-6054.33349609375,304.1540832519531,0.9990000128746032,0.4747098386287689,0.3858746588230133,293.10858154296875,297.1499938964844,293.1499938964844,0.0042631514370441,-1597.8985595703125,296.8560485839844,0.4874016642570495,0.050000000745058,0.2324182987213134,291.1723327636719,291.1499938964844,257.1976928710937,256.2441711425781,279.1319580078125,293.1087646484375,291.1738586425781,1.0,0.2776488363742828,0.6154265999794006,0.6154265999794006,1.0,1.0,-1.3020925521850586,0.507118284702301,0.7949742674827576,0.1978600025177002,0.0,0.0,0.9899274110794068,51.76426696777344,58.0,38.03947067260742,-15834.240234375,240.0126953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7174377441406,306.3769226074219,278.1499938964844,0.0,18000.0,313.1499938964844,25568.62109375,25560.0,0.0,0.0,0.3601839244365692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6168365478515625,1.6168582439422607,-2.165679688914679e-05,0.0,0.0003655409091152,0.0,0.0,470.9439086914063,0.0,0.0,0.0,0.8831628561019897,4.0,0.0,1.0
497700,293.1139221191406,297.1499938964844,293.1499938964844,0.1488871127367019,-3153.020751953125,304.147705078125,0.8177847862243652,0.2224531024694442,0.2011397033929824,292.7100830078125,297.1499938964844,293.1499938964844,0.0125236930325627,-726.4923095703125,303.4141845703125,0.4864184260368347,0.050000000745058,0.0490152835845947,293.0980834960937,297.1499938964844,293.1499938964844,0.2250249534845352,-3408.0185546875,304.1464538574219,0.9116462469100952,0.3101281821727752,0.217427372932434,293.1412658691406,297.1499938964844,293.1499938964844,0.3194503486156463,-6085.87109375,304.1497497558594,0.9990000128746032,0.4748186469078064,0.3881778717041015,293.10699462890625,297.1499938964844,293.1499938964844,0.0042726681567728,-1600.9378662109375,296.8707275390625,0.4864184260368347,0.050000000745058,0.2325073927640915,291.1781311035156,291.1499938964844,257.1703186035156,256.2194519042969,279.1309509277344,293.107177734375,291.1788330078125,1.0,0.2787966728210449,0.6143990159034729,0.6143990159034729,1.0,1.0,-1.3060725927352903,0.5082810521125793,0.7977914810180664,0.1981416493654251,0.0,0.0,0.987442135810852,52.300758361816406,58.0,25.37744903564453,-15872.1845703125,242.70916748046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73248291015625,306.383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,25597.357421875,26640.0,0.0,0.0,0.3608829081058502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6148899793624878,1.614911675453186,-2.162509372283239e-05,0.0,0.0003662502567749,0.0,0.0,469.5437927246094,0.0,0.0,0.0,0.8972426056861877,4.0,0.0,1.0
497760,293.11383056640625,297.1499938964844,293.1499938964844,0.1491685211658477,-3157.645751953125,304.1476135253906,0.8165256977081299,0.2229257375001907,0.2015840262174606,292.7073669433594,297.1499938964844,293.1499938964844,0.0127122616395354,-731.2340698242188,303.4979553222656,0.4852431714534759,0.050000000745058,0.0490379109978675,293.0981140136719,297.1499938964844,293.1499938964844,0.2254358232021331,-3412.852783203125,304.1463623046875,0.9099815487861632,0.3107803165912628,0.2178972959518432,293.1431579589844,297.1499938964844,293.1499938964844,0.3217944502830505,-6122.60546875,304.1455383300781,0.9990000128746032,0.4745638370513916,0.390934407711029,293.1053771972656,297.1499938964844,293.1499938964844,0.0042834160849452,-1604.1654052734375,296.8874206542969,0.4852431714534759,0.050000000745058,0.2326147407293319,291.1868896484375,291.1499938964844,257.1427307128906,256.19451904296875,279.1300048828125,293.1055603027344,291.1892395019531,1.0,0.2801364362239837,0.6133296489715576,0.6133296489715576,1.0,1.0,-1.3106343746185305,0.5096626877784729,0.8009716272354126,0.1985222399234771,0.0,0.0,0.9841848015785216,52.94395446777344,61.0,28.42189598083496,-15953.3662109375,245.8804626464844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7394714355469,306.41015625,278.1499938964844,0.0,18000.0,313.1499938964844,26399.8359375,26640.0,0.0,0.0,0.36163991689682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6369210481643677,1.636943221092224,-2.22416110773338e-05,0.0,0.0003670185396913,0.0,0.0,489.3576049804688,0.0,0.0,0.0,0.8948732018470764,4.0,0.0,1.0
497820,293.1136779785156,297.1499938964844,293.1499938964844,0.1499410271644592,-3170.76611328125,304.1470947265625,0.8132714629173279,0.2238748371601104,0.202485591173172,292.7025451660156,297.1499938964844,293.1499938964844,0.0131233911961317,-741.702392578125,303.6643981933594,0.4823867678642273,0.050000000745058,0.0490934662520885,293.09814453125,297.1499938964844,293.1499938964844,0.2265692055225372,-3426.578369140625,304.1456604003906,0.9058210253715516,0.3120871782302856,0.2188461422920227,293.1522521972656,297.1499938964844,293.1499938964844,0.3281365036964416,-6221.21826171875,304.13641357421875,0.9990000128746032,0.4729028940200805,0.3976204395294189,293.1020812988281,297.1499938964844,293.1499938964844,0.0043058479204773,-1611.8665771484375,296.91473388671875,0.4823867678642273,0.050000000745058,0.2328782677650451,291.1919250488281,291.1499938964844,257.08697509765625,256.1441955566406,279.1283569335937,293.1022644042969,291.1910705566406,1.0,0.2833144962787628,0.6110814213752747,0.6110814213752747,1.0,1.0,-1.321263551712036,0.5129863619804382,0.8082771897315979,0.1995303481817245,0.0,0.0,0.9778925776481628,54.51567077636719,64.0,4.002049446105957,-16043.373046875,253.5086669921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7432556152344,306.4003601074219,278.1499938964844,0.0,18000.0,313.1499938964844,26651.173828125,26640.0,0.0,0.0,0.3632338345050812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6365104913711548,1.6365327835083008,-2.229029087175149e-05,0.0,0.0003686361596919,0.0,0.0,489.8771667480469,0.0,0.0,0.0,0.8948216438293457,4.0,0.0,1.0
497880,293.1136779785156,297.1499938964844,293.1499938964844,0.1499410271644592,-3170.76611328125,304.1470947265625,0.8132714629173279,0.2238748371601104,0.202485591173172,292.7025451660156,297.1499938964844,293.1499938964844,0.0131233911961317,-741.702392578125,303.6643981933594,0.4823867678642273,0.050000000745058,0.0490934662520885,293.09814453125,297.1499938964844,293.1499938964844,0.2265692055225372,-3426.578369140625,304.1456604003906,0.9058210253715516,0.3120871782302856,0.2188461422920227,293.1522521972656,297.1499938964844,293.1499938964844,0.3281365036964416,-6221.21826171875,304.13641357421875,0.9990000128746032,0.4729028940200805,0.3976204395294189,293.1020812988281,297.1499938964844,293.1499938964844,0.0043058479204773,-1611.8665771484375,296.91473388671875,0.4823867678642273,0.050000000745058,0.2328782677650451,291.1919250488281,291.1499938964844,257.08697509765625,256.1441955566406,279.1283569335937,293.1022644042969,291.1910705566406,1.0,0.2833144962787628,0.6110814213752747,0.6110814213752747,1.0,1.0,-1.321263551712036,0.5129863619804382,0.8082771897315979,0.1995303481817245,0.0,0.0,0.9778925776481628,54.51567077636719,64.0,4.002049446105957,-16043.373046875,253.5086669921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7432556152344,306.4003601074219,278.1499938964844,0.0,18000.0,313.1499938964844,26651.173828125,26640.0,0.0,0.0,0.3632338345050812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6365104913711548,1.6365327835083008,-2.229029087175149e-05,0.0,0.0003686361596919,0.0,0.0,489.8771667480469,0.0,0.0,0.0,0.8948216438293457,4.0,0.0,1.0
497940,293.1134948730469,297.1499938964844,293.1499938964844,0.1510147452354431,-3189.3671875,304.1462707519531,0.8092379570007324,0.2248325496912002,0.2034053653478622,292.69873046875,297.1499938964844,293.1499938964844,0.0135849826037883,-753.5390625,303.8289489746094,0.4789487719535827,0.050000000745058,0.0491606369614601,293.0981140136719,297.1499938964844,293.1499938964844,0.2281560599803924,-3446.09912109375,304.1444702148437,0.9009923934936525,0.3134038150310516,0.2198095321655273,293.16729736328125,297.1499938964844,293.1499938964844,0.3364740908145904,-6349.59716796875,304.1270751953125,0.9990000128746032,0.4698090255260467,0.4055574238300323,293.0986633300781,297.1499938964844,293.1499938964844,0.0043355175293982,-1623.38720703125,296.9310607910156,0.4789487719535827,0.050000000745058,0.2331968992948532,291.1746520996094,291.1499938964844,257.0305480957031,256.09326171875,279.12701416015625,293.098876953125,291.17242431640625,1.0,0.2870297729969024,0.608713686466217,0.608713686466217,1.0,1.0,-1.3335139751434326,0.5169044137001038,0.8166095018386841,0.2007904946804046,0.0,0.0,0.9756013751029968,56.40885925292969,52.0,-20.636743545532227,-16136.19921875,262.6195373535156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73895263671875,306.3774719238281,278.1499938964844,0.0,18000.0,313.1499938964844,26672.828125,27720.0,0.0,0.0,0.3649097979068756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.633038878440857,1.633061170578003,-2.222626244474668e-05,0.0,0.0003703370457515,0.0,0.0,487.2167663574219,0.0,0.0,0.0,0.9082321524620056,4.0,0.0,1.0
498000,293.1134948730469,297.1499938964844,293.1499938964844,0.1510147452354431,-3189.3671875,304.1462707519531,0.8092379570007324,0.2248325496912002,0.2034053653478622,292.69873046875,297.1499938964844,293.1499938964844,0.0135849826037883,-753.5390625,303.8289489746094,0.4789487719535827,0.050000000745058,0.0491606369614601,293.0981140136719,297.1499938964844,293.1499938964844,0.2281560599803924,-3446.09912109375,304.1444702148437,0.9009923934936525,0.3134038150310516,0.2198095321655273,293.16729736328125,297.1499938964844,293.1499938964844,0.3364740908145904,-6349.59716796875,304.1270751953125,0.9990000128746032,0.4698090255260467,0.4055574238300323,293.0986633300781,297.1499938964844,293.1499938964844,0.0043355175293982,-1623.38720703125,296.9310607910156,0.4789487719535827,0.050000000745058,0.2331968992948532,291.1746520996094,291.1499938964844,257.0305480957031,256.09326171875,279.12701416015625,293.098876953125,291.17242431640625,1.0,0.2870297729969024,0.608713686466217,0.608713686466217,1.0,1.0,-1.3335139751434326,0.5169044137001038,0.8166095018386841,0.2007904946804046,0.0,0.0,0.9756013751029968,56.40885925292969,52.0,-20.636743545532227,-16136.19921875,262.6195373535156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73895263671875,306.3774719238281,278.1499938964844,0.0,18000.0,313.1499938964844,26672.828125,27720.0,0.0,0.0,0.3649097979068756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.633038878440857,1.633061170578003,-2.222626244474668e-05,0.0,0.0003703370457515,0.0,0.0,487.2167663574219,0.0,0.0,0.0,0.9082321524620056,4.0,0.0,1.0
498060,293.113037109375,297.1499938964844,293.1499938964844,0.1518042832612991,-3202.684814453125,304.146240234375,0.812868595123291,0.2258478701114654,0.204266756772995,292.6955261230469,297.1499938964844,293.1499938964844,0.0139980316162109,-762.8187866210938,303.9938659667969,0.4806141555309295,0.050000000745058,0.0491280741989612,293.0978698730469,297.1499938964844,293.1499938964844,0.2293374836444854,-3460.248291015625,304.1443786621094,0.905260443687439,0.3147719800472259,0.2207256108522415,293.1771240234375,297.1499938964844,293.1499938964844,0.3332905173301697,-6296.2607421875,304.140625,0.9990000128746032,0.4673401713371277,0.4017345905303955,293.0951538085937,297.1499938964844,293.1499938964844,0.0043565793894231,-1630.6910400390625,296.95819091796875,0.4806141555309295,0.050000000745058,0.2330424338579177,291.1739196777344,291.1499938964844,256.9735717773437,256.0418395996094,279.1311950683594,293.0953369140625,291.1748352050781,1.0,0.2851744294166565,0.6070125699043274,0.6070125699043274,1.0,1.0,-1.330844759941101,0.5148116946220398,0.8160330653190613,0.1991041302680969,0.0,0.0,0.9728612899780272,55.53912353515625,40.0,1.0313482284545898,-16154.564453125,259.5859069824219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7311096191406,306.4039001464844,278.1499938964844,0.0,18000.0,313.1499938964844,27615.724609375,27720.0,0.0,0.0,0.366658478975296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659160852432251,1.6591838598251345,-2.2961723516345955e-05,0.0,0.0003721117391251,0.0,0.0,511.2548828125,0.0,0.0,0.0,0.9078471660614014,4.0,0.0,1.0
498120,293.113037109375,297.1499938964844,293.1499938964844,0.1518042832612991,-3202.684814453125,304.146240234375,0.812868595123291,0.2258478701114654,0.204266756772995,292.6955261230469,297.1499938964844,293.1499938964844,0.0139980316162109,-762.8187866210938,303.9938659667969,0.4806141555309295,0.050000000745058,0.0491280741989612,293.0978698730469,297.1499938964844,293.1499938964844,0.2293374836444854,-3460.248291015625,304.1443786621094,0.905260443687439,0.3147719800472259,0.2207256108522415,293.1771240234375,297.1499938964844,293.1499938964844,0.3332905173301697,-6296.2607421875,304.140625,0.9990000128746032,0.4673401713371277,0.4017345905303955,293.0951538085937,297.1499938964844,293.1499938964844,0.0043565793894231,-1630.6910400390625,296.95819091796875,0.4806141555309295,0.050000000745058,0.2330424338579177,291.1739196777344,291.1499938964844,256.9735717773437,256.0418395996094,279.1311950683594,293.0953369140625,291.1748352050781,1.0,0.2851744294166565,0.6070125699043274,0.6070125699043274,1.0,1.0,-1.330844759941101,0.5148116946220398,0.8160330653190613,0.1991041302680969,0.0,0.0,0.9728612899780272,55.53912353515625,40.0,1.0313482284545898,-16154.564453125,259.5859069824219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7311096191406,306.4039001464844,278.1499938964844,0.0,18000.0,313.1499938964844,27615.724609375,27720.0,0.0,0.0,0.366658478975296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659160852432251,1.6591838598251345,-2.2961723516345955e-05,0.0,0.0003721117391251,0.0,0.0,511.2548828125,0.0,0.0,0.0,0.9078471660614014,4.0,0.0,1.0
498180,293.1123352050781,297.1499938964844,293.1499938964844,0.1522748321294784,-3210.137939453125,304.146728515625,0.8233247995376587,0.2269245833158493,0.2051056772470474,292.6908569335937,297.1499938964844,293.1499938964844,0.0147740524262189,-778.575439453125,304.1472473144531,0.4870367646217346,0.0511711351573467,0.049087394028902,293.0973815917969,297.1499938964844,293.1499938964844,0.2300319969654083,-3468.093994140625,304.1451110839844,0.9189944267272948,0.3161869049072265,0.2216145992279052,293.16461181640625,297.1499938964844,293.1499938964844,0.3191282749176025,-6073.189453125,304.1676025390625,0.9990000128746032,0.4691363275051117,0.387391597032547,293.09149169921875,297.1499938964844,293.1499938964844,0.0043661487288773,-1632.528076171875,296.99957275390625,0.4867536127567291,0.050000000745058,0.232476457953453,291.1961975097656,291.1499938964844,256.91619873046875,255.99002075195312,279.1371154785156,293.0917053222656,291.1996765136719,1.0,0.279110848903656,0.6060168743133545,0.6060168743133545,1.0,1.0,-1.314978003501892,0.507569432258606,0.8074086308479309,0.194800317287445,0.0,0.0,0.9655202627182008,52.25974655151367,43.0,31.12095832824707,-16039.6640625,246.01821899414065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7766418457031,306.4617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,27772.912109375,27720.0,0.0,0.0,0.3678094446659088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6561503410339355,1.6561732292175293,-2.2936663299333304e-05,0.0,0.0003732798213604,0.0,0.0,509.3504638671875,0.0,0.0,0.0,0.9063901305198668,4.0,0.0,1.0
498240,293.1123352050781,297.1499938964844,293.1499938964844,0.1522748321294784,-3210.137939453125,304.146728515625,0.8233247995376587,0.2269245833158493,0.2051056772470474,292.6908569335937,297.1499938964844,293.1499938964844,0.0147740524262189,-778.575439453125,304.1472473144531,0.4870367646217346,0.0511711351573467,0.049087394028902,293.0973815917969,297.1499938964844,293.1499938964844,0.2300319969654083,-3468.093994140625,304.1451110839844,0.9189944267272948,0.3161869049072265,0.2216145992279052,293.16461181640625,297.1499938964844,293.1499938964844,0.3191282749176025,-6073.189453125,304.1676025390625,0.9990000128746032,0.4691363275051117,0.387391597032547,293.09149169921875,297.1499938964844,293.1499938964844,0.0043661487288773,-1632.528076171875,296.99957275390625,0.4867536127567291,0.050000000745058,0.232476457953453,291.1961975097656,291.1499938964844,256.91619873046875,255.99002075195312,279.1371154785156,293.0917053222656,291.1996765136719,1.0,0.279110848903656,0.6060168743133545,0.6060168743133545,1.0,1.0,-1.314978003501892,0.507569432258606,0.8074086308479309,0.194800317287445,0.0,0.0,0.9655202627182008,52.25974655151367,43.0,31.12095832824707,-16039.6640625,246.01821899414065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7766418457031,306.4617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,27772.912109375,27720.0,0.0,0.0,0.3678094446659088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6561503410339355,1.6561732292175293,-2.2936663299333304e-05,0.0,0.0003732798213604,0.0,0.0,509.3504638671875,0.0,0.0,0.0,0.9063901305198668,4.0,0.0,1.0
498300,293.112060546875,297.1499938964844,293.1499938964844,0.152402326464653,-3211.883056640625,304.1470947265625,0.8285335302352905,0.2274595350027084,0.2055374234914779,292.68896484375,297.1499938964844,293.1499938964844,0.0164254624396562,-828.8771362304688,304.14459228515625,0.5040592551231384,0.0573644377291202,0.0530590564012527,293.09722900390625,297.1499938964844,293.1499938964844,0.2302053272724151,-3469.78466796875,304.14569091796875,0.9262360334396362,0.3168865740299225,0.2220651358366012,293.1501770019531,297.1499938964844,293.1499938964844,0.311794638633728,-5958.76513671875,304.1776428222656,0.9990000128746032,0.4717855155467987,0.3804097175598144,293.0897216796875,297.1499938964844,293.1499938964844,0.0043689883314073,-1632.2342529296875,297.02569580078125,0.4897460043430328,0.050000000745058,0.2322083711624145,291.2166442871094,291.1499938964844,256.8873596191406,255.9640045166016,279.1368408203125,293.08990478515625,291.2201538085937,1.0,0.2772232294082641,0.6053494215011597,0.6053494215011597,1.0,1.0,-1.312092900276184,0.5060334801673889,0.8060594201087952,0.1936037093400955,0.0,0.0,0.9590338468551636,50.77766036987305,43.0,41.95375061035156,-16030.0947265625,241.6067657470703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8204650878906,306.4996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,27837.955078125,28800.0,0.0,0.0,0.368074506521225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650657057762146,1.6506798267364502,-2.2841064492240548e-05,0.0,0.0003735488280653,0.0,0.0,505.1412963867188,0.0,0.0,0.0,0.9187093377113342,4.0,0.0,1.0
498360,293.1117858886719,297.1499938964844,293.1499938964844,0.1525047421455383,-3213.173828125,304.1474304199219,0.832947313785553,0.2279923260211944,0.2059721797704696,292.69073486328125,297.1499938964844,293.1499938964844,0.0197255201637744,-911.1096801757812,304.1395874023437,0.5261053442955017,0.0628610551357269,0.0584456622600555,293.0970764160156,297.1499938964844,293.1499938964844,0.2303365916013717,-3470.949462890625,304.146240234375,0.9323905110359192,0.317582756280899,0.2225166708230972,293.13336181640625,297.1499938964844,293.1499938964844,0.3056134581565857,-5862.74951171875,304.1838073730469,0.9990000128746032,0.4750801920890808,0.3747554719448089,293.08807373046875,297.1499938964844,293.1499938964844,0.0043729711323976,-1632.2276611328125,297.0526123046875,0.4922022521495819,0.050000000745058,0.2319947034120559,291.2386169433594,291.1499938964844,256.8584899902344,255.9379119873047,279.13580322265625,293.0882568359375,291.2431030273437,1.0,0.2759315371513366,0.6045622229576111,0.6045622229576111,1.0,1.0,-1.3125776052474976,0.5058179497718811,0.8067596554756165,0.1931494176387787,0.0,0.0,0.9509838819503784,49.64170837402344,46.0,53.36442565917969,-16082.1923828125,239.25442504882807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.859130859375,306.55206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,28700.015625,28800.0,0.0,0.0,0.36830735206604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.665957808494568,1.6659811735153198,-2.3344176952377893e-05,0.0,0.0003737851511687,0.0,0.0,520.4926147460938,0.0,0.0,0.0,0.9130178093910216,4.0,0.0,1.0
498420,293.1112670898437,297.1499938964844,293.1499938964844,0.1529891043901443,-3220.921630859375,304.1474609375,0.8391624093055725,0.2290634214878082,0.2068769037723541,292.7011413574219,297.1499938964844,293.1499938964844,0.0265689492225646,-1054.76220703125,304.1317443847656,0.5638949871063232,0.0723983570933342,0.0678350105881691,293.0968017578125,297.1499938964844,293.1499938964844,0.2310030609369278,-3478.583984375,304.1463317871094,0.9408918619155884,0.3189800083637237,0.2234455794095993,293.0982666015625,297.1499938964844,293.1499938964844,0.2975641191005707,-5739.62548828125,304.1856384277344,0.9990000128746032,0.4826202094554901,0.367563396692276,293.08551025390625,297.1499938964844,293.1499938964844,0.0043835649266839,-1634.326904296875,297.0958251953125,0.4953954517841339,0.050000000745058,0.2317274063825607,291.2656555175781,291.1499938964844,256.80059814453125,255.88563537597656,279.1336364746094,293.08563232421875,291.2666320800781,1.0,0.2748655080795288,0.6028178334236145,0.6028178334236145,1.0,1.0,-1.3170933723449707,0.5067688226699829,0.8103245496749878,0.1929311007261276,0.0,0.0,0.9333543181419371,48.28092575073242,49.0,32.75525665283203,-16126.6220703125,237.9173278808593,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9260559082031,306.58837890625,278.1499938964844,0.0,18000.0,313.1499938964844,29016.158203125,28800.0,0.0,0.0,0.3686634004116058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6485174894332886,1.648540496826172,-2.30646492127562e-05,0.0,0.0003741464752238,0.0,0.0,507.4049072265625,0.0,0.0,0.0,0.9047803282737732,4.0,0.0,1.0
