time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498480,293.1112670898437,297.1499938964844,293.1499938964844,0.1529891043901443,-3220.921630859375,304.1474609375,0.8391624093055725,0.2290634214878082,0.2068769037723541,292.7011413574219,297.1499938964844,293.1499938964844,0.0265689492225646,-1054.76220703125,304.1317443847656,0.5638949871063232,0.0723983570933342,0.0678350105881691,293.0968017578125,297.1499938964844,293.1499938964844,0.2310030609369278,-3478.583984375,304.1463317871094,0.9408918619155884,0.3189800083637237,0.2234455794095993,293.0982666015625,297.1499938964844,293.1499938964844,0.2975641191005707,-5739.62548828125,304.1856384277344,0.9990000128746032,0.4826202094554901,0.367563396692276,293.08551025390625,297.1499938964844,293.1499938964844,0.0043835649266839,-1634.326904296875,297.0958251953125,0.4953954517841339,0.050000000745058,0.2317274063825607,291.2656555175781,291.1499938964844,256.80059814453125,255.88563537597656,279.1336364746094,293.08563232421875,291.2666320800781,1.0,0.2748655080795288,0.6028178334236145,0.6028178334236145,1.0,1.0,-1.3170933723449707,0.5067688226699829,0.8103245496749878,0.1929311007261276,0.0,0.0,0.9333543181419371,48.28092575073242,49.0,32.75525665283203,-16126.6220703125,237.9173278808593,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9260559082031,306.58837890625,278.1499938964844,0.0,18000.0,313.1499938964844,29016.158203125,28800.0,0.0,0.0,0.3686634004116058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6485174894332886,1.648540496826172,-2.30646492127562e-05,0.0,0.0003741464752238,0.0,0.0,507.4049072265625,0.0,0.0,0.0,0.9047803282737732,4.0,0.0,1.0
498540,293.11083984375,297.1499938964844,293.1499938964844,0.1538738012313842,-3235.9794921875,304.1468200683594,0.8423700928688049,0.2301360666751861,0.2078174650669098,292.7157287597656,297.1499938964844,293.1499938964844,0.0334875993430614,-1181.59228515625,304.1263122558594,0.5918921828269958,0.0808138698339462,0.0760069116950035,293.0965270996094,297.1499938964844,293.1499938964844,0.2322648614645004,-3493.889892578125,304.1454467773437,0.9451225996017456,0.3203833699226379,0.2244046777486801,293.0684509277344,297.1499938964844,293.1499938964844,0.2944208681583404,-5694.3837890625,304.1788330078125,0.9990000128746032,0.4899895191192627,0.3647966384887695,293.0836181640625,297.1499938964844,293.1499938964844,0.004402641672641,-1641.076171875,297.1224060058594,0.4966499507427215,0.050000000745058,0.2316257357597351,291.2643127441406,291.1499938964844,256.74267578125,255.8332672119141,279.13153076171875,293.083740234375,291.2630920410156,1.0,0.2754524350166321,0.6008648872375488,0.6008648872375488,1.0,1.0,-1.3257380723953247,0.5093148350715637,0.816423237323761,0.1934980154037475,0.0,0.0,0.9179384112358092,47.8708610534668,52.0,1.1364253759384155,-16182.830078125,240.2753143310547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9779663085937,306.5964050292969,278.1499938964844,0.0,18000.0,313.1499938964844,29081.744140625,29880.0,0.0,0.0,0.3689298629760742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6237428188323977,1.6237653493881226,-2.2587189960177056e-05,0.0,0.0003744169080164,0.0,0.0,487.9697570800781,0.0,0.0,0.0,0.9080211520195008,4.0,0.0,1.0
498600,293.11083984375,297.1499938964844,293.1499938964844,0.1538738012313842,-3235.9794921875,304.1468200683594,0.8423700928688049,0.2301360666751861,0.2078174650669098,292.7157287597656,297.1499938964844,293.1499938964844,0.0334875993430614,-1181.59228515625,304.1263122558594,0.5918921828269958,0.0808138698339462,0.0760069116950035,293.0965270996094,297.1499938964844,293.1499938964844,0.2322648614645004,-3493.889892578125,304.1454467773437,0.9451225996017456,0.3203833699226379,0.2244046777486801,293.0684509277344,297.1499938964844,293.1499938964844,0.2944208681583404,-5694.3837890625,304.1788330078125,0.9990000128746032,0.4899895191192627,0.3647966384887695,293.0836181640625,297.1499938964844,293.1499938964844,0.004402641672641,-1641.076171875,297.1224060058594,0.4966499507427215,0.050000000745058,0.2316257357597351,291.2643127441406,291.1499938964844,256.74267578125,255.8332672119141,279.13153076171875,293.083740234375,291.2630920410156,1.0,0.2754524350166321,0.6008648872375488,0.6008648872375488,1.0,1.0,-1.3257380723953247,0.5093148350715637,0.816423237323761,0.1934980154037475,0.0,0.0,0.9179384112358092,47.8708610534668,52.0,1.1364253759384155,-16182.830078125,240.2753143310547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9779663085937,306.5964050292969,278.1499938964844,0.0,18000.0,313.1499938964844,29081.744140625,29880.0,0.0,0.0,0.3689298629760742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6237428188323977,1.6237653493881226,-2.2587189960177056e-05,0.0,0.0003744169080164,0.0,0.0,487.9697570800781,0.0,0.0,0.0,0.9080211520195008,4.0,0.0,1.0
498660,293.1104431152344,297.1499938964844,293.1499938964844,0.1548765003681183,-3253.1064453125,304.1462097167969,0.8431217670440674,0.231205016374588,0.2087808698415756,292.7320556640625,297.1499938964844,293.1499938964844,0.0401844717562198,-1297.96337890625,304.12310791015625,0.6121556162834167,0.0885131508111953,0.0834527015686035,293.0962829589844,297.1499938964844,293.1499938964844,0.2337032705545425,-3511.364013671875,304.1445617675781,0.9460267424583436,0.3217864334583282,0.225384384393692,293.04791259765625,297.1499938964844,293.1499938964844,0.294792115688324,-5704.11865234375,304.16851806640625,0.9990000128746032,0.496241420507431,0.3654574751853943,293.0821838378906,297.1499938964844,293.1499938964844,0.0044258492998778,-1649.6812744140625,297.1445007324219,0.4963484704494476,0.050000000745058,0.2316495031118393,291.25567626953125,291.1499938964844,256.684814453125,255.78091430664065,279.129638671875,293.0822448730469,291.2534484863281,1.0,0.277338445186615,0.5987324118614197,0.5987324118614197,1.0,1.0,-1.3378287553787231,0.513177216053009,0.8246515393257141,0.1947076618671417,0.0,0.0,0.9042869806289672,48.187286376953125,55.0,-14.922310829162598,-16295.1416015625,245.6351776123047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.995361328125,306.5989685058594,278.1499938964844,0.0,18000.0,313.1499938964844,30043.552734375,29880.0,0.0,0.0,0.3693991005420685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62493097782135,1.6249537467956543,-2.282814239151776e-05,0.0,0.0003748931339941,0.0,0.0,492.1037902832031,0.0,0.0,0.0,0.8957409262657166,4.0,0.0,1.0
498720,293.1104431152344,297.1499938964844,293.1499938964844,0.1548765003681183,-3253.1064453125,304.1462097167969,0.8431217670440674,0.231205016374588,0.2087808698415756,292.7320556640625,297.1499938964844,293.1499938964844,0.0401844717562198,-1297.96337890625,304.12310791015625,0.6121556162834167,0.0885131508111953,0.0834527015686035,293.0962829589844,297.1499938964844,293.1499938964844,0.2337032705545425,-3511.364013671875,304.1445617675781,0.9460267424583436,0.3217864334583282,0.225384384393692,293.04791259765625,297.1499938964844,293.1499938964844,0.294792115688324,-5704.11865234375,304.16851806640625,0.9990000128746032,0.496241420507431,0.3654574751853943,293.0821838378906,297.1499938964844,293.1499938964844,0.0044258492998778,-1649.6812744140625,297.1445007324219,0.4963484704494476,0.050000000745058,0.2316495031118393,291.25567626953125,291.1499938964844,256.684814453125,255.78091430664065,279.129638671875,293.0822448730469,291.2534484863281,1.0,0.277338445186615,0.5987324118614197,0.5987324118614197,1.0,1.0,-1.3378287553787231,0.513177216053009,0.8246515393257141,0.1947076618671417,0.0,0.0,0.9042869806289672,48.187286376953125,55.0,-14.922310829162598,-16295.1416015625,245.6351776123047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.995361328125,306.5989685058594,278.1499938964844,0.0,18000.0,313.1499938964844,30043.552734375,29880.0,0.0,0.0,0.3693991005420685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62493097782135,1.6249537467956543,-2.282814239151776e-05,0.0,0.0003748931339941,0.0,0.0,492.1037902832031,0.0,0.0,0.0,0.8957409262657166,4.0,0.0,1.0
498780,293.1101379394531,297.1499938964844,293.1499938964844,0.1562908589839935,-3277.68212890625,304.1451110839844,0.8419320583343506,0.2322712987661361,0.2097607254981994,292.7488708496094,297.1499938964844,293.1499938964844,0.0466413013637065,-1409.7706298828125,304.121337890625,0.6263713240623474,0.0956935286521911,0.0903871804475784,293.0960693359375,297.1499938964844,293.1499938964844,0.2357643395662307,-3536.753662109375,304.1429138183594,0.9443420171737672,0.3231897056102752,0.2263786345720291,293.03741455078125,297.1499938964844,293.1499938964844,0.2986104488372803,-5767.75341796875,304.1559753417969,0.9990000128746032,0.5009734034538269,0.3688136041164398,293.0810241699219,297.1499938964844,293.1499938964844,0.0044558271765708,-1662.4105224609375,297.1509704589844,0.4948327541351318,0.050000000745058,0.2317723482847213,291.21875,291.1499938964844,256.6271057128906,255.72869873046875,279.1280517578125,293.0810852050781,291.21453857421875,1.0,0.2802491188049316,0.5964559316635132,0.5964559316635132,1.0,1.0,-1.352697491645813,0.5180898308753967,0.8346076607704163,0.1964256465435028,0.0,0.0,0.8973492383956909,49.0802001953125,58.0,-47.184452056884766,-16382.1142578125,253.495361328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98834228515625,306.5538024902344,278.1499938964844,0.0,18000.0,313.1499938964844,30047.66015625,29880.0,0.0,0.0,0.3700944185256958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6080695390701294,1.6080920696258545,-2.249804128950928e-05,0.0,0.0003755987854674,0.0,0.0,479.0010986328125,0.0,0.0,0.0,0.8879324793815613,4.0,0.0,1.0
498840,293.1101379394531,297.1499938964844,293.1499938964844,0.1562908589839935,-3277.68212890625,304.1451110839844,0.8419320583343506,0.2322712987661361,0.2097607254981994,292.7488708496094,297.1499938964844,293.1499938964844,0.0466413013637065,-1409.7706298828125,304.121337890625,0.6263713240623474,0.0956935286521911,0.0903871804475784,293.0960693359375,297.1499938964844,293.1499938964844,0.2357643395662307,-3536.753662109375,304.1429138183594,0.9443420171737672,0.3231897056102752,0.2263786345720291,293.03741455078125,297.1499938964844,293.1499938964844,0.2986104488372803,-5767.75341796875,304.1559753417969,0.9990000128746032,0.5009734034538269,0.3688136041164398,293.0810241699219,297.1499938964844,293.1499938964844,0.0044558271765708,-1662.4105224609375,297.1509704589844,0.4948327541351318,0.050000000745058,0.2317723482847213,291.21875,291.1499938964844,256.6271057128906,255.72869873046875,279.1280517578125,293.0810852050781,291.21453857421875,1.0,0.2802491188049316,0.5964559316635132,0.5964559316635132,1.0,1.0,-1.352697491645813,0.5180898308753967,0.8346076607704163,0.1964256465435028,0.0,0.0,0.8973492383956909,49.0802001953125,58.0,-47.184452056884766,-16382.1142578125,253.495361328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98834228515625,306.5538024902344,278.1499938964844,0.0,18000.0,313.1499938964844,30047.66015625,29880.0,0.0,0.0,0.3700944185256958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6080695390701294,1.6080920696258545,-2.249804128950928e-05,0.0,0.0003755987854674,0.0,0.0,479.0010986328125,0.0,0.0,0.0,0.8879324793815613,4.0,0.0,1.0
498900,293.1099853515625,297.1499938964844,293.1499938964844,0.1570946872234344,-3291.67822265625,304.14453125,0.8407655358314514,0.2328037470579147,0.210256278514862,292.7572631835937,297.1499938964844,293.1499938964844,0.0497554875910282,-1464.28076171875,304.1208801269531,0.6321343779563904,0.0991255268454551,0.0937022268772125,293.0959777832031,297.1499938964844,293.1499938964844,0.2369424104690551,-3551.27099609375,304.1420593261719,0.9427242279052734,0.3238917291164398,0.2268809974193573,293.0357666015625,297.1499938964844,293.1499938964844,0.3015414476394653,-5815.23486328125,304.1495666503906,0.9990000128746032,0.5027270317077637,0.3713110387325287,293.08056640625,297.1499938964844,293.1499938964844,0.004472873173654,-1669.881591796875,297.1506652832031,0.4937191605567932,0.050000000745058,0.2318645715713501,291.1938171386719,291.1499938964844,256.598388671875,255.7026824951172,279.1273803710937,293.0805969238281,291.1890869140625,1.0,0.2820163071155548,0.5952752828598022,0.5952752828598022,1.0,1.0,-1.360982894897461,0.520865261554718,0.8401176929473877,0.1974379271268844,0.0,0.0,0.8969214558601379,49.70634460449219,58.0,-59.41804122924805,-16434.216796875,258.2369079589844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97564697265625,306.5264587402344,278.1499938964844,0.0,18000.0,313.1499938964844,29987.419921875,28800.0,0.0,0.0,0.3705566823482513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6035910844802856,1.6036134958267212,-2.239707646367605e-05,0.0,0.0003760679392144,0.0,0.0,475.361572265625,0.0,0.0,0.0,0.8708788752555847,4.0,0.0,1.0
498960,293.10986328125,297.1499938964844,293.1499938964844,0.1580520868301391,-3308.4462890625,304.1437683105469,0.8392952084541321,0.2333358228206634,0.2107548713684082,292.7655639648437,297.1499938964844,293.1499938964844,0.0528383180499076,-1518.906494140625,304.1205749511719,0.6373246312141418,0.1024677604436874,0.0969305112957954,293.09588623046875,297.1499938964844,293.1499938964844,0.2383534759283065,-3568.7412109375,304.14093017578125,0.9406808614730836,0.3245939910411834,0.2273860424757003,293.0362854003906,297.1499938964844,293.1499938964844,0.3052504062652588,-5874.740234375,304.14288330078125,0.9990000128746032,0.5040729641914368,0.3742651641368866,293.08013916015625,297.1499938964844,293.1499938964844,0.0044911801815032,-1678.465576171875,297.14501953125,0.4924157857894897,0.050000000745058,0.2319745123386383,291.1590270996094,291.1499938964844,256.5697326660156,255.67672729492188,279.1268310546875,293.0801696777344,291.1517944335937,1.0,0.2839572131633758,0.5940724015235901,0.5940724015235901,1.0,1.0,-1.3697407245635986,0.5238164663314819,0.8459241986274719,0.1985339969396591,0.0,0.0,0.8996867537498474,50.43581771850586,61.0,-83.46797180175781,-16453.296875,263.460205078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,306.4752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,29081.39453125,28800.0,0.0,0.0,0.3710508942604065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809038877487185,1.5809255838394165,-2.1753457986051217e-05,0.0,0.0003765694855246,0.0,0.0,455.26373291015625,0.0,0.0,0.0,0.8731335401535034,4.0,0.0,1.0
499020,293.1096496582031,297.1499938964844,293.1499938964844,0.1599434316158294,-3341.360595703125,304.1427307128906,0.8356317281723022,0.2343976497650146,0.2117602229118347,292.7818603515625,297.1499938964844,293.1499938964844,0.0587239898741245,-1624.917236328125,304.12060546875,0.6463185548782349,0.1089032366871833,0.1031542271375656,293.0957336425781,297.1499938964844,293.1499938964844,0.24114590883255,-3603.0439453125,304.13934326171875,0.9355445504188538,0.3259973227977752,0.2284037768840789,293.0433044433594,297.1499938964844,293.1499938964844,0.3139087855815887,-6011.5166015625,304.1308898925781,0.9990000128746032,0.505547046661377,0.3813337683677673,293.0794372558594,297.1499938964844,293.1499938964844,0.00453209457919,-1696.9052734375,297.1341552734375,0.4893460273742676,0.050000000745058,0.2322411686182022,291.0901794433594,291.1499938964844,256.5128173828125,255.6250762939453,279.1259155273437,293.0794677734375,291.08477783203125,1.0,0.2882798612117767,0.5916153788566589,0.5916153788566589,1.0,1.0,-1.388444900512695,0.5301584005355835,0.8582865595817566,0.2009339034557342,0.0,0.0,0.9124733209609984,52.16782760620117,64.0,-88.35542297363281,-16594.376953125,275.22021484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9148864746094,306.4195251464844,278.1499938964844,0.0,18000.0,313.1499938964844,28668.107421875,28800.0,0.0,0.0,0.3723599314689636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5894473791122437,1.5894691944122314,-2.182447315135505e-05,0.0,0.0003778980171773,0.0,0.0,460.3112487792969,0.0,0.0,0.0,0.8771390318870544,4.0,0.0,1.0
499080,293.1096496582031,297.1499938964844,293.1499938964844,0.1599434316158294,-3341.360595703125,304.1427307128906,0.8356317281723022,0.2343976497650146,0.2117602229118347,292.7818603515625,297.1499938964844,293.1499938964844,0.0587239898741245,-1624.917236328125,304.12060546875,0.6463185548782349,0.1089032366871833,0.1031542271375656,293.0957336425781,297.1499938964844,293.1499938964844,0.24114590883255,-3603.0439453125,304.13934326171875,0.9355445504188538,0.3259973227977752,0.2284037768840789,293.0433044433594,297.1499938964844,293.1499938964844,0.3139087855815887,-6011.5166015625,304.1308898925781,0.9990000128746032,0.505547046661377,0.3813337683677673,293.0794372558594,297.1499938964844,293.1499938964844,0.00453209457919,-1696.9052734375,297.1341552734375,0.4893460273742676,0.050000000745058,0.2322411686182022,291.0901794433594,291.1499938964844,256.5128173828125,255.6250762939453,279.1259155273437,293.0794677734375,291.08477783203125,1.0,0.2882798612117767,0.5916153788566589,0.5916153788566589,1.0,1.0,-1.388444900512695,0.5301584005355835,0.8582865595817566,0.2009339034557342,0.0,0.0,0.9124733209609984,52.16782760620117,64.0,-88.35542297363281,-16594.376953125,275.22021484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9148864746094,306.4195251464844,278.1499938964844,0.0,18000.0,313.1499938964844,28668.107421875,28800.0,0.0,0.0,0.3723599314689636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5894473791122437,1.5894691944122314,-2.182447315135505e-05,0.0,0.0003778980171773,0.0,0.0,460.3112487792969,0.0,0.0,0.0,0.8771390318870544,4.0,0.0,1.0
499140,293.1094970703125,297.1499938964844,293.1499938964844,0.1617389172315597,-3372.359130859375,304.14215087890625,0.8312651515007019,0.2354502379894256,0.2127689570188522,292.7977600097656,297.1499938964844,293.1499938964844,0.064215749502182,-1726.071044921875,304.1212463378906,0.6537001729011536,0.1150039359927177,0.1090745404362678,293.0956420898437,297.1499938964844,293.1499938964844,0.2437958270311355,-3635.29833984375,304.13848876953125,0.9293488264083862,0.3273882567882538,0.2294226586818695,293.0572814941406,297.1499938964844,293.1499938964844,0.3238272070884704,-6165.66162109375,304.12078857421875,0.9990000128746032,0.5054307579994202,0.389644593000412,293.0790100097656,297.1499938964844,293.1499938964844,0.0045714504085481,-1714.2889404296875,297.12811279296875,0.4857904314994812,0.050000000745058,0.2325611412525177,291.03076171875,291.1499938964844,256.4564208984375,255.57388305664065,279.1253356933594,293.0790405273437,291.0258178710937,1.0,0.2930665612220764,0.5891181826591492,0.5891181826591492,1.0,1.0,-1.4083460569381714,0.5369391441345215,0.8714069128036499,0.2035388350486755,0.0,0.0,0.9323905110359192,54.20989990234375,67.0,-83.44275665283203,-16759.091796875,288.513427734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8324890136719,306.35260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,28480.109375,29880.0,0.0,0.0,0.3742795586585998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6153669357299805,1.6153892278671265,-2.2286381863523275e-05,0.0,0.0003798461693804,0.0,0.0,479.4559020996094,0.0,0.0,0.0,0.9045153260231018,4.0,0.0,1.0
499200,293.1094970703125,297.1499938964844,293.1499938964844,0.1617389172315597,-3372.359130859375,304.14215087890625,0.8312651515007019,0.2354502379894256,0.2127689570188522,292.7977600097656,297.1499938964844,293.1499938964844,0.064215749502182,-1726.071044921875,304.1212463378906,0.6537001729011536,0.1150039359927177,0.1090745404362678,293.0956420898437,297.1499938964844,293.1499938964844,0.2437958270311355,-3635.29833984375,304.13848876953125,0.9293488264083862,0.3273882567882538,0.2294226586818695,293.0572814941406,297.1499938964844,293.1499938964844,0.3238272070884704,-6165.66162109375,304.12078857421875,0.9990000128746032,0.5054307579994202,0.389644593000412,293.0790100097656,297.1499938964844,293.1499938964844,0.0045714504085481,-1714.2889404296875,297.12811279296875,0.4857904314994812,0.050000000745058,0.2325611412525177,291.03076171875,291.1499938964844,256.4564208984375,255.57388305664065,279.1253356933594,293.0790405273437,291.0258178710937,1.0,0.2930665612220764,0.5891181826591492,0.5891181826591492,1.0,1.0,-1.4083460569381714,0.5369391441345215,0.8714069128036499,0.2035388350486755,0.0,0.0,0.9323905110359192,54.20989990234375,67.0,-83.44275665283203,-16759.091796875,288.513427734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8324890136719,306.35260009765625,278.1499938964844,0.0,18000.0,313.1499938964844,28480.109375,29880.0,0.0,0.0,0.3742795586585998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6153669357299805,1.6153892278671265,-2.2286381863523275e-05,0.0,0.0003798461693804,0.0,0.0,479.4559020996094,0.0,0.0,0.0,0.9045153260231018,4.0,0.0,1.0
499260,293.1094055175781,297.1499938964844,293.1499938964844,0.1632852256298065,-3398.712646484375,304.1422119140625,0.8264360427856445,0.2364914864301681,0.2137769609689712,292.8135070800781,297.1499938964844,293.1499938964844,0.0692367702722549,-1820.2789306640625,304.1224670410156,0.6596031188964844,0.1207354739308357,0.1146655678749084,293.0956726074219,297.1499938964844,293.1499938964844,0.24606753885746,-3662.5703125,304.1385498046875,0.9224740266799928,0.3287623524665832,0.2304375618696212,293.0770874023437,297.1499938964844,293.1499938964844,0.3344165086746216,-6327.70703125,304.1129150390625,0.9990000128746032,0.503776490688324,0.3989018201828003,293.0788269042969,297.1499938964844,293.1499938964844,0.0046080914326012,-1729.5487060546875,297.1318054199219,0.4818335771560669,0.050000000745058,0.2329257279634475,290.9901733398437,291.1499938964844,256.40069580078125,255.52325439453125,279.12506103515625,293.0788269042969,290.9861755371094,1.0,0.2981934249401092,0.5866090059280396,0.5866090059280396,1.0,1.0,-1.4290361404418943,0.5440041422843933,0.8850319981575012,0.2062727808952331,0.0,0.0,0.9564836025238036,56.50946807861328,70.0,-64.7667465209961,-16972.734375,303.1116638183594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7068176269531,306.2870788574219,278.1499938964844,0.0,18000.0,313.1499938964844,29352.30859375,29880.0,0.0,0.0,0.3770473897457123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6766895055770874,1.676713228225708,-2.370952643104829e-05,0.0,0.0003826551837846,0.0,0.0,531.5833129882812,0.0,0.0,0.0,0.9209286570549012,4.0,0.0,1.0
499320,293.1094055175781,297.1499938964844,293.1499938964844,0.1632852256298065,-3398.712646484375,304.1422119140625,0.8264360427856445,0.2364914864301681,0.2137769609689712,292.8135070800781,297.1499938964844,293.1499938964844,0.0692367702722549,-1820.2789306640625,304.1224670410156,0.6596031188964844,0.1207354739308357,0.1146655678749084,293.0956726074219,297.1499938964844,293.1499938964844,0.24606753885746,-3662.5703125,304.1385498046875,0.9224740266799928,0.3287623524665832,0.2304375618696212,293.0770874023437,297.1499938964844,293.1499938964844,0.3344165086746216,-6327.70703125,304.1129150390625,0.9990000128746032,0.503776490688324,0.3989018201828003,293.0788269042969,297.1499938964844,293.1499938964844,0.0046080914326012,-1729.5487060546875,297.1318054199219,0.4818335771560669,0.050000000745058,0.2329257279634475,290.9901733398437,291.1499938964844,256.40069580078125,255.52325439453125,279.12506103515625,293.0788269042969,290.9861755371094,1.0,0.2981934249401092,0.5866090059280396,0.5866090059280396,1.0,1.0,-1.4290361404418943,0.5440041422843933,0.8850319981575012,0.2062727808952331,0.0,0.0,0.9564836025238036,56.50946807861328,70.0,-64.7667465209961,-16972.734375,303.1116638183594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7068176269531,306.2870788574219,278.1499938964844,0.0,18000.0,313.1499938964844,29352.30859375,29880.0,0.0,0.0,0.3770473897457123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6766895055770874,1.676713228225708,-2.370952643104829e-05,0.0,0.0003826551837846,0.0,0.0,531.5833129882812,0.0,0.0,0.0,0.9209286570549012,4.0,0.0,1.0
499380,293.1094055175781,297.1499938964844,293.1499938964844,0.165002554655075,-3428.10205078125,304.1419372558594,0.8213112950325012,0.2375248521566391,0.2147839516401291,292.8294372558594,297.1499938964844,293.1499938964844,0.0739575177431106,-1910.60009765625,304.123779296875,0.6640952825546265,0.126033067703247,0.1198703497648239,293.0957336425781,297.1499938964844,293.1499938964844,0.2485931664705276,-3693.018310546875,304.1381530761719,0.9152885675430298,0.3301248252391815,0.2314483821392059,293.10174560546875,297.1499938964844,293.1499938964844,0.3462948203086853,-6507.74951171875,304.1054992675781,0.9990000128746032,0.5006354451179504,0.4088677763938904,293.0787353515625,297.1499938964844,293.1499938964844,0.0046471147798001,-1746.3887939453125,297.1296691894531,0.4774836897850036,0.050000000745058,0.2333278506994247,290.9385986328125,291.1499938964844,256.3457946777344,255.4732666015625,279.1250305175781,293.0787353515625,290.93408203125,1.0,0.3035562634468078,0.5841089487075806,0.5841089487075806,1.0,1.0,-1.4501527547836304,0.5512146353721619,0.8989381194114685,0.2090667635202407,0.0,0.0,0.9880530834197998,59.02295684814453,73.0,-70.97590637207031,-17139.126953125,318.80426025390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5655212402344,306.1817932128906,278.1499938964844,0.0,18000.0,313.1499938964844,29389.9140625,29880.0,0.0,0.0,0.3805153667926788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7187079191207886,1.718732476234436,-2.4584387574577704e-05,0.0,0.0003861747391056,0.0,0.0,567.4427490234375,0.0,0.0,0.0,0.9411783814430236,4.0,0.0,1.0
499440,293.1094055175781,297.1499938964844,293.1499938964844,0.165002554655075,-3428.10205078125,304.1419372558594,0.8213112950325012,0.2375248521566391,0.2147839516401291,292.8294372558594,297.1499938964844,293.1499938964844,0.0739575177431106,-1910.60009765625,304.123779296875,0.6640952825546265,0.126033067703247,0.1198703497648239,293.0957336425781,297.1499938964844,293.1499938964844,0.2485931664705276,-3693.018310546875,304.1381530761719,0.9152885675430298,0.3301248252391815,0.2314483821392059,293.10174560546875,297.1499938964844,293.1499938964844,0.3462948203086853,-6507.74951171875,304.1054992675781,0.9990000128746032,0.5006354451179504,0.4088677763938904,293.0787353515625,297.1499938964844,293.1499938964844,0.0046471147798001,-1746.3887939453125,297.1296691894531,0.4774836897850036,0.050000000745058,0.2333278506994247,290.9385986328125,291.1499938964844,256.3457946777344,255.4732666015625,279.1250305175781,293.0787353515625,290.93408203125,1.0,0.3035562634468078,0.5841089487075806,0.5841089487075806,1.0,1.0,-1.4501527547836304,0.5512146353721619,0.8989381194114685,0.2090667635202407,0.0,0.0,0.9880530834197998,59.02295684814453,73.0,-70.97590637207031,-17139.126953125,318.80426025390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5655212402344,306.1817932128906,278.1499938964844,0.0,18000.0,313.1499938964844,29389.9140625,29880.0,0.0,0.0,0.3805153667926788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7187079191207886,1.718732476234436,-2.4584387574577704e-05,0.0,0.0003861747391056,0.0,0.0,567.4427490234375,0.0,0.0,0.0,0.9411783814430236,4.0,0.0,1.0
499500,293.1094055175781,297.1499938964844,293.1499938964844,0.1658888608217239,-3443.257568359375,304.14178466796875,0.8186717629432678,0.2380392998456955,0.215287908911705,292.83758544921875,297.1499938964844,293.1499938964844,0.0761782154440879,-1953.582275390625,304.12451171875,0.665826141834259,0.1284945607185363,0.1223054081201553,293.0957946777344,297.1499938964844,293.1499938964844,0.2498973757028579,-3708.7236328125,304.137939453125,0.9116925001144408,0.3308033049106598,0.2319536954164505,293.1156005859375,297.1499938964844,293.1499938964844,0.3525906503200531,-6602.4052734375,304.1021423339844,0.9990000128746032,0.4985237717628479,0.4140558242797851,293.07861328125,297.1499938964844,293.1499938964844,0.004667586646974,-1755.247314453125,297.1279602050781,0.4751446545124054,0.050000000745058,0.2335411161184311,290.9111633300781,291.1499938964844,256.3186950683594,255.44854736328125,279.12518310546875,293.078857421875,290.90655517578125,1.0,0.3062986135482788,0.5828763246536255,0.5828763246536255,1.0,1.0,-1.4607716798782349,0.5548398494720459,0.9059317708015442,0.2104710191488266,0.0,0.0,1.0,60.348365783691406,73.0,-73.65669250488281,-17220.6640625,326.9999084472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4938659667969,306.1276550292969,278.1499938964844,0.0,18000.0,313.1499938964844,29412.75,30960.0,0.0,0.0,0.3824736773967743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7396265268325806,1.7396515607833862,-2.5028859454323538e-05,0.0,0.0003881621814798,0.0,0.0,585.9300537109375,0.0,0.0,0.0,0.9660502672195436,4.0,0.0,1.0
499560,293.1094055175781,297.1499938964844,293.1499938964844,0.1666887551546096,-3456.826171875,304.141845703125,0.8159922361373901,0.2385515570640564,0.2157917320728302,292.84576416015625,297.1499938964844,293.1499938964844,0.0782564654946327,-1993.9560546875,304.1253662109375,0.6672402024269104,0.1308435946702957,0.1246261224150657,293.0958251953125,297.1499938964844,293.1499938964844,0.2510713040828705,-3722.739990234375,304.13800048828125,0.9081540107727052,0.3314789831638336,0.2324586063623428,293.13037109375,297.1499938964844,293.1499938964844,0.3588728606700897,-6696.1416015625,304.0994567871094,0.9990000128746032,0.4960614740848541,0.4193497598171234,293.0784606933594,297.1499938964844,293.1499938964844,0.0046880166046321,-1763.685546875,297.1295166015625,0.472681313753128,0.050000000745058,0.2337615340948104,290.8894348144531,291.1499938964844,256.29180908203125,255.42404174804688,279.1257629394531,293.08135986328125,290.8860168457031,1.0,0.3090686500072479,0.5817071199417114,0.5817071199417114,1.0,1.0,-1.471388339996338,0.5585012435913086,0.9128870964050292,0.2119109034538269,0.0,0.0,1.0,61.71342468261719,76.0,-65.82990264892578,-17323.048828125,335.39794921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4188232421875,306.0843811035156,278.1499938964844,0.0,18000.0,313.1499938964844,30417.484375,30960.0,0.0,0.0,0.3846113681793213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7736726999282837,1.7736986875534058,-2.5982435545302e-05,0.0,0.0003903316392097,0.0,0.0,620.435791015625,0.0,0.0,0.0,0.9690797924995422,4.0,0.0,1.0
499620,293.10943603515625,297.1499938964844,293.1499938964844,0.1686044782400131,-3489.638427734375,304.141357421875,0.8105359077453613,0.2395715713500976,0.2167976945638656,292.8620910644531,297.1499938964844,293.1499938964844,0.0823197439312934,-2073.8134765625,304.1268005371094,0.6693108081817627,0.1352429687976837,0.1289778649806976,293.0959777832031,297.1499938964844,293.1499938964844,0.253894180059433,-3756.784912109375,304.13726806640625,0.901418387889862,0.3328248560428619,0.2334659695625305,293.16094970703125,297.1499938964844,293.1499938964844,0.3725359439849853,-6899.09912109375,304.093505859375,0.9990000128746032,0.4903640449047088,0.4301619529724121,293.0780639648437,297.1499938964844,293.1499938964844,0.0047306157648563,-1782.61181640625,297.12255859375,0.4673257172107696,0.050000000745058,0.2342204302549362,290.8262023925781,291.1499938964844,256.2388610839844,255.37570190429688,279.12750244140625,293.0911560058594,290.8201599121094,1.0,0.3146620988845825,0.5795378088951111,0.5795378088951111,1.0,1.0,-1.4925602674484253,0.5658946633338928,0.9266656041145324,0.214870199561119,0.0,0.0,1.0,64.54364776611328,64.0,-88.28096008300781,-17434.583984375,352.736572265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2884826660156,305.9554443359375,278.1499938964844,0.0,18000.0,313.1499938964844,30835.033203125,30960.0,0.0,0.0,0.3891118764877319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.786015868186951,1.7860422134399414,-2.6343675926909785e-05,0.0,0.0003948990779463,0.0,0.0,633.45263671875,0.0,0.0,0.0,0.975167453289032,4.0,0.0,1.0
499680,293.10943603515625,297.1499938964844,293.1499938964844,0.1686044782400131,-3489.638427734375,304.141357421875,0.8105359077453613,0.2395715713500976,0.2167976945638656,292.8620910644531,297.1499938964844,293.1499938964844,0.0823197439312934,-2073.8134765625,304.1268005371094,0.6693108081817627,0.1352429687976837,0.1289778649806976,293.0959777832031,297.1499938964844,293.1499938964844,0.253894180059433,-3756.784912109375,304.13726806640625,0.901418387889862,0.3328248560428619,0.2334659695625305,293.16094970703125,297.1499938964844,293.1499938964844,0.3725359439849853,-6899.09912109375,304.093505859375,0.9990000128746032,0.4903640449047088,0.4301619529724121,293.0780639648437,297.1499938964844,293.1499938964844,0.0047306157648563,-1782.61181640625,297.12255859375,0.4673257172107696,0.050000000745058,0.2342204302549362,290.8262023925781,291.1499938964844,256.2388610839844,255.37570190429688,279.12750244140625,293.0911560058594,290.8201599121094,1.0,0.3146620988845825,0.5795378088951111,0.5795378088951111,1.0,1.0,-1.4925602674484253,0.5658946633338928,0.9266656041145324,0.214870199561119,0.0,0.0,1.0,64.54364776611328,64.0,-88.28096008300781,-17434.583984375,352.736572265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2884826660156,305.9554443359375,278.1499938964844,0.0,18000.0,313.1499938964844,30835.033203125,30960.0,0.0,0.0,0.3891118764877319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.786015868186951,1.7860422134399414,-2.6343675926909785e-05,0.0,0.0003948990779463,0.0,0.0,633.45263671875,0.0,0.0,0.0,0.975167453289032,4.0,0.0,1.0
499740,293.1092224121094,297.1499938964844,293.1499938964844,0.1704427599906921,-3520.9765625,304.1412048339844,0.812686562538147,0.2406450062990188,0.2177278846502304,292.87774658203125,297.1499938964844,293.1499938964844,0.0860315486788749,-2147.2587890625,304.1283569335937,0.6773484349250793,0.1393594294786453,0.1329074501991272,293.0958251953125,297.1499938964844,293.1499938964844,0.2566329836845398,-3789.606201171875,304.1369934082031,0.9038780331611632,0.3342193961143493,0.2344128787517547,293.1822509765625,297.1499938964844,293.1499938964844,0.3740630745887756,-6913.875,304.1104431152344,0.9990000128746032,0.4857190549373626,0.4285056591033935,293.077392578125,297.1499938964844,293.1499938964844,0.0047659585252404,-1798.8167724609375,297.1165466308594,0.4681792259216308,0.050000000745058,0.2341489195823669,290.7625427246094,291.1499938964844,256.1871032714844,255.32833862304688,279.1337890625,293.1021423339844,290.7588806152344,1.0,0.314395010471344,0.5782256126403809,0.5782256126403809,1.0,1.0,-1.497469425201416,0.5669572949409485,0.9305121302604676,0.2149883657693863,0.0,0.0,1.0,64.25367736816406,52.0,-79.52082824707031,-17429.158203125,354.405029296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2123718261719,305.883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,30931.4375,32040.0,0.0,0.0,0.3934982717037201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7888060808181765,1.788832426071167,-2.642604704305996e-05,0.0,0.0003993507416453,0.0,0.0,636.4260864257812,0.0,0.0,0.0,0.9915494322776794,4.0,0.0,1.0
499800,293.1092224121094,297.1499938964844,293.1499938964844,0.1704427599906921,-3520.9765625,304.1412048339844,0.812686562538147,0.2406450062990188,0.2177278846502304,292.87774658203125,297.1499938964844,293.1499938964844,0.0860315486788749,-2147.2587890625,304.1283569335937,0.6773484349250793,0.1393594294786453,0.1329074501991272,293.0958251953125,297.1499938964844,293.1499938964844,0.2566329836845398,-3789.606201171875,304.1369934082031,0.9038780331611632,0.3342193961143493,0.2344128787517547,293.1822509765625,297.1499938964844,293.1499938964844,0.3740630745887756,-6913.875,304.1104431152344,0.9990000128746032,0.4857190549373626,0.4285056591033935,293.077392578125,297.1499938964844,293.1499938964844,0.0047659585252404,-1798.8167724609375,297.1165466308594,0.4681792259216308,0.050000000745058,0.2341489195823669,290.7625427246094,291.1499938964844,256.1871032714844,255.32833862304688,279.1337890625,293.1021423339844,290.7588806152344,1.0,0.314395010471344,0.5782256126403809,0.5782256126403809,1.0,1.0,-1.497469425201416,0.5669572949409485,0.9305121302604676,0.2149883657693863,0.0,0.0,1.0,64.25367736816406,52.0,-79.52082824707031,-17429.158203125,354.405029296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2123718261719,305.883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,30931.4375,32040.0,0.0,0.0,0.3934982717037201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7888060808181765,1.788832426071167,-2.642604704305996e-05,0.0,0.0003993507416453,0.0,0.0,636.4260864257812,0.0,0.0,0.0,0.9915494322776794,4.0,0.0,1.0
499860,293.1087951660156,297.1499938964844,293.1499938964844,0.1714611053466797,-3537.558349609375,304.1424560546875,0.821425199508667,0.2417648881673813,0.2186167985200882,292.8916320800781,297.1499938964844,293.1499938964844,0.0891793146729469,-2208.988037109375,304.1303100585937,0.6913100481033325,0.1434387564659118,0.1366360485553741,293.0955810546875,297.1499938964844,293.1499938964844,0.2581383883953094,-3806.77978515625,304.13885498046875,0.9150570034980774,0.3356432616710663,0.235317587852478,293.1790771484375,297.1499938964844,293.1499938964844,0.3625681698322296,-6731.81201171875,304.1430358886719,0.9990000128746032,0.4854941368103027,0.4159794151782989,293.0765380859375,297.1499938964844,293.1499938964844,0.0047822291962802,-1804.73779296875,297.14019775390625,0.4742587208747864,0.050000000745058,0.2336197644472122,290.7533569335937,291.1499938964844,256.1365966796875,255.2820587158203,279.1392822265625,293.1020202636719,290.7540283203125,1.0,0.3097845315933227,0.5774411559104919,0.5774411559104919,1.0,1.0,-1.4884319305419922,0.5625260472297668,0.92590594291687,0.2124262154102325,0.0,0.0,1.0,61.26476287841797,40.0,-20.616567611694336,-17404.3125,342.4123229980469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2108154296875,305.9209289550781,278.1499938964844,0.0,18000.0,313.1499938964844,31903.19921875,32040.0,0.0,0.0,0.3972956240177154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8166879415512085,1.816715121269226,-2.7256264729658145e-05,0.0,0.000403204554459,0.0,0.0,666.6522216796875,0.0,0.0,0.0,0.9919254183769226,4.0,0.0,1.0
499920,293.1087951660156,297.1499938964844,293.1499938964844,0.1714611053466797,-3537.558349609375,304.1424560546875,0.821425199508667,0.2417648881673813,0.2186167985200882,292.8916320800781,297.1499938964844,293.1499938964844,0.0891793146729469,-2208.988037109375,304.1303100585937,0.6913100481033325,0.1434387564659118,0.1366360485553741,293.0955810546875,297.1499938964844,293.1499938964844,0.2581383883953094,-3806.77978515625,304.13885498046875,0.9150570034980774,0.3356432616710663,0.235317587852478,293.1790771484375,297.1499938964844,293.1499938964844,0.3625681698322296,-6731.81201171875,304.1430358886719,0.9990000128746032,0.4854941368103027,0.4159794151782989,293.0765380859375,297.1499938964844,293.1499938964844,0.0047822291962802,-1804.73779296875,297.14019775390625,0.4742587208747864,0.050000000745058,0.2336197644472122,290.7533569335937,291.1499938964844,256.1365966796875,255.2820587158203,279.1392822265625,293.1020202636719,290.7540283203125,1.0,0.3097845315933227,0.5774411559104919,0.5774411559104919,1.0,1.0,-1.4884319305419922,0.5625260472297668,0.92590594291687,0.2124262154102325,0.0,0.0,1.0,61.26476287841797,40.0,-20.616567611694336,-17404.3125,342.4123229980469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2108154296875,305.9209289550781,278.1499938964844,0.0,18000.0,313.1499938964844,31903.19921875,32040.0,0.0,0.0,0.3972956240177154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8166879415512085,1.816715121269226,-2.7256264729658145e-05,0.0,0.000403204554459,0.0,0.0,666.6522216796875,0.0,0.0,0.0,0.9919254183769226,4.0,0.0,1.0
499980,293.1082763671875,297.1499938964844,293.1499938964844,0.1718903481960296,-3543.69970703125,304.1442565917969,0.8358169794082642,0.2429146021604538,0.2194700539112091,292.90264892578125,297.1499938964844,293.1499938964844,0.0921096950769424,-2265.949951171875,304.1319885253906,0.7109869122505188,0.1477466076612472,0.1404648125171661,293.0953063964844,297.1499938964844,293.1499938964844,0.258743554353714,-3812.771240234375,304.1415710449219,0.9349780678749084,0.3370789289474487,0.236181691288948,293.14971923828125,297.1499938964844,293.1499938964844,0.3407872915267944,-6395.14453125,304.1817626953125,0.9990000128746032,0.4906535148620605,0.3949374258518219,293.07537841796875,297.1499938964844,293.1499938964844,0.0047841779887676,-1803.170166015625,297.1849365234375,0.48353111743927,0.050000000745058,0.2327664643526077,290.7824401855469,291.1499938964844,256.0875244140625,255.23696899414065,279.1434936523437,293.0895080566406,290.7867126464844,1.0,0.3017399609088897,0.5770044326782227,0.5770044326782227,1.0,1.0,-1.4688098430633545,0.5538913011550903,0.9149185419082642,0.2078451514244079,0.0,0.0,1.0,56.35673141479492,43.0,35.43227767944336,-17304.00390625,320.7870483398437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2987976074219,306.0259094238281,278.1499938964844,0.0,18000.0,313.1499938964844,32009.55859375,32040.0,0.0,0.0,0.4000241160392761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197135925292969,1.819740891456604,-2.734713052632287e-05,0.0,0.000405973609304,0.0,0.0,669.98876953125,0.0,0.0,0.0,0.9934229254722596,4.0,0.0,1.0
500040,293.1082763671875,297.1499938964844,293.1499938964844,0.1718903481960296,-3543.69970703125,304.1442565917969,0.8358169794082642,0.2429146021604538,0.2194700539112091,292.90264892578125,297.1499938964844,293.1499938964844,0.0921096950769424,-2265.949951171875,304.1319885253906,0.7109869122505188,0.1477466076612472,0.1404648125171661,293.0953063964844,297.1499938964844,293.1499938964844,0.258743554353714,-3812.771240234375,304.1415710449219,0.9349780678749084,0.3370789289474487,0.236181691288948,293.14971923828125,297.1499938964844,293.1499938964844,0.3407872915267944,-6395.14453125,304.1817626953125,0.9990000128746032,0.4906535148620605,0.3949374258518219,293.07537841796875,297.1499938964844,293.1499938964844,0.0047841779887676,-1803.170166015625,297.1849365234375,0.48353111743927,0.050000000745058,0.2327664643526077,290.7824401855469,291.1499938964844,256.0875244140625,255.23696899414065,279.1434936523437,293.0895080566406,290.7867126464844,1.0,0.3017399609088897,0.5770044326782227,0.5770044326782227,1.0,1.0,-1.4688098430633545,0.5538913011550903,0.9149185419082642,0.2078451514244079,0.0,0.0,1.0,56.35673141479492,43.0,35.43227767944336,-17304.00390625,320.7870483398437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2987976074219,306.0259094238281,278.1499938964844,0.0,18000.0,313.1499938964844,32009.55859375,32040.0,0.0,0.0,0.4000241160392761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197135925292969,1.819740891456604,-2.734713052632287e-05,0.0,0.000405973609304,0.0,0.0,669.98876953125,0.0,0.0,0.0,0.9934229254722596,4.0,0.0,1.0
500100,293.10809326171875,297.1499938964844,293.1499938964844,0.171903058886528,-3543.18798828125,304.1452941894531,0.8420701026916504,0.2434785068035125,0.2199170589447021,292.9072265625,297.1499938964844,293.1499938964844,0.0935381948947906,-2293.48388671875,304.1326599121094,0.7193851470947266,0.1499774903059005,0.1424858719110489,293.0952453613281,297.1499938964844,293.1499938964844,0.2587231397628784,-3811.777587890625,304.1431579589844,0.94345223903656,0.3377809822559356,0.2366255521774292,293.1271057128906,297.1499938964844,293.1499938964844,0.3312498331069946,-6249.10888671875,304.19317626953125,0.9990000128746032,0.4950936138629913,0.3864707052707672,293.07476806640625,297.1499938964844,293.1499938964844,0.0047837812453508,-1800.9664306640625,297.21533203125,0.4871428608894348,0.050000000745058,0.2324356883764267,290.8121032714844,291.1499938964844,256.0635681152344,255.21490478515625,279.1435241699219,293.0820617675781,290.8174133300781,1.0,0.299010694026947,0.5766866207122803,0.5766866207122803,1.0,1.0,-1.4617375135421753,0.5506975054740906,0.9110400080680848,0.2060153037309646,0.0,0.0,1.0,54.46245574951172,43.0,60.13610458374024,-17291.11328125,312.8109436035156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3710327148437,306.1005249023437,278.1499938964844,0.0,18000.0,313.1499938964844,32025.576171875,33120.0,0.0,0.0,0.4009337127208709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201688528060915,1.8201961517333984,-2.736081660259515e-05,0.0,0.0004068967537023,0.0,0.0,670.49169921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
500160,293.1080017089844,297.1499938964844,293.1499938964844,0.1718156635761261,-3540.921142578125,304.14630126953125,0.8471635580062866,0.2440288960933685,0.2203661054372787,292.9114685058594,297.1499938964844,293.1499938964844,0.0949409157037735,-2320.384521484375,304.1332702636719,0.726444661617279,0.1522189527750015,0.1445488780736923,293.09527587890625,297.1499938964844,293.1499938964844,0.2585456967353821,-3808.871826171875,304.14471435546875,0.950099527835846,0.3384687602519989,0.2370698899030685,293.1033630371094,297.1499938964844,293.1499938964844,0.3234577178955078,-6130.2451171875,304.1994323730469,0.9990000128746032,0.5000485777854919,0.3799883425235748,293.07421875,297.1499938964844,293.1499938964844,0.0047837467864155,-1798.4698486328125,297.2489929199219,0.4899239540100097,0.050000000745058,0.2321872413158416,290.84832763671875,291.1499938964844,256.0399780273437,255.1931915283203,279.143310546875,293.07684326171875,290.8548278808594,1.0,0.2969202697277069,0.5763360261917114,0.5763360261917114,1.0,1.0,-1.4572044610977173,0.548532247543335,0.9086722135543824,0.2047490924596786,0.0,0.0,1.0,53.05476379394531,61.0,82.60555267333984,-17319.720703125,307.25537109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44696044921875,306.187255859375,278.1499938964844,0.0,18000.0,313.1499938964844,32438.4296875,33120.0,0.0,0.0,0.4016566872596741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831863522529602,1.8318911790847776,-2.7713535018847324e-05,0.0,0.0004076304903719,0.0,0.0,683.4989013671875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
