time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500220,293.10821533203125,297.1499938964844,293.1499938964844,0.171950101852417,-3542.0146484375,304.14727783203125,0.8451906442642212,0.245046928524971,0.2213369756937027,292.9200744628906,297.1499938964844,293.1499938964844,0.0979050174355506,-2377.5146484375,304.1338806152344,0.7302047610282898,0.1565179526805877,0.1487187147140503,293.0957336425781,297.1499938964844,293.1499938964844,0.2586167752742767,-3808.648193359375,304.14630126953125,0.9473863840103148,0.3397664725780487,0.2380161136388778,293.0672912597656,297.1499938964844,293.1499938964844,0.3253684043884277,-6166.78271484375,304.1788330078125,0.9990000128746032,0.5086007714271545,0.3844598531723022,293.0735168457031,297.1499938964844,293.1499938964844,0.0047976914793252,-1799.609375,297.3073425292969,0.4880023002624511,0.050000000745058,0.2323580235242843,290.90533447265625,291.1499938964844,255.99411010742188,255.1508178710937,279.1373291015625,293.07354736328125,290.9081420898437,1.0,0.3004288077354431,0.5748010873794556,0.5748010873794556,1.0,1.0,-1.4700685739517212,0.5528686046600342,0.917199969291687,0.2062222510576248,0.0,0.0,1.0,54.18940353393555,79.0,68.65282440185547,-17506.10546875,315.9559936523437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5800476074219,306.2962951660156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.4028525650501251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004088441492058,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
500280,293.10821533203125,297.1499938964844,293.1499938964844,0.171950101852417,-3542.0146484375,304.14727783203125,0.8451906442642212,0.245046928524971,0.2213369756937027,292.9200744628906,297.1499938964844,293.1499938964844,0.0979050174355506,-2377.5146484375,304.1338806152344,0.7302047610282898,0.1565179526805877,0.1487187147140503,293.0957336425781,297.1499938964844,293.1499938964844,0.2586167752742767,-3808.648193359375,304.14630126953125,0.9473863840103148,0.3397664725780487,0.2380161136388778,293.0672912597656,297.1499938964844,293.1499938964844,0.3253684043884277,-6166.78271484375,304.1788330078125,0.9990000128746032,0.5086007714271545,0.3844598531723022,293.0735168457031,297.1499938964844,293.1499938964844,0.0047976914793252,-1799.609375,297.3073425292969,0.4880023002624511,0.050000000745058,0.2323580235242843,290.90533447265625,291.1499938964844,255.99411010742188,255.1508178710937,279.1373291015625,293.07354736328125,290.9081420898437,1.0,0.3004288077354431,0.5748010873794556,0.5748010873794556,1.0,1.0,-1.4700685739517212,0.5528686046600342,0.917199969291687,0.2062222510576248,0.0,0.0,1.0,54.18940353393555,79.0,68.65282440185547,-17506.10546875,315.9559936523437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5800476074219,306.2962951660156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.4028525650501251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004088441492058,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
500340,293.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1466064453125,0.8326451182365417,0.0,0.2223541140556335,292.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,304.1338806152344,0.7243928909301758,0.0,0.1526750028133392,293.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1453857421875,0.930145502090454,0.0,0.2390087097883224,293.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1363525390625,0.9990000128746032,0.0,0.405033141374588,293.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,297.3389587402344,0.4791735410690307,0.0,0.2331697940826416,290.91094970703125,294.1499938964844,255.9499969482422,255.1099548339844,279.1292724609375,293.073486328125,290.90899658203125,0.0,0.0,0.5723304748535156,0.5723304748535156,1.0,1.0,-1.502894401550293,0.5648629665374756,0.9380314946174622,0.2113000452518463,0.0,0.0,0.0,59.11319351196289,60.0,9.96627140045166,-17806.8984375,343.9418334960937,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6338195800781,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0,0.0,0.0,683.4763793945312,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1466064453125,0.8326451182365417,0.0,0.2223541140556335,292.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,304.1338806152344,0.7243928909301758,0.0,0.1526750028133392,293.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1453857421875,0.930145502090454,0.0,0.2390087097883224,293.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1363525390625,0.9990000128746032,0.0,0.405033141374588,293.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,297.3389587402344,0.4791735410690307,0.0,0.2331697940826416,290.91094970703125,294.1499938964844,255.9499969482422,255.1099548339844,279.1292724609375,293.073486328125,290.90899658203125,0.0,0.0,0.5723304748535156,0.5723304748535156,1.0,1.0,-1.502894401550293,0.5648629665374756,0.9380314946174622,0.2113000452518463,0.0,0.0,0.0,59.11319351196289,60.0,9.96627140045166,-17806.8984375,343.9418334960937,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6338195800781,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0,0.0,0.0,683.4763793945312,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5919189453125,0.0,0.0,0.000911927956622,292.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.39276123046875,0.0,0.0,0.0006629364215768,292.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16064453125,0.0,0.0,0.0009519076556898,292.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0068359375,0.0,0.0,0.0018766627181321,292.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7117614746094,0.0,0.0,0.0013418096350505,290.9464111328125,294.1499938964844,255.910400390625,255.07302856445312,272.1000366210937,277.0792236328125,290.919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0068958648480474,2.4820097976885336e-08,0.0068958401679992,-0.0582590065896511,0.0,0.0,0.0,-0.0461895279586315,60.0,-365.5679931640625,-0.0,-3.2411780921393074e-06,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0939682803876119e-17,-1.0940682038056085e-17,9.985454349740398e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5919189453125,0.0,0.0,0.000911927956622,292.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.39276123046875,0.0,0.0,0.0006629364215768,292.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16064453125,0.0,0.0,0.0009519076556898,292.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0068359375,0.0,0.0,0.0018766627181321,292.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7117614746094,0.0,0.0,0.0013418096350505,290.9464111328125,294.1499938964844,255.910400390625,255.07302856445312,272.1000366210937,277.0792236328125,290.919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0068958648480474,2.4820097976885336e-08,0.0068958401679992,-0.0582590065896511,0.0,0.0,0.0,-0.0461895279586315,60.0,-365.5679931640625,-0.0,-3.2411780921393074e-06,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0939682803876119e-17,-1.0940682038056085e-17,9.985454349740398e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5563049316406,0.0,0.0,0.0001310783700319,292.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3521423339844,0.0,0.0,0.0001291712978854,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1276550292969,0.0,0.0,0.0001091804588213,291.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.967529296875,0.0,0.0,0.0001653393264859,292.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6839904785156,0.0,0.0,0.0005589902866631,290.9466857910156,294.1499938964844,255.8932037353516,255.0568389892578,271.7082214355469,268.8554992675781,290.9117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013126499252393,2.24435083850949e-08,0.0013126275734975,-0.0575975626707077,0.0,0.0,0.0,-0.0168048180639743,60.0,-182.36083984375,-0.0,-1.1747178518817241e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.521942147147005e-20,-3.697409127054523e-20,1.7546720205074902e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.54425048828125,0.0,0.0,0.000107879503048,292.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3344421386719,0.0,0.0,0.0001133198529714,292.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1186218261719,0.0,0.0,8.413668547291309e-05,291.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9594421386719,0.0,0.0,0.0001144723064498,292.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.66436767578125,0.0,0.0,0.0005358200869522,290.94677734375,294.1499938964844,255.877670288086,255.04209899902344,271.54119873046875,263.71856689453125,290.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011468458687886,2.239982244134353e-08,0.0011468235170468,-0.0576482713222503,0.0,0.0,0.0,-0.0159449018537998,60.0,-84.50621032714844,-0.0,-8.967435860540719e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.838379331730478e-21,-7.059647254841974e-21,2.221267721163104e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5329284667969,0.0,0.0,0.0001071483202395,292.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3175048828125,0.0,0.0,0.0001128251606132,291.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1103515625,0.0,0.0,8.334333688253537e-05,291.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9523010253906,0.0,0.0,0.0001128538933699,292.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.64508056640625,0.0,0.0,0.0005351431318558,290.9468994140625,294.1499938964844,255.86373901367188,255.02877807617188,271.3819580078125,260.605224609375,290.9048156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416655033826,2.2414969436113097e-08,0.0011416430352255,-0.0576930493116378,0.0,0.0,0.0,-0.0159255042672157,60.0,-48.03828430175781,-0.0,-8.886635072258289e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.70962107612707e-21,-7.184583839080159e-21,2.4749629649014805e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.90625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5216979980469,0.0,0.0,0.0001071360093192,292.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3006896972656,0.0,0.0,0.0001128188378061,291.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1021423339844,0.0,0.0,8.332834113389254e-05,291.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9451904296875,0.0,0.0,0.0001128204748965,292.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6259460449219,0.0,0.0,0.0005351534346118,290.9469909667969,294.1499938964844,255.8513641357422,255.01681518554688,271.2243957519531,258.7213439941406,290.9019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415967019274,2.2422316448000856e-08,0.0011415743501856,-0.0577112287282943,0.0,0.0,0.0,-0.0159282889217138,60.0,-34.83958053588867,-0.0,-8.885564994898233e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706310738089724e-21,-7.187888522562536e-21,2.481577986421204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.49951171875,0.0,0.0,0.0001071219303412,292.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2674560546875,0.0,0.0,0.0001128042349591,291.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0858764648437,0.0,0.0,8.331721619470045e-05,291.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9311828613281,0.0,0.0,0.0001128049843828,292.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5881042480469,0.0,0.0,0.0005350856226868,290.9471740722656,294.1499938964844,255.83102416992188,254.99676513671875,270.9136962890625,256.88726806640625,290.89483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.32030868530273,-0.0,-8.883243651780506e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7062024937517525e-21,-7.187994343519806e-21,2.4817922536648364e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.49951171875,0.0,0.0,0.0001071219303412,292.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2674560546875,0.0,0.0,0.0001128042349591,291.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0858764648437,0.0,0.0,8.331721619470045e-05,291.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9311828613281,0.0,0.0,0.0001128049843828,292.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5881042480469,0.0,0.0,0.0005350856226868,290.9471740722656,294.1499938964844,255.83102416992188,254.99676513671875,270.9136962890625,256.88726806640625,290.89483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.32030868530273,-0.0,-8.883243651780506e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7062024937517525e-21,-7.187994343519806e-21,2.4817922536648364e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.47760009765625,0.0,0.0,0.0001070755970431,292.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2346496582031,0.0,0.0,0.0001127554423874,291.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.06982421875,0.0,0.0,8.32811783766374e-05,290.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9173278808594,0.0,0.0,0.0001127561772591,292.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5507507324219,0.0,0.0,0.0005348543054424,290.94732666015625,294.1499938964844,255.8162384033203,254.9815673828125,270.6090087890625,256.2098083496094,290.8856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.464921951293945,-0.0,-8.875542789610338e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.47760009765625,0.0,0.0,0.0001070755970431,292.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2346496582031,0.0,0.0,0.0001127554423874,291.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.06982421875,0.0,0.0,8.32811783766374e-05,290.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9173278808594,0.0,0.0,0.0001127561772591,292.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5507507324219,0.0,0.0,0.0005348543054424,290.94732666015625,294.1499938964844,255.8162384033203,254.9815673828125,270.6090087890625,256.2098083496094,290.8856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.464921951293945,-0.0,-8.875542789610338e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4559936523437,0.0,0.0,0.0001069960708264,291.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20233154296875,0.0,0.0,0.0001126717033912,291.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.05401611328125,0.0,0.0,8.321931818500161e-05,290.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9036865234375,0.0,0.0,0.000112672430987,292.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5139465332031,0.0,0.0,0.0005344572127796,290.94744873046875,294.1499938964844,255.80653381347656,254.97085571289065,270.3104248046875,255.95620727539065,290.8745422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.33989524841309,-0.0,-8.8623465899218e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4559936523437,0.0,0.0,0.0001069960708264,291.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20233154296875,0.0,0.0,0.0001126717033912,291.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.05401611328125,0.0,0.0,8.321931818500161e-05,290.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9036865234375,0.0,0.0,0.000112672430987,292.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5139465332031,0.0,0.0,0.0005344572127796,290.94744873046875,294.1499938964844,255.80653381347656,254.97085571289065,270.3104248046875,255.95620727539065,290.8745422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.33989524841309,-0.0,-8.8623465899218e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4347229003906,0.0,0.0,0.0001068822894012,291.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705017089844,0.0,0.0,0.0001125518901972,291.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0384216308594,0.0,0.0,8.31308207125403e-05,290.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.89019775390625,0.0,0.0,0.000112552603241,292.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4776916503906,0.0,0.0,0.0005338889895938,290.9475402832031,294.1499938964844,255.8014678955078,254.96421813964844,270.0179443359375,255.8591461181641,290.8619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.29800796508789,-0.0,-8.843490206800197e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4347229003906,0.0,0.0,0.0001068822894012,291.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705017089844,0.0,0.0,0.0001125518901972,291.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0384216308594,0.0,0.0,8.31308207125403e-05,290.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.89019775390625,0.0,0.0,0.000112552603241,292.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4776916503906,0.0,0.0,0.0005338889895938,290.9475402832031,294.1499938964844,255.8014678955078,254.96421813964844,270.0179443359375,255.8591461181641,290.8619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.29800796508789,-0.0,-8.843490206800197e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4241943359375,0.0,0.0,0.0001068120400304,291.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1547546386719,0.0,0.0,0.0001124779155361,291.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0307006835937,0.0,0.0,8.307617827085778e-05,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.883544921875,0.0,0.0,0.000112478621304,292.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.45977783203125,0.0,0.0,0.0005335381720215,290.94757080078125,294.1499938964844,255.8005523681641,254.9623107910156,269.8740539550781,255.83628845214844,290.8551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.27793884277344,-0.0,-8.831860753844013e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4137268066406,0.0,0.0,0.0001067325356416,291.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390991210937,0.0,0.0,0.0001123941983678,291.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0230407714844,0.0,0.0,8.301434718305245e-05,290.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8769226074219,0.0,0.0,0.0001123949041357,292.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.44195556640625,0.0,0.0,0.0005331411375664,290.9476013183594,294.1499938964844,255.8006286621093,254.96128845214844,269.731689453125,255.82228088378903,290.8479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790558248758,60.0,-27.255340576171875,-0.0,-8.8187107394333e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.39306640625,0.0,0.0,0.0001065446122083,291.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1081848144531,0.0,0.0,0.0001121963141486,291.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.00787353515625,0.0,0.0,8.286818047054112e-05,290.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86383056640625,0.0,0.0,0.0001121970053645,292.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4067687988281,0.0,0.0,0.0005322025972418,290.9476318359375,294.1499938964844,255.8035430908203,254.961654663086,269.4516296386719,255.80953979492188,290.8330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.20076942443848,-0.0,-8.787667127307942e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.39306640625,0.0,0.0,0.0001065446122083,291.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1081848144531,0.0,0.0,0.0001121963141486,291.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.00787353515625,0.0,0.0,8.286818047054112e-05,290.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86383056640625,0.0,0.0,0.0001121970053645,292.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4067687988281,0.0,0.0,0.0005322025972418,290.9476318359375,294.1499938964844,255.8035430908203,254.961654663086,269.4516296386719,255.80953979492188,290.8330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.20076942443848,-0.0,-8.787667127307942e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3726806640625,0.0,0.0,0.0001063160743797,291.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0777282714844,0.0,0.0,0.0001119556472986,291.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.992919921875,0.0,0.0,8.2690421550069e-05,290.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.85089111328125,0.0,0.0,0.0001119563312386,292.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.37213134765625,0.0,0.0,0.0005310611450113,290.9476013183594,294.1499938964844,255.8097686767578,254.96495056152344,269.1778259277344,255.8078765869141,290.81719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.13289451599121,-0.0,-8.749992019829733e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3726806640625,0.0,0.0,0.0001063160743797,291.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0777282714844,0.0,0.0,0.0001119556472986,291.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.992919921875,0.0,0.0,8.2690421550069e-05,290.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.85089111328125,0.0,0.0,0.0001119563312386,292.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.37213134765625,0.0,0.0,0.0005310611450113,290.9476013183594,294.1499938964844,255.8097686767578,254.96495056152344,269.1778259277344,255.8078765869141,290.81719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.13289451599121,-0.0,-8.749992019829733e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.35260009765625,0.0,0.0,0.0001060445865732,291.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0477600097656,0.0,0.0,0.0001116697676479,291.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.97821044921875,0.0,0.0,8.247925870819017e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8381652832031,0.0,0.0,0.000111670437036,291.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3380126953125,0.0,0.0,0.0005297051393426,290.9475402832031,294.1499938964844,255.8188934326172,254.97076416015625,268.9103088378906,255.8121337890625,290.8006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.05147361755371,-0.0,-8.705345067028247e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.35260009765625,0.0,0.0,0.0001060445865732,291.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0477600097656,0.0,0.0,0.0001116697676479,291.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.97821044921875,0.0,0.0,8.247925870819017e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8381652832031,0.0,0.0,0.000111670437036,291.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3380126953125,0.0,0.0,0.0005297051393426,290.9475402832031,294.1499938964844,255.8188934326172,254.97076416015625,268.9103088378906,255.8121337890625,290.8006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.05147361755371,-0.0,-8.705345067028247e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3328552246094,0.0,0.0,0.0001057283589034,291.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.01824951171875,0.0,0.0,0.0001113367688958,291.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.96368408203125,0.0,0.0,8.223330223700032e-05,290.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8256225585937,0.0,0.0,0.000111337423732,291.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3044128417969,0.0,0.0,0.0005281256744638,290.94744873046875,294.1499938964844,255.8304443359375,254.97872924804688,268.6490783691406,255.82017517089844,290.7835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-26.95643615722656,-0.0,-8.653488237087006e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3328552246094,0.0,0.0,0.0001057283589034,291.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.01824951171875,0.0,0.0,0.0001113367688958,291.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.96368408203125,0.0,0.0,8.223330223700032e-05,290.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8256225585937,0.0,0.0,0.000111337423732,291.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3044128417969,0.0,0.0,0.0005281256744638,290.94744873046875,294.1499938964844,255.8304443359375,254.97872924804688,268.6490783691406,255.82017517089844,290.7835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-26.95643615722656,-0.0,-8.653488237087006e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3230895996094,0.0,0.0,0.0001055531465681,291.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.003662109375,0.0,0.0,0.0001111522651626,291.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9565124511719,0.0,0.0,8.209703082684427e-05,290.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81939697265625,0.0,0.0,0.0001111529127229,291.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.287841796875,0.0,0.0,0.0005272505222819,290.9473876953125,294.1499938964844,255.8369903564453,254.9833984375,268.52081298828125,255.8252716064453,290.7748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-26.90383720397949,-0.0,-8.62482352204097e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3133850097656,0.0,0.0,0.0001053665037034,291.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9891967773437,0.0,0.0,0.0001109557269955,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9493713378906,0.0,0.0,8.195186092052609e-05,290.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.813232421875,0.0,0.0,0.0001109563745558,291.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2713928222656,0.0,0.0,0.0005263183265924,290.9472961425781,294.1499938964844,255.843978881836,254.9884490966797,268.39410400390625,255.8309326171875,290.7660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-26.8479061126709,-0.0,-8.594342659762334e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2942199707031,0.0,0.0,0.000104959384771,291.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96063232421875,0.0,0.0,0.000110527013021,291.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9352722167969,0.0,0.0,8.163521124515682e-05,290.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.801025390625,0.0,0.0,0.0001105276533053,291.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2388916015625,0.0,0.0,0.0005242848419584,290.94708251953125,294.1499938964844,255.85906982421875,254.99952697753903,268.1454162597656,255.8437042236328,290.7481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.72629737854004,-0.0,-8.528041917088559e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2942199707031,0.0,0.0,0.000104959384771,291.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96063232421875,0.0,0.0,0.000110527013021,291.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9352722167969,0.0,0.0,8.163521124515682e-05,290.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.801025390625,0.0,0.0,0.0001105276533053,291.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2388916015625,0.0,0.0,0.0005242848419584,290.94708251953125,294.1499938964844,255.85906982421875,254.99952697753903,268.1454162597656,255.8437042236328,290.7481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.72629737854004,-0.0,-8.528041917088559e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2753601074219,0.0,0.0,0.0001045088065438,291.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9325256347656,0.0,0.0,0.0001100525332731,291.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.92138671875,0.0,0.0,8.128475747071207e-05,290.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7890014648437,0.0,0.0,0.0001100531590054,291.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2069091796875,0.0,0.0,0.0005220342427492,290.94683837890625,294.1499938964844,255.87527465820312,255.01158142089844,267.9029235839844,255.85797119140625,290.72998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.592288970947266,-0.0,-8.45496472834384e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2753601074219,0.0,0.0,0.0001045088065438,291.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9325256347656,0.0,0.0,0.0001100525332731,291.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.92138671875,0.0,0.0,8.128475747071207e-05,290.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7890014648437,0.0,0.0,0.0001100531590054,291.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2069091796875,0.0,0.0,0.0005220342427492,290.94683837890625,294.1499938964844,255.87527465820312,255.01158142089844,267.9029235839844,255.85797119140625,290.72998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.592288970947266,-0.0,-8.45496472834384e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2567749023437,0.0,0.0,0.0001040180795826,291.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9049072265625,0.0,0.0,0.0001095357874874,291.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.90771484375,0.0,0.0,8.090308256214485e-05,290.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.77716064453125,0.0,0.0,0.0001095363986678,291.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1755065917969,0.0,0.0,0.0005195831763558,290.9465026855469,294.1499938964844,255.8921356201172,255.02423095703125,267.6666259765625,255.87326049804688,290.71160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.44695854187012,-0.0,-8.375736371135646e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2567749023437,0.0,0.0,0.0001040180795826,291.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9049072265625,0.0,0.0,0.0001095357874874,291.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.90771484375,0.0,0.0,8.090308256214485e-05,290.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.77716064453125,0.0,0.0,0.0001095363986678,291.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1755065917969,0.0,0.0,0.0005195831763558,290.9465026855469,294.1499938964844,255.8921356201172,255.02423095703125,267.6666259765625,255.87326049804688,290.71160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.44695854187012,-0.0,-8.375736371135646e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.238525390625,0.0,0.0,0.0001034919478115,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8777160644531,0.0,0.0,0.0001089817451429,291.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.89422607421875,0.0,0.0,8.049386815400794e-05,290.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7654724121094,0.0,0.0,0.0001089823490474,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446228027344,0.0,0.0,0.0005169551586732,290.94610595703125,294.1499938964844,255.9092254638672,255.0370941162109,267.4364318847656,255.88916015625,290.6930236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.291719436645508,-0.0,-8.29120736511868e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.238525390625,0.0,0.0,0.0001034919478115,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8777160644531,0.0,0.0,0.0001089817451429,291.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.89422607421875,0.0,0.0,8.049386815400794e-05,290.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7654724121094,0.0,0.0,0.0001089823490474,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446228027344,0.0,0.0,0.0005169551586732,290.94610595703125,294.1499938964844,255.9092254638672,255.0370941162109,267.4364318847656,255.88916015625,290.6930236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.291719436645508,-0.0,-8.29120736511868e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
