time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502500,291.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2294921875,0.0,0.0,0.0001032174332067,291.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.86431884765625,0.0,0.0,0.0001086926713469,291.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8875732421875,0.0,0.0,8.028034790186211e-05,290.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7597045898437,0.0,0.0,0.0001086932679754,291.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293640136719,0.0,0.0,0.000515583960805,290.9458923339844,294.1499938964844,255.917709350586,255.04347229003903,267.3235778808594,255.897201538086,290.6836853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.210914611816406,-0.0,-8.247273086681164e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2205505371094,0.0,0.0,0.0001029363847919,291.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8510131835937,0.0,0.0,0.000108396714495,291.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8809814453125,0.0,0.0,8.00617563072592e-05,290.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.75396728515625,0.0,0.0,0.0001083973111235,291.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142578125,0.0,0.0,0.0005141801666468,290.9456787109375,294.1499938964844,255.92608642578125,255.0497589111328,267.21221923828125,255.9052276611328,290.6743469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968191782012,-0.04404753819108,0.0,0.0,0.0,-0.013333436101675,60.0,-26.128314971923828,-0.0,-8.202415813229892e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2028503417969,0.0,0.0,0.0001023583026835,291.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.82476806640625,0.0,0.0,0.0001077879715012,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8678894042969,0.0,0.0,7.961213123053312e-05,290.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7426147460937,0.0,0.0,0.0001077885463018,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0844116210937,0.0,0.0,0.0005112926592119,290.9451599121094,294.1499938964844,255.9422912597656,255.06187438964844,266.993896484375,255.92105102539065,290.6555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648249030113,0.0,0.0,0.0,-0.0129762860015034,60.0,-25.958776473999023,-0.0,-8.110533400440546e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2028503417969,0.0,0.0,0.0001023583026835,291.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.82476806640625,0.0,0.0,0.0001077879715012,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8678894042969,0.0,0.0,7.961213123053312e-05,290.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7426147460937,0.0,0.0,0.0001077885463018,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0844116210937,0.0,0.0,0.0005112926592119,290.9451599121094,294.1499938964844,255.9422912597656,255.06187438964844,266.993896484375,255.92105102539065,290.6555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648249030113,0.0,0.0,0.0,-0.0129762860015034,60.0,-25.958776473999023,-0.0,-8.110533400440546e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1854553222656,0.0,0.0,0.0001017651884467,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7989501953125,0.0,0.0,0.0001071633960236,291.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8550109863281,0.0,0.0,7.915082096587867e-05,290.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7314147949219,0.0,0.0,0.0001071639635483,291.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550842285156,0.0,0.0,0.000508330122102,290.9445495605469,294.1499938964844,255.95738220214844,255.07302856445312,266.78131103515625,255.936264038086,290.6366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.78525733947754,-0.0,-8.01680073436728e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1854553222656,0.0,0.0,0.0001017651884467,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7989501953125,0.0,0.0,0.0001071633960236,291.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8550109863281,0.0,0.0,7.915082096587867e-05,290.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7314147949219,0.0,0.0,0.0001071639635483,291.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550842285156,0.0,0.0,0.000508330122102,290.9445495605469,294.1499938964844,255.95738220214844,255.07302856445312,266.78131103515625,255.936264038086,290.6366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.78525733947754,-0.0,-8.01680073436728e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1683044433594,0.0,0.0,0.0001011647545965,291.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7735595703125,0.0,0.0,0.0001065311225829,291.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8423156738281,0.0,0.0,7.86838136264123e-05,290.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.72039794921875,0.0,0.0,0.0001065316755557,291.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0262756347656,0.0,0.0,0.0005053309723734,290.94390869140625,294.1499938964844,255.97091674804688,255.0828552246093,266.5743103027344,255.95046997070312,290.6177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.61002540588379,-0.0,-7.922467659682297e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1683044433594,0.0,0.0,0.0001011647545965,291.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7735595703125,0.0,0.0,0.0001065311225829,291.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8423156738281,0.0,0.0,7.86838136264123e-05,290.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.72039794921875,0.0,0.0,0.0001065316755557,291.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0262756347656,0.0,0.0,0.0005053309723734,290.94390869140625,294.1499938964844,255.97091674804688,255.0828552246093,266.5743103027344,255.95046997070312,290.6177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.61002540588379,-0.0,-7.922467659682297e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1514587402344,0.0,0.0,0.0001005646045086,291.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7486267089844,0.0,0.0,0.0001058991329045,291.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8298034667969,0.0,0.0,7.821703184163198e-05,290.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7095031738281,0.0,0.0,0.0001058996786014,291.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9979553222656,0.0,0.0,0.0005023332778364,290.94317626953125,294.1499938964844,255.9824676513672,255.09097290039065,266.3727111816406,255.9633178710937,290.598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.435348510742188,-0.0,-7.828735704151768e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1514587402344,0.0,0.0,0.0001005646045086,291.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7486267089844,0.0,0.0,0.0001058991329045,291.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8298034667969,0.0,0.0,7.821703184163198e-05,290.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7095031738281,0.0,0.0,0.0001058996786014,291.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9979553222656,0.0,0.0,0.0005023332778364,290.94317626953125,294.1499938964844,255.9824676513672,255.09097290039065,266.3727111816406,255.9633178710937,290.598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.435348510742188,-0.0,-7.828735704151768e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.14312744140625,0.0,0.0,0.0001002669087029,291.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7362976074219,0.0,0.0,0.0001055856482707,291.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8236083984375,0.0,0.0,7.798548904247582e-05,290.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7041320800781,0.0,0.0,0.0001055861866916,291.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9839782714844,0.0,0.0,0.0005008463049307,290.9427795410156,294.1499938964844,255.98736572265625,255.09425354003903,266.2738647460937,255.96913146972656,290.5893859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-25.348901748657227,-0.0,-7.782448818716149e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.2084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1348571777344,0.0,0.0,9.997191955335438e-05,291.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7240905761719,0.0,0.0,0.0001052750158123,291.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8174743652344,0.0,0.0,7.775604899507016e-05,290.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6987609863281,0.0,0.0,0.0001052755469572,291.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9701232910156,0.0,0.0,0.0004993728362023,290.9423828125,294.1499938964844,255.99159240722656,255.0969696044922,266.1763000488281,255.97447204589844,290.5799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652446653693,1.3493233197436894e-08,0.001065231161192,-0.0343886688351631,0.0,0.0,0.0,-0.0115019939839839,60.0,-25.263402938842773,-0.0,-7.736718288242629e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1184997558594,0.0,0.0,9.93932262645103e-05,291.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.699951171875,0.0,0.0,0.0001046656252583,291.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8052978515625,0.0,0.0,7.730595098109916e-05,290.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.68817138671875,0.0,0.0,0.0001046661564032,291.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9427185058594,0.0,0.0,0.000496482301969,290.9414978027344,294.1499938964844,255.9978179931641,255.1005096435547,265.98486328125,255.9835968017578,290.5610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.096227645874023,-0.0,-7.64739880310117e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1184997558594,0.0,0.0,9.93932262645103e-05,291.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.699951171875,0.0,0.0,0.0001046656252583,291.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8052978515625,0.0,0.0,7.730595098109916e-05,290.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.68817138671875,0.0,0.0,0.0001046661564032,291.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9427185058594,0.0,0.0,0.000496482301969,290.9414978027344,294.1499938964844,255.9978179931641,255.1005096435547,265.98486328125,255.9835968017578,290.5610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.096227645874023,-0.0,-7.64739880310117e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.10235595703125,0.0,0.0,9.88342217169702e-05,291.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6762084960937,0.0,0.0,0.0001040769784594,291.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7933044433594,0.0,0.0,7.687116885790601e-05,290.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6777038574219,0.0,0.0,0.0001040774877765,291.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9158020019531,0.0,0.0,0.000493690080475,290.9405517578125,294.1499938964844,256.000732421875,255.1011657714844,265.79815673828125,255.9903564453125,290.5421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-24.93567657470703,-0.0,-7.561610004813701e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.10235595703125,0.0,0.0,9.88342217169702e-05,291.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6762084960937,0.0,0.0,0.0001040769784594,291.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7933044433594,0.0,0.0,7.687116885790601e-05,290.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6777038574219,0.0,0.0,0.0001040774877765,291.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9158020019531,0.0,0.0,0.000493690080475,290.9405517578125,294.1499938964844,256.000732421875,255.1011657714844,265.79815673828125,255.9903564453125,290.5421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-24.93567657470703,-0.0,-7.561610004813701e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08648681640625,0.0,0.0,9.829966438701376e-05,291.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65283203125,0.0,0.0,0.0001035140594467,291.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.78143310546875,0.0,0.0,7.645539881195873e-05,290.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6673583984375,0.0,0.0,0.0001035145687637,291.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8892822265625,0.0,0.0,0.0004910199786536,290.93951416015625,294.1499938964844,255.99989318847656,255.0985870361328,265.6159973144531,255.9944610595703,290.5232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.1409325928468661e-08,0.0010474123992025,-0.0289359632879495,0.0,0.0,0.0,-0.0104689141735434,60.0,-24.78336334228516,-0.0,-7.480024777350992e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08648681640625,0.0,0.0,9.829966438701376e-05,291.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65283203125,0.0,0.0,0.0001035140594467,291.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.78143310546875,0.0,0.0,7.645539881195873e-05,290.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6673583984375,0.0,0.0,0.0001035145687637,291.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8892822265625,0.0,0.0,0.0004910199786536,290.93951416015625,294.1499938964844,255.99989318847656,255.0985870361328,265.6159973144531,255.9944610595703,290.5232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.1409325928468661e-08,0.0010474123992025,-0.0289359632879495,0.0,0.0,0.0,-0.0104689141735434,60.0,-24.78336334228516,-0.0,-7.480024777350992e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.07080078125,0.0,0.0,9.779331594472752e-05,291.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6297912597656,0.0,0.0,0.0001029808554449,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7697448730469,0.0,0.0,7.606157305417582e-05,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6571350097656,0.0,0.0,0.00010298135021,291.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8631896972656,0.0,0.0,0.0004884907975792,290.9383850097656,294.1499938964844,255.99484252929688,255.0923614501953,265.4380798339844,255.99563598632807,290.50439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833644558268e-08,0.0010420168982818,-0.0272844042629003,0.0,0.0,0.0,-0.0101561052724719,60.0,-24.640605926513672,-0.0,-7.403153290397314e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.07080078125,0.0,0.0,9.779331594472752e-05,291.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6297912597656,0.0,0.0,0.0001029808554449,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7697448730469,0.0,0.0,7.606157305417582e-05,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6571350097656,0.0,0.0,0.00010298135021,291.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8631896972656,0.0,0.0,0.0004884907975792,290.9383850097656,294.1499938964844,255.99484252929688,255.0923614501953,265.4380798339844,255.99563598632807,290.50439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833644558268e-08,0.0010420168982818,-0.0272844042629003,0.0,0.0,0.0,-0.0101561052724719,60.0,-24.640605926513672,-0.0,-7.403153290397314e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06304931640625,0.0,0.0,9.755162318469957e-05,291.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.618408203125,0.0,0.0,0.0001027263424475,291.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.763916015625,0.0,0.0,7.587358413729817e-05,290.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.65203857421875,0.0,0.0,0.0001027268372126,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.85028076171875,0.0,0.0,0.0004872835415881,290.93780517578125,294.1499938964844,255.99058532714844,255.08778381347656,265.3506774902344,255.9950256347656,290.4949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715070257027e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.573177337646484,-0.0,-7.366600840441606e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0553283691406,0.0,0.0,9.731794852996244e-05,291.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.60711669921875,0.0,0.0,0.000102480276837,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7581481933594,0.0,0.0,7.569184526801109e-05,290.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6470031738281,0.0,0.0,0.0001024807643261,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8374938964844,0.0,0.0,0.0004861163906753,290.93719482421875,294.1499938964844,255.9851226806641,255.08213806152344,265.26422119140625,255.9935760498047,290.485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.50853157043457,-0.0,-7.33134726260687e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0400695800781,0.0,0.0,9.687543206382544e-05,291.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5847473144531,0.0,0.0,0.0001020142881316,291.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7467041015625,0.0,0.0,7.534766336902976e-05,290.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6369934082031,0.0,0.0,0.0001020147683448,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8121643066406,0.0,0.0,0.0004839060420636,290.9359436035156,294.1499938964844,255.9703369140625,255.0675048828125,265.0940856933594,255.988021850586,290.46685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.38796615600586,-0.0,-7.264817014629443e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0400695800781,0.0,0.0,9.687543206382544e-05,291.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5847473144531,0.0,0.0,0.0001020142881316,291.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7467041015625,0.0,0.0,7.534766336902976e-05,290.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6369934082031,0.0,0.0,0.0001020147683448,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8121643066406,0.0,0.0,0.0004839060420636,290.9359436035156,294.1499938964844,255.9703369140625,255.0675048828125,265.0940856933594,255.988021850586,290.46685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.38796615600586,-0.0,-7.264817014629443e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0249938964844,0.0,0.0,9.646403486840428e-05,291.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.56268310546875,0.0,0.0,0.0001015810703393,291.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7353820800781,0.0,0.0,7.50276813050732e-05,290.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6270446777344,0.0,0.0,0.0001015815432765,291.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7872009277344,0.0,0.0,0.0004818511370103,290.9345703125,294.1499938964844,255.9499969482422,255.048095703125,264.927490234375,255.97869873046875,290.4481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278614936396,9.12185083024042e-09,0.0010278524132445,-0.022947696968913,0.0,0.0,0.0,-0.009334915317595,60.0,-24.279285430908203,-0.0,-7.203236407349324e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0249938964844,0.0,0.0,9.646403486840428e-05,291.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.56268310546875,0.0,0.0,0.0001015810703393,291.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7353820800781,0.0,0.0,7.50276813050732e-05,290.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6270446777344,0.0,0.0,0.0001015815432765,291.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7872009277344,0.0,0.0,0.0004818511370103,290.9345703125,294.1499938964844,255.9499969482422,255.048095703125,264.927490234375,255.97869873046875,290.4481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278614936396,9.12185083024042e-09,0.0010278524132445,-0.022947696968913,0.0,0.0,0.0,-0.009334915317595,60.0,-24.279285430908203,-0.0,-7.203236407349324e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01007080078125,0.0,0.0,9.605115337762982e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5409240722656,0.0,0.0,0.0001011462882161,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7241516113281,0.0,0.0,7.47065496398136e-05,290.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6172180175781,0.0,0.0,0.0001011467538774,291.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7625427246094,0.0,0.0,0.0004797888104803,290.9331359863281,294.1499938964844,255.92222595214844,255.02218627929688,264.7641906738281,255.9651794433593,290.4295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607339729849173e-09,0.0010234529618173,-0.0216004271060228,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.17992401123047,-0.0,-7.141697722090613e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01007080078125,0.0,0.0,9.605115337762982e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5409240722656,0.0,0.0,0.0001011462882161,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7241516113281,0.0,0.0,7.47065496398136e-05,290.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6172180175781,0.0,0.0,0.0001011467538774,291.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7625427246094,0.0,0.0,0.0004797888104803,290.9331359863281,294.1499938964844,255.92222595214844,255.02218627929688,264.7641906738281,255.9651794433593,290.4295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607339729849173e-09,0.0010234529618173,-0.0216004271060228,0.0,0.0,0.0,-0.0090798502787947,60.0,-24.17992401123047,-0.0,-7.141697722090613e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9953308105469,0.0,0.0,9.56047369982116e-05,291.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5194396972656,0.0,0.0,0.0001006761958706,291.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7130432128906,0.0,0.0,7.435933366650715e-05,290.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6074523925781,0.0,0.0,0.0001006766542559,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.73828125,0.0,0.0,0.0004775589914061,290.9316101074219,294.1499938964844,255.8858795166016,254.9887084960937,264.60400390625,255.9468231201172,290.4110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051053157487331e-09,0.0010186963481828,-0.0201436355710029,0.0,0.0,0.0,-0.0088040754199028,60.0,-24.0805721282959,-0.0,-7.075458796634848e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9953308105469,0.0,0.0,9.56047369982116e-05,291.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5194396972656,0.0,0.0,0.0001006761958706,291.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7130432128906,0.0,0.0,7.435933366650715e-05,290.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6074523925781,0.0,0.0,0.0001006766542559,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.73828125,0.0,0.0,0.0004775589914061,290.9316101074219,294.1499938964844,255.8858795166016,254.9887084960937,264.60400390625,255.9468231201172,290.4110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051053157487331e-09,0.0010186963481828,-0.0201436355710029,0.0,0.0,0.0,-0.0088040754199028,60.0,-24.0805721282959,-0.0,-7.075458796634848e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.988037109375,0.0,0.0,9.537950973026454e-05,291.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5088195800781,0.0,0.0,0.0001004390214802,291.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70751953125,0.0,0.0,7.418415771098807e-05,290.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6026306152344,0.0,0.0,0.0001004394725896,291.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.72625732421875,0.0,0.0,0.0004764339828398,290.9308166503906,294.1499938964844,255.86471557617188,254.9693145751953,264.5250244140625,255.93572998046875,290.4017639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.77039232957577e-09,0.001016296329908,-0.0194085966795682,0.0,0.0,0.0,-0.0086649395525455,60.0,-24.031221389770508,-0.0,-7.042157079695245e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.98077392578125,0.0,0.0,9.515836427453904e-05,291.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4982604980469,0.0,0.0,0.0001002061471808,290.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7020568847656,0.0,0.0,7.401215407298878e-05,290.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5978088378906,0.0,0.0,0.0001002065982902,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7143249511719,0.0,0.0,0.0004753293760586,290.92999267578125,294.1499938964844,255.84165954589844,254.9482879638672,264.4467468261719,255.92340087890625,290.3925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494826093079611e-09,0.0010139399673789,-0.0186868701130151,0.0,0.0,0.0,-0.0085283294320106,60.0,-23.983154296875,-0.0,-7.0095360626965e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96636962890625,0.0,0.0,9.474755643168464e-05,291.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47735595703125,0.0,0.0,9.977354784496129e-05,290.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6911315917969,0.0,0.0,7.369263767031953e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.58819580078125,0.0,0.0,9.977398440241814e-05,291.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6907043457031,0.0,0.0,0.0004732774104923,290.9283142089844,294.1499938964844,255.790267944336,254.9015350341797,264.2921142578125,255.89512634277344,290.37408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095693869516,6.982908029584678e-09,0.0010095624020323,-0.0173460505902767,0.0,0.0,0.0,-0.0082745486870408,60.0,-23.89495849609375,-0.0,-6.94913637744321e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96636962890625,0.0,0.0,9.474755643168464e-05,291.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47735595703125,0.0,0.0,9.977354784496129e-05,290.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6911315917969,0.0,0.0,7.369263767031953e-05,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.58819580078125,0.0,0.0,9.977398440241814e-05,291.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6907043457031,0.0,0.0,0.0004732774104923,290.9283142089844,294.1499938964844,255.790267944336,254.9015350341797,264.2921142578125,255.89512634277344,290.37408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095693869516,6.982908029584678e-09,0.0010095624020323,-0.0173460505902767,0.0,0.0,0.0,-0.0082745486870408,60.0,-23.89495849609375,-0.0,-6.94913637744321e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9521179199219,0.0,0.0,9.44072235142812e-05,291.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4566955566406,0.0,0.0,9.941516327671708e-05,290.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6803283691406,0.0,0.0,7.342793105635792e-05,290.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5787048339844,0.0,0.0,9.941559983417392e-05,291.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6673583984375,0.0,0.0,0.0004715774848591,290.926513671875,294.1499938964844,255.732421875,254.8490753173828,264.139892578125,255.86209106445312,290.3557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558809939605226e-09,0.0010059357155114,-0.0162351801991462,0.0,0.0,0.0,-0.0080643035471439,60.0,-23.824161529541016,-0.0,-6.899296067786055e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9521179199219,0.0,0.0,9.44072235142812e-05,291.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4566955566406,0.0,0.0,9.941516327671708e-05,290.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6803283691406,0.0,0.0,7.342793105635792e-05,290.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5787048339844,0.0,0.0,9.941559983417392e-05,291.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6673583984375,0.0,0.0,0.0004715774848591,290.926513671875,294.1499938964844,255.732421875,254.8490753173828,264.139892578125,255.86209106445312,290.3557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558809939605226e-09,0.0010059357155114,-0.0162351801991462,0.0,0.0,0.0,-0.0080643035471439,60.0,-23.824161529541016,-0.0,-6.899296067786055e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93798828125,0.0,0.0,9.416787361260504e-05,291.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.436279296875,0.0,0.0,9.916312410496177e-05,290.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.66961669921875,0.0,0.0,7.324176840484142e-05,290.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5692443847656,0.0,0.0,9.916354611050338e-05,291.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6443176269531,0.0,0.0,0.0004703819577116,290.9246520996094,294.1499938964844,255.6688232421875,254.79151916503903,263.98974609375,255.82432556152344,290.33746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260529872292864e-09,0.0010033847065642,-0.0154538387432694,0.0,0.0,0.0,-0.0079164318740367,60.0,-23.778654098510746,-0.0,-6.864349444413166e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93798828125,0.0,0.0,9.416787361260504e-05,291.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.436279296875,0.0,0.0,9.916312410496177e-05,290.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.66961669921875,0.0,0.0,7.324176840484142e-05,290.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5692443847656,0.0,0.0,9.916354611050338e-05,291.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6443176269531,0.0,0.0,0.0004703819577116,290.9246520996094,294.1499938964844,255.6688232421875,254.79151916503903,263.98974609375,255.82432556152344,290.33746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260529872292864e-09,0.0010033847065642,-0.0154538387432694,0.0,0.0,0.0,-0.0079164318740367,60.0,-23.778654098510746,-0.0,-6.864349444413166e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9239807128906,0.0,0.0,9.404839511262252e-05,291.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4160461425781,0.0,0.0,9.903730824589728e-05,290.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6589660644531,0.0,0.0,7.314883987419307e-05,290.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5598449707031,0.0,0.0,9.903773025143892e-05,291.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6215209960937,0.0,0.0,0.0004697852418757,290.9226989746094,294.1499938964844,255.60015869140625,254.7294921875,263.84136962890625,255.78143310546875,290.3192443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.764440536499023,-0.0,-6.84693475250242e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
