time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504840,291.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9239807128906,0.0,0.0,9.404839511262252e-05,291.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4160461425781,0.0,0.0,9.903730824589728e-05,290.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6589660644531,0.0,0.0,7.314883987419307e-05,290.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5598449707031,0.0,0.0,9.903773025143892e-05,291.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6215209960937,0.0,0.0,0.0004697852418757,290.9226989746094,294.1499938964844,255.60015869140625,254.7294921875,263.84136962890625,255.78143310546875,290.3192443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.764440536499023,-0.0,-6.84693475250242e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9170227050781,0.0,0.0,9.403607691638172e-05,291.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.406005859375,0.0,0.0,9.90243352134712e-05,290.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6536560058594,0.0,0.0,7.313925743801519e-05,290.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5551452636719,0.0,0.0,9.902475721901284e-05,291.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6101989746094,0.0,0.0,0.000469723745482,290.92169189453125,294.1499938964844,255.5641632080078,254.69699096679688,263.76776123046875,255.75784301757807,290.3101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-23.770278930664062,-0.0,-6.845137789923683e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9100646972656,0.0,0.0,9.405506716575474e-05,291.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3960266113281,0.0,0.0,9.90443368209526e-05,290.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6483459472656,0.0,0.0,7.315402763197199e-05,290.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5504455566406,0.0,0.0,9.90447515505366e-05,291.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5989074707031,0.0,0.0,0.0004698186239693,290.920654296875,294.1499938964844,255.52716064453125,254.66358947753903,263.6944885253906,255.7326812744141,290.30108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856621467079e-09,0.0010021810885518,-0.0150853367522358,0.0,0.0,0.0,-0.0078466897830367,60.0,-23.78468513488769,-0.0,-6.847898958994848e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.896240234375,0.0,0.0,9.418130503036082e-05,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3761291503906,0.0,0.0,9.917727584252134e-05,290.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.63775634765625,0.0,0.0,7.325221667997539e-05,290.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5411071777344,0.0,0.0,9.917768329614772e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.57647705078125,0.0,0.0,0.0004704493039753,290.9184875488281,294.1499938964844,255.4505310058593,254.59445190429688,263.5487365722656,255.6773681640625,290.28302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.2770837416792355e-09,0.0010035251034423,-0.0154972029849886,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.83832359313965,-0.0,-6.866287094453585e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.896240234375,0.0,0.0,9.418130503036082e-05,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3761291503906,0.0,0.0,9.917727584252134e-05,290.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.63775634765625,0.0,0.0,7.325221667997539e-05,290.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5411071777344,0.0,0.0,9.917768329614772e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.57647705078125,0.0,0.0,0.0004704493039753,290.9184875488281,294.1499938964844,255.4505310058593,254.59445190429688,263.5487365722656,255.6773681640625,290.28302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.2770837416792355e-09,0.0010035251034423,-0.0154972029849886,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.83832359313965,-0.0,-6.866287094453585e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8824462890625,0.0,0.0,9.440934081794694e-05,291.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3563232421875,0.0,0.0,9.941741154761984e-05,290.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.627197265625,0.0,0.0,7.342957542277873e-05,290.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.53173828125,0.0,0.0,9.941781900124624e-05,291.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.55419921875,0.0,0.0,0.0004715884278994,290.9162292480469,294.1499938964844,255.37095642089844,254.522689819336,263.4039306640625,255.6147003173828,290.2649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.5611418520461484e-09,0.0010059538763016,-0.0162412915378808,0.0,0.0,0.0,-0.0080654509365558,60.0,-23.92286491394043,-0.0,-6.899570337282057e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8824462890625,0.0,0.0,9.440934081794694e-05,291.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3563232421875,0.0,0.0,9.941741154761984e-05,290.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.627197265625,0.0,0.0,7.342957542277873e-05,290.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.53173828125,0.0,0.0,9.941781900124624e-05,291.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.55419921875,0.0,0.0,0.0004715884278994,290.9162292480469,294.1499938964844,255.37095642089844,254.522689819336,263.4039306640625,255.6147003173828,290.2649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.5611418520461484e-09,0.0010059538763016,-0.0162412915378808,0.0,0.0,0.0,-0.0080654509365558,60.0,-23.92286491394043,-0.0,-6.899570337282057e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8686828613281,0.0,0.0,9.469889482716098e-05,291.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3366394042969,0.0,0.0,9.972232510335743e-05,290.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6166381835937,0.0,0.0,7.365478086285293e-05,290.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5223693847656,0.0,0.0,9.972273255698384e-05,291.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5320129394531,0.0,0.0,0.0004730348882731,290.91387939453125,294.1499938964844,255.2891540527344,254.44891357421875,263.2598571777344,255.5443572998047,290.2470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.9218510923008125e-09,0.0010090381838381,-0.017186127603054,0.0,0.0,0.0,-0.0082442695274949,60.0,-24.03109741210937,-0.0,-6.941949948213735e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8686828613281,0.0,0.0,9.469889482716098e-05,291.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3366394042969,0.0,0.0,9.972232510335743e-05,290.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6166381835937,0.0,0.0,7.365478086285293e-05,290.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5223693847656,0.0,0.0,9.972273255698384e-05,291.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5320129394531,0.0,0.0,0.0004730348882731,290.91387939453125,294.1499938964844,255.2891540527344,254.44891357421875,263.2598571777344,255.5443572998047,290.2470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.9218510923008125e-09,0.0010090381838381,-0.017186127603054,0.0,0.0,0.0,-0.0082442695274949,60.0,-24.03109741210937,-0.0,-6.941949948213735e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8549499511719,0.0,0.0,9.498542203800751e-05,291.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3170471191406,0.0,0.0,0.0001000240517896,290.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6060791015625,0.0,0.0,7.387763616861776e-05,290.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51300048828125,0.0,0.0,0.0001000244519673,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.50994873046875,0.0,0.0,0.0004744661855511,290.9114074707031,294.1499938964844,255.20584106445312,254.373764038086,263.116455078125,255.46725463867188,290.2291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278782465647282e-09,0.0010120903607457,-0.0181210227310657,0.0,0.0,0.0,-0.0084212161600589,60.0,-24.14849281311035,-0.0,-6.98401407817073e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8549499511719,0.0,0.0,9.498542203800751e-05,291.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3170471191406,0.0,0.0,0.0001000240517896,290.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6060791015625,0.0,0.0,7.387763616861776e-05,290.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51300048828125,0.0,0.0,0.0001000244519673,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.50994873046875,0.0,0.0,0.0004744661855511,290.9114074707031,294.1499938964844,255.20584106445312,254.373764038086,263.116455078125,255.46725463867188,290.2291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278782465647282e-09,0.0010120903607457,-0.0181210227310657,0.0,0.0,0.0,-0.0084212161600589,60.0,-24.14849281311035,-0.0,-6.98401407817073e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8481140136719,0.0,0.0,9.511556709185244e-05,291.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3072509765625,0.0,0.0,0.0001001611017272,290.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6007995605469,0.0,0.0,7.397885929094627e-05,290.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.50830078125,0.0,0.0,0.0001001615019049,291.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4989929199219,0.0,0.0,0.0004751163069158,290.9101257324219,294.1499938964844,255.163818359375,254.3358764648437,263.0450134277344,255.426498413086,290.2201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013484201394,7.440908333933294e-09,0.0010134768672287,-0.0185456573963165,0.0,0.0,0.0,-0.0085015892982482,60.0,-24.206274032592773,-0.0,-7.00316249435673e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8412475585937,0.0,0.0,9.523424523649736e-05,291.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2975158691406,0.0,0.0,0.0001002860808512,290.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.59552001953125,0.0,0.0,7.40711620892398e-05,290.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.50360107421875,0.0,0.0,0.0001002864737529,291.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4880065917969,0.0,0.0,0.0004757091810461,290.9088134765625,294.1499938964844,255.1217041015625,254.29786682128903,262.9737548828125,255.38473510742188,290.2112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588748296427639e-09,0.0010147410212084,-0.0189328659325838,0.0,0.0,0.0,-0.0085748806595802,60.0,-24.262195587158203,-0.0,-7.020646108912842e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8276062011719,0.0,0.0,9.543076885165648e-05,291.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2781066894531,0.0,0.0,0.0001004930236376,290.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5849609375,0.0,0.0,7.422400813084096e-05,290.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.49420166015625,0.0,0.0,0.0001004934165393,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4661865234375,0.0,0.0,0.0004766908823512,290.9061279296875,294.1499938964844,255.0374450683593,254.22183227539065,262.83172607421875,255.29904174804688,290.1934509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739883929491,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.36571884155273,-0.0,-7.049643357959212e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8276062011719,0.0,0.0,9.543076885165648e-05,291.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2781066894531,0.0,0.0,0.0001004930236376,290.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5849609375,0.0,0.0,7.422400813084096e-05,290.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.49420166015625,0.0,0.0,0.0001004934165393,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4661865234375,0.0,0.0,0.0004766908823512,290.9061279296875,294.1499938964844,255.0374450683593,254.22183227539065,262.83172607421875,255.29904174804688,290.1934509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739883929491,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.36571884155273,-0.0,-7.049643357959212e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.81396484375,0.0,0.0,9.55698560574092e-05,291.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2587890625,0.0,0.0,0.0001006394959404,290.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.57440185546875,0.0,0.0,7.433219434460625e-05,290.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4848022460937,0.0,0.0,0.0001006398815661,291.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4444885253906,0.0,0.0,0.0004773857363034,290.9033203125,294.1499938964844,254.95379638671875,254.1463165283203,262.6905212402344,255.2117156982422,290.1756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006789009584736e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.45531272888184,-0.0,-7.070201490932959e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.81396484375,0.0,0.0,9.55698560574092e-05,291.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2587890625,0.0,0.0,0.0001006394959404,290.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.57440185546875,0.0,0.0,7.433219434460625e-05,290.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4848022460937,0.0,0.0,0.0001006398815661,291.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4444885253906,0.0,0.0,0.0004773857363034,290.9033203125,294.1499938964844,254.95379638671875,254.1463165283203,262.6905212402344,255.2117156982422,290.1756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006789009584736e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.45531272888184,-0.0,-7.070201490932959e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8004150390625,0.0,0.0,9.565004438627513e-05,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2395935058594,0.0,0.0,0.0001007239407044,290.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5638732910156,0.0,0.0,7.439456385327503e-05,290.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.47540283203125,0.0,0.0,0.0001007243263302,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4229431152344,0.0,0.0,0.0004777863796334,290.9004211425781,294.1499938964844,254.8714294433593,254.0719146728516,262.5502014160156,255.1242828369141,290.1579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.529579162597656,-0.0,-7.08206471244921e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8004150390625,0.0,0.0,9.565004438627513e-05,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2395935058594,0.0,0.0,0.0001007239407044,290.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5638732910156,0.0,0.0,7.439456385327503e-05,290.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.47540283203125,0.0,0.0,0.0001007243263302,291.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4229431152344,0.0,0.0,0.0004777863796334,290.9004211425781,294.1499938964844,254.8714294433593,254.0719146728516,262.5502014160156,255.1242828369141,290.1579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.529579162597656,-0.0,-7.08206471244921e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7868957519531,0.0,0.0,9.567192319082096e-05,291.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2204895019531,0.0,0.0,0.0001007469763862,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5533447265625,0.0,0.0,7.441157504217699e-05,290.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46600341796875,0.0,0.0,0.000100747354736,291.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40155029296875,0.0,0.0,0.0004778956936206,290.8973999023437,294.1499938964844,254.7910919189453,253.99929809570312,262.4108581542969,255.0380401611328,290.14019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.587787628173828,-0.0,-7.085296971354182e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7868957519531,0.0,0.0,9.567192319082096e-05,291.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2204895019531,0.0,0.0,0.0001007469763862,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5533447265625,0.0,0.0,7.441157504217699e-05,290.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46600341796875,0.0,0.0,0.000100747354736,291.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40155029296875,0.0,0.0,0.0004778956936206,290.8973999023437,294.1499938964844,254.7910919189453,253.99929809570312,262.4108581542969,255.0380401611328,290.14019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.587787628173828,-0.0,-7.085296971354182e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7801513671875,0.0,0.0,9.566175140207632e-05,291.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.21099853515625,0.0,0.0,0.0001007362661766,290.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.548095703125,0.0,0.0,7.440366607625037e-05,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613037109375,0.0,0.0,0.0001007366445264,291.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3908996582031,0.0,0.0,0.0004778449365403,290.8958435058594,294.1499938964844,254.7518768310547,253.9638519287109,262.34161376953125,254.99571228027344,290.13134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271824866533,0.0,0.0,0.0,-0.0088388137519359,60.0,-24.61062240600586,-0.0,-7.083787778583428e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.1210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7734375,0.0,0.0,9.563825005898252e-05,291.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2015380859375,0.0,0.0,0.0001007115206448,290.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5428466796875,0.0,0.0,7.438538159476593e-05,290.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45660400390625,0.0,0.0,0.0001007118917186,291.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3803100585937,0.0,0.0,0.0004777275898959,290.894287109375,294.1499938964844,254.71343994140625,253.92909240722656,262.2726745605469,254.9540863037109,290.1224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504228800535,0.0,0.0,0.0,-0.0088242841884493,60.0,-24.6295166015625,-0.0,-7.080303987549996e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7600402832031,0.0,0.0,9.555440919939429e-05,291.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1827392578125,0.0,0.0,0.0001006232341751,290.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5323791503906,0.0,0.0,7.432017446262762e-05,290.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4472045898437,0.0,0.0,0.0001006236052489,291.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3592224121094,0.0,0.0,0.0004773088439833,290.8910522460937,294.1499938964844,254.63922119140625,253.86192321777344,262.1356506347656,254.87315368652344,290.1048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101815816015,7.987313921375971e-09,0.0010181502439081,-0.0199767090380191,0.0,0.0,0.0,-0.0087724719196558,60.0,-24.655914306640625,-0.0,-7.067889384870797e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7600402832031,0.0,0.0,9.555440919939429e-05,291.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1827392578125,0.0,0.0,0.0001006232341751,290.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5323791503906,0.0,0.0,7.432017446262762e-05,290.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4472045898437,0.0,0.0,0.0001006236052489,291.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3592224121094,0.0,0.0,0.0004773088439833,290.8910522460937,294.1499938964844,254.63922119140625,253.86192321777344,262.1356506347656,254.87315368652344,290.1048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101815816015,7.987313921375971e-09,0.0010181502439081,-0.0199767090380191,0.0,0.0,0.0,-0.0087724719196558,60.0,-24.655914306640625,-0.0,-7.067889384870797e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7467041015625,0.0,0.0,9.542825864627956e-05,291.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1640625,0.0,0.0,0.0001004903970169,290.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5219116210937,0.0,0.0,7.422205817420036e-05,290.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4378356933594,0.0,0.0,0.0001004907608148,291.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3383178710937,0.0,0.0,0.0004766787751577,290.8877258300781,294.1499938964844,254.56912231445312,253.7984313964844,261.9999389648437,254.7958984375,290.087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.667604446411133,-0.0,-7.049232664257944e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7467041015625,0.0,0.0,9.542825864627956e-05,291.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1640625,0.0,0.0,0.0001004903970169,290.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5219116210937,0.0,0.0,7.422205817420036e-05,290.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4378356933594,0.0,0.0,0.0001004907608148,291.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3383178710937,0.0,0.0,0.0004766787751577,290.8877258300781,294.1499938964844,254.56912231445312,253.7984313964844,261.9999389648437,254.7958984375,290.087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.667604446411133,-0.0,-7.049232664257944e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73345947265625,0.0,0.0,9.526956273475662e-05,291.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1455383300781,0.0,0.0,0.0001003232828225,290.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5115051269531,0.0,0.0,7.409862882923335e-05,290.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4284973144531,0.0,0.0,0.0001003236466203,291.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3175964355469,0.0,0.0,0.0004758861323352,290.88427734375,294.1499938964844,254.5038452148437,253.73928833007807,261.8656311035156,254.7229766845703,290.0694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151223978027,7.632303677951313e-09,0.0010151147143915,-0.019046938046813,0.0,0.0,0.0,-0.0085964789614081,60.0,-24.666154861450195,-0.0,-7.025801096460782e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73345947265625,0.0,0.0,9.526956273475662e-05,291.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1455383300781,0.0,0.0,0.0001003232828225,290.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5115051269531,0.0,0.0,7.409862882923335e-05,290.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4284973144531,0.0,0.0,0.0001003236466203,291.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3175964355469,0.0,0.0,0.0004758861323352,290.88427734375,294.1499938964844,254.5038452148437,253.73928833007807,261.8656311035156,254.7229766845703,290.0694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151223978027,7.632303677951313e-09,0.0010151147143915,-0.019046938046813,0.0,0.0,0.0,-0.0085964789614081,60.0,-24.666154861450195,-0.0,-7.025801096460782e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72027587890625,0.0,0.0,9.508901712251828e-05,291.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1271667480469,0.0,0.0,0.00010013316205,290.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5011291503906,0.0,0.0,7.3958195571322e-05,290.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4191589355469,0.0,0.0,0.000100133511296,291.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2970275878906,0.0,0.0,0.0004749843210447,290.8807678222656,294.1499938964844,254.4441070556641,253.6851043701172,261.7328796386719,254.6548767089844,290.0518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131981689482,7.407294777550532e-09,0.0010131907183676,-0.0184576157480478,0.0,0.0,0.0,-0.0084849325940012,60.0,-24.653806686401367,-0.0,-6.999189849921096e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72027587890625,0.0,0.0,9.508901712251828e-05,291.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1271667480469,0.0,0.0,0.00010013316205,290.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5011291503906,0.0,0.0,7.3958195571322e-05,290.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4191589355469,0.0,0.0,0.000100133511296,291.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2970275878906,0.0,0.0,0.0004749843210447,290.8807678222656,294.1499938964844,254.4441070556641,253.6851043701172,261.7328796386719,254.6548767089844,290.0518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131981689482,7.407294777550532e-09,0.0010131907183676,-0.0184576157480478,0.0,0.0,0.0,-0.0084849325940012,60.0,-24.653806686401367,-0.0,-6.999189849921096e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7137145996094,0.0,0.0,9.499383304500952e-05,291.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1180114746094,0.0,0.0,0.0001000329357339,290.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4959411621094,0.0,0.0,7.388416997855529e-05,290.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4144897460937,0.0,0.0,0.0001000332849798,291.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2868347167969,0.0,0.0,0.0004745089099742,290.8789367675781,294.1499938964844,254.41651916503903,253.6600799560547,261.6671447753906,254.6228942871093,290.0429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121837258338,7.2886825464024704e-09,0.0010121765080839,-0.018146950751543,0.0,0.0,0.0,-0.0084261316806077,60.0,-24.6440658569336,-0.0,-6.98518221042832e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7071533203125,0.0,0.0,9.489721560385078e-05,291.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10894775390625,0.0,0.0,9.993118874263018e-05,290.86346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4907531738281,0.0,0.0,7.380901661235839e-05,290.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4098205566406,0.0,0.0,9.993153071263804e-05,291.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.27667236328125,0.0,0.0,0.0004740263102576,290.8771057128906,294.1499938964844,254.39059448242188,253.63653564453125,261.60186767578125,254.5922393798828,290.0341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111540323123,7.168270865776094e-09,0.0010111469309777,-0.0178315676748752,0.0,0.0,0.0,-0.0083664385601878,60.0,-24.632577896118164,-0.0,-6.970976329512268e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6941223144531,0.0,0.0,9.470389341004191e-05,291.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0908508300781,0.0,0.0,9.972761472454296e-05,290.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4804382324219,0.0,0.0,7.365865894826129e-05,290.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4005126953125,0.0,0.0,9.97279566945508e-05,291.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2565002441406,0.0,0.0,0.0004730607324745,290.87335205078125,294.1499938964844,254.3440399169922,253.5942230224609,261.4725952148437,254.5348052978516,290.0165405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.60540771484375,-0.0,-6.942597963188747e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6941223144531,0.0,0.0,9.470389341004191e-05,291.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0908508300781,0.0,0.0,9.972761472454296e-05,290.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4804382324219,0.0,0.0,7.365865894826129e-05,290.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4005126953125,0.0,0.0,9.97279566945508e-05,291.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2565002441406,0.0,0.0,0.0004730607324745,290.87335205078125,294.1499938964844,254.3440399169922,253.5942230224609,261.4725952148437,254.5348052978516,290.0165405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.60540771484375,-0.0,-6.942597963188747e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.68115234375,0.0,0.0,9.451717050978914e-05,291.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0729064941406,0.0,0.0,9.953098924597724e-05,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4701232910156,0.0,0.0,7.351343083428219e-05,290.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3912048339844,0.0,0.0,9.95313239400275e-05,291.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2364807128906,0.0,0.0,0.0004721280711237,290.8695373535156,294.1499938964844,254.3051300048828,253.55880737304688,261.3450927734375,254.4828643798828,289.9989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.694663046147298e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.57366371154785,-0.0,-6.915242067861982e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.68115234375,0.0,0.0,9.451717050978914e-05,291.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0729064941406,0.0,0.0,9.953098924597724e-05,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4701232910156,0.0,0.0,7.351343083428219e-05,290.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3912048339844,0.0,0.0,9.95313239400275e-05,291.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2364807128906,0.0,0.0,0.0004721280711237,290.8695373535156,294.1499938964844,254.3051300048828,253.55880737304688,261.3450927734375,254.4828643798828,289.9989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.694663046147298e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.57366371154785,-0.0,-6.915242067861982e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6682434082031,0.0,0.0,9.434382081963122e-05,291.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0551147460937,0.0,0.0,9.9348442745395e-05,290.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4598693847656,0.0,0.0,7.337860006373376e-05,290.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3819274902344,0.0,0.0,9.934877743944526e-05,291.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2166442871094,0.0,0.0,0.0004712622030638,290.8655700683594,294.1499938964844,254.27456665039065,253.53094482421875,261.2195129394531,254.4368591308593,289.98126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.53882026672364,-0.0,-6.88989345576374e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6682434082031,0.0,0.0,9.434382081963122e-05,291.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0551147460937,0.0,0.0,9.9348442745395e-05,290.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4598693847656,0.0,0.0,7.337860006373376e-05,290.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3819274902344,0.0,0.0,9.934877743944526e-05,291.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2166442871094,0.0,0.0,0.0004712622030638,290.8655700683594,294.1499938964844,254.27456665039065,253.53094482421875,261.2195129394531,254.4368591308593,289.98126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.53882026672364,-0.0,-6.88989345576374e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
