time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507180,291.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6553955078125,0.0,0.0,9.418887202627956e-05,291.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0374450683594,0.0,0.0,9.918527939589694e-05,290.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4496154785156,0.0,0.0,7.325808110181242e-05,290.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3726501464844,0.0,0.0,9.918560681398958e-05,291.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19696044921875,0.0,0.0,0.0004704882740043,290.8615417480469,294.1499938964844,254.2530670166016,253.51126098632807,261.095947265625,254.3970184326172,289.963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.50203323364257,-0.0,-6.867274748856289e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6553955078125,0.0,0.0,9.418887202627956e-05,291.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0374450683594,0.0,0.0,9.918527939589694e-05,290.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4496154785156,0.0,0.0,7.325808110181242e-05,290.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3726501464844,0.0,0.0,9.918560681398958e-05,291.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19696044921875,0.0,0.0,0.0004704882740043,290.8615417480469,294.1499938964844,254.2530670166016,253.51126098632807,261.095947265625,254.3970184326172,289.963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.50203323364257,-0.0,-6.867274748856289e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64898681640625,0.0,0.0,9.41199905355461e-05,291.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0286560058594,0.0,0.0,9.911274537444116e-05,290.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4444885253906,0.0,0.0,7.320450822589919e-05,290.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3680114746094,0.0,0.0,9.911306551657616e-05,291.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1871643066406,0.0,0.0,0.0004701442376244,290.8594665527344,294.1499938964844,254.2459411621093,253.5046844482422,261.0350036621094,254.37966918945312,289.9548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028703836724,6.199680768759208e-09,0.0010028642136603,-0.0152944410219788,0.0,0.0,0.0,-0.0078862654045224,60.0,-24.483118057250977,-0.0,-6.85723122728632e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6426086425781,0.0,0.0,9.405597666045652e-05,291.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0198974609375,0.0,0.0,9.904533362714574e-05,290.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4393920898437,0.0,0.0,7.315471884794533e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3633728027344,0.0,0.0,9.904566104523838e-05,291.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17742919921875,0.0,0.0,0.000469824502943,290.8573913574219,294.1499938964844,254.2413482666016,253.5003967285156,260.9745178222656,254.3636932373047,289.94598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021880734711,6.1199028067449035e-09,0.0010021820198744,-0.015085456892848,0.0,0.0,0.0,-0.0078467158600687,60.0,-24.4639949798584,-0.0,-6.847904643336733e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6298522949219,0.0,0.0,9.394732478540392e-05,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0024719238281,0.0,0.0,9.89309191936627e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4291687011719,0.0,0.0,7.307020860025659e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3540954589844,0.0,0.0,9.893123933579771e-05,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15802001953125,0.0,0.0,0.0004692818329203,290.8531494140625,294.1499938964844,254.2400817871093,253.4990081787109,260.85528564453125,254.337142944336,289.9283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307123988866,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.425046920776367,-0.0,-6.832087251495977e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6298522949219,0.0,0.0,9.394732478540392e-05,291.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0024719238281,0.0,0.0,9.89309191936627e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4291687011719,0.0,0.0,7.307020860025659e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3540954589844,0.0,0.0,9.893123933579771e-05,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15802001953125,0.0,0.0,0.0004692818329203,290.8531494140625,294.1499938964844,254.2400817871093,253.4990081787109,260.85528564453125,254.337142944336,289.9283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307123988866,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.425046920776367,-0.0,-6.832087251495977e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6171569824219,0.0,0.0,9.38641605898738e-05,291.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9851379394531,0.0,0.0,9.88433457678184e-05,290.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4189453125,0.0,0.0,7.30055253370665e-05,290.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3448181152344,0.0,0.0,9.88436586339958e-05,291.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1387634277344,0.0,0.0,0.0004688664339482,290.84881591796875,294.1499938964844,254.25,253.5077209472656,260.7384033203125,254.3179931640625,289.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880817610659505e-09,0.0010001374175772,-0.0144591443240642,0.0,0.0,0.0,-0.0077281901612877,60.0,-24.385162353515625,-0.0,-6.819990971962397e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6171569824219,0.0,0.0,9.38641605898738e-05,291.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9851379394531,0.0,0.0,9.88433457678184e-05,290.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4189453125,0.0,0.0,7.30055253370665e-05,290.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3448181152344,0.0,0.0,9.88436586339958e-05,291.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1387634277344,0.0,0.0,0.0004688664339482,290.84881591796875,294.1499938964844,254.25,253.5077209472656,260.7384033203125,254.3179931640625,289.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880817610659505e-09,0.0010001374175772,-0.0144591443240642,0.0,0.0,0.0,-0.0077281901612877,60.0,-24.385162353515625,-0.0,-6.819990971962397e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044921875,0.0,0.0,9.382009011460468e-05,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9678955078125,0.0,0.0,9.879693971015512e-05,290.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.40875244140625,0.0,0.0,7.297124830074608e-05,290.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3355407714844,0.0,0.0,9.879725257633254e-05,291.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.11962890625,0.0,0.0,0.0004686463798861,290.8443603515625,294.1499938964844,254.26608276367188,253.5219573974609,260.6239013671875,254.305908203125,289.8930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.8258695645463385e-09,0.0009996674489229,-0.0143151991069316,0.0,0.0,0.0,-0.0077009494416415,60.0,-24.34751319885254,-0.0,-6.813583297571314e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044921875,0.0,0.0,9.382009011460468e-05,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9678955078125,0.0,0.0,9.879693971015512e-05,290.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.40875244140625,0.0,0.0,7.297124830074608e-05,290.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3355407714844,0.0,0.0,9.879725257633254e-05,291.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.11962890625,0.0,0.0,0.0004686463798861,290.8443603515625,294.1499938964844,254.26608276367188,253.5219573974609,260.6239013671875,254.305908203125,289.8930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.8258695645463385e-09,0.0009996674489229,-0.0143151991069316,0.0,0.0,0.0,-0.0077009494416415,60.0,-24.34751319885254,-0.0,-6.813583297571314e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59185791015625,0.0,0.0,9.382542339153588e-05,291.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.95074462890625,0.0,0.0,9.880255674943328e-05,290.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3985595703125,0.0,0.0,7.297539559658617e-05,290.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3262634277344,0.0,0.0,9.880286233965307e-05,291.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1006164550781,0.0,0.0,0.0004686730680987,290.8397827148437,294.1499938964844,254.28282165527344,253.5367431640625,260.5116882324219,254.29977416992188,289.87548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.31914520263672,-0.0,-6.814352815354141e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59185791015625,0.0,0.0,9.382542339153588e-05,291.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.95074462890625,0.0,0.0,9.880255674943328e-05,290.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3985595703125,0.0,0.0,7.297539559658617e-05,290.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3262634277344,0.0,0.0,9.880286233965307e-05,291.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1006164550781,0.0,0.0,0.0004686730680987,290.8397827148437,294.1499938964844,254.28282165527344,253.5367431640625,260.5116882324219,254.29977416992188,289.87548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.31914520263672,-0.0,-6.814352815354141e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5855407714844,0.0,0.0,9.384563600178808e-05,291.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.94219970703125,0.0,0.0,9.882383892545477e-05,290.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3934326171875,0.0,0.0,7.29911116650328e-05,290.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.32159423828125,0.0,0.0,9.882414451567456e-05,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.09112548828125,0.0,0.0,0.0004687740583904,290.83746337890625,294.1499938964844,254.2914276123047,253.54432678222656,260.4564819335937,254.2986602783203,289.8666687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.857625051675086e-09,0.0009999388130381,-0.014398387633264,0.0,0.0,0.0,-0.0077166906557977,60.0,-24.309389114379883,-0.0,-6.81728593576736e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5792541503906,0.0,0.0,9.387509635416792e-05,291.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9336853027344,0.0,0.0,9.885487088467926e-05,290.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3883361816406,0.0,0.0,7.301403093151748e-05,290.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3169250488281,0.0,0.0,9.885516919894144e-05,291.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0816650390625,0.0,0.0,0.0004689212655648,290.83514404296875,294.1499938964844,254.30018615722656,253.55203247070312,260.4017944335937,254.298583984375,289.8578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002582566812,5.894312149479219e-09,0.0010002524359151,-0.0144944954663515,0.0,0.0,0.0,-0.007734877988696,60.0,-24.302154541015625,-0.0,-6.821564824122106e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.566650390625,0.0,0.0,9.396362293045968e-05,291.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91668701171875,0.0,0.0,9.894809045363218e-05,290.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.37811279296875,0.0,0.0,7.308287604246289e-05,290.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3075866699219,0.0,0.0,9.894838876789436e-05,291.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0628356933594,0.0,0.0,0.0004693634982686,290.8303527832031,294.1499938964844,254.318115234375,253.5677795410156,260.2939453125,254.3011932373047,289.8402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833079099655,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.2950439453125,-0.0,-6.83443133198125e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.566650390625,0.0,0.0,9.396362293045968e-05,291.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91668701171875,0.0,0.0,9.894809045363218e-05,290.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.37811279296875,0.0,0.0,7.308287604246289e-05,290.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3075866699219,0.0,0.0,9.894838876789436e-05,291.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0628356933594,0.0,0.0,0.0004693634982686,290.8303527832031,294.1499938964844,254.318115234375,253.5677795410156,260.2939453125,254.3011932373047,289.8402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833079099655,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.2950439453125,-0.0,-6.83443133198125e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5540466308594,0.0,0.0,9.40868994803168e-05,291.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8997497558594,0.0,0.0,9.907790808938444e-05,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36785888671875,0.0,0.0,7.31787586119026e-05,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2982482910156,0.0,0.0,9.9078199127689e-05,291.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0440673828125,0.0,0.0,0.0004699793353211,290.8254699707031,294.1499938964844,254.33657836914065,253.5839385986328,260.1882629394531,254.30731201171875,289.8226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.2974853515625,-0.0,-6.852370404430985e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5540466308594,0.0,0.0,9.40868994803168e-05,291.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8997497558594,0.0,0.0,9.907790808938444e-05,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36785888671875,0.0,0.0,7.31787586119026e-05,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2982482910156,0.0,0.0,9.9078199127689e-05,291.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0440673828125,0.0,0.0,0.0004699793353211,290.8254699707031,294.1499938964844,254.33657836914065,253.5839385986328,260.1882629394531,254.30731201171875,289.8226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.2974853515625,-0.0,-6.852370404430985e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414733886719,0.0,0.0,9.423971641808748e-05,291.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8828430175781,0.0,0.0,9.923883044393732e-05,290.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.35760498046875,0.0,0.0,7.32976186554879e-05,290.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.288818359375,0.0,0.0,9.923912875819953e-05,291.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0253601074219,0.0,0.0,0.0004707427287939,290.82049560546875,294.1499938964844,254.35552978515625,253.6004943847656,260.0846252441406,254.31643676757807,289.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.30780792236328,-0.0,-6.874643077026121e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5414733886719,0.0,0.0,9.423971641808748e-05,291.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8828430175781,0.0,0.0,9.923883044393732e-05,290.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.35760498046875,0.0,0.0,7.32976186554879e-05,290.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.288818359375,0.0,0.0,9.923912875819953e-05,291.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0253601074219,0.0,0.0,0.0004707427287939,290.82049560546875,294.1499938964844,254.35552978515625,253.6004943847656,260.0846252441406,254.31643676757807,289.8050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.30780792236328,-0.0,-6.874643077026121e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.52886962890625,0.0,0.0,9.441660949960352e-05,291.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8659973144531,0.0,0.0,9.942510951077566e-05,290.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3473205566406,0.0,0.0,7.343519973801449e-05,290.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2793884277344,0.0,0.0,9.942540054908022e-05,291.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0067443847656,0.0,0.0,0.0004716264083981,290.8153686523437,294.1499938964844,254.3749389648437,253.61740112304688,259.98297119140625,254.32818603515625,289.7874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.3247184753418,-0.0,-6.900470594928265e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.52886962890625,0.0,0.0,9.441660949960352e-05,291.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8659973144531,0.0,0.0,9.942510951077566e-05,290.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3473205566406,0.0,0.0,7.343519973801449e-05,290.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2793884277344,0.0,0.0,9.942540054908022e-05,291.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0067443847656,0.0,0.0,0.0004716264083981,290.8153686523437,294.1499938964844,254.3749389648437,253.61740112304688,259.98297119140625,254.32818603515625,289.7874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.3247184753418,-0.0,-6.900470594928265e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5225830078125,0.0,0.0,9.4512477517128e-05,291.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8575744628906,0.0,0.0,9.952606342267244e-05,290.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3421325683594,0.0,0.0,7.350976375164464e-05,290.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.274658203125,0.0,0.0,9.952635446097702e-05,291.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9974365234375,0.0,0.0,0.0004721053119283,290.8127746582031,294.1499938964844,254.38479614257807,253.6259765625,259.93292236328125,254.33497619628903,289.7786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.6882450688865455e-09,0.0010070409625768,-0.0165742263197898,0.0,0.0,0.0,-0.0081284632906317,60.0,-24.335283279418945,-0.0,-6.914488892562076e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5162658691406,0.0,0.0,9.461153240408748e-05,291.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.84918212890625,0.0,0.0,9.9630378826987e-05,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33697509765625,0.0,0.0,7.358680886682123e-05,290.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2699279785156,0.0,0.0,9.963066258933397e-05,291.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9881591796875,0.0,0.0,0.0004726001352537,290.8101501464844,294.1499938964844,254.39474487304688,253.6346130371093,259.8833312988281,254.3422698974609,289.7698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811639252646273e-09,0.0010080960346385,-0.0168974436819553,0.0,0.0,0.0,-0.0081896344199776,60.0,-24.34683990478516,-0.0,-6.928987517085261e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.503662109375,0.0,0.0,9.481733286520466e-05,291.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8323974609375,0.0,0.0,9.984709322452544e-05,290.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3266296386719,0.0,0.0,7.374687265837565e-05,290.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2604064941406,0.0,0.0,9.98473769868724e-05,291.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9696350097656,0.0,0.0,0.0004736281698569,290.8048095703125,294.1499938964844,254.41493225097656,253.6521148681641,259.7855224609375,254.3582305908203,289.7523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.372234344482425,-0.0,-6.959158582731106e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.503662109375,0.0,0.0,9.481733286520466e-05,291.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8323974609375,0.0,0.0,9.984709322452544e-05,290.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3266296386719,0.0,0.0,7.374687265837565e-05,290.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2604064941406,0.0,0.0,9.98473769868724e-05,291.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9696350097656,0.0,0.0,0.0004736281698569,290.8048095703125,294.1499938964844,254.41493225097656,253.6521148681641,259.7855224609375,254.3582305908203,289.7523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.372234344482425,-0.0,-6.959158582731106e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4910583496094,0.0,0.0,9.502632019575684e-05,291.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8156433105469,0.0,0.0,0.0001000671763904,290.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.31622314453125,0.0,0.0,7.390942482743412e-05,290.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2508544921875,0.0,0.0,0.0001000674528768,291.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.951171875,0.0,0.0,0.0004746721824631,290.79931640625,294.1499938964844,254.43544006347656,253.6698303222656,259.68963623046875,254.3759155273437,289.7347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.399320602416992,-0.0,-6.989866108142452e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4910583496094,0.0,0.0,9.502632019575684e-05,291.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8156433105469,0.0,0.0,0.0001000671763904,290.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.31622314453125,0.0,0.0,7.390942482743412e-05,290.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2508544921875,0.0,0.0,0.0001000674528768,291.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.951171875,0.0,0.0,0.0004746721824631,290.79931640625,294.1499938964844,254.43544006347656,253.6698303222656,259.68963623046875,254.3759155273437,289.7347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.399320602416992,-0.0,-6.989866108142452e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4784240722656,0.0,0.0,9.522998880129308e-05,291.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7989196777344,0.0,0.0,0.000100281642517,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3057861328125,0.0,0.0,7.406782970065251e-05,290.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2412414550781,0.0,0.0,0.0001002819262794,291.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9327392578125,0.0,0.0,0.0004756895650643,290.79376220703125,294.1499938964844,254.4562225341797,253.6877593994141,259.5956115722656,254.39498901367188,289.7171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.42593574523925,-0.0,-7.019855274847941e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4784240722656,0.0,0.0,9.522998880129308e-05,291.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7989196777344,0.0,0.0,0.000100281642517,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3057861328125,0.0,0.0,7.406782970065251e-05,290.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2412414550781,0.0,0.0,0.0001002819262794,291.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9327392578125,0.0,0.0,0.0004756895650643,290.79376220703125,294.1499938964844,254.4562225341797,253.6877593994141,259.5956115722656,254.39498901367188,289.7171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.42593574523925,-0.0,-7.019855274847941e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4657897949219,0.0,0.0,9.541895269649105e-05,291.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7822265625,0.0,0.0,0.0001004806326818,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953186035156,0.0,0.0,7.42147967685014e-05,290.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315979003906,0.0,0.0,0.0001004809091682,291.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.91436767578125,0.0,0.0,0.0004766335187014,290.7880554199219,294.1499938964844,254.47726440429688,253.7058563232422,259.50347900390625,254.41514587402344,289.6996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.449783325195312,-0.0,-7.047736971799169e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4657897949219,0.0,0.0,9.541895269649105e-05,291.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7822265625,0.0,0.0,0.0001004806326818,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2953186035156,0.0,0.0,7.42147967685014e-05,290.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315979003906,0.0,0.0,0.0001004809091682,291.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.91436767578125,0.0,0.0,0.0004766335187014,290.7880554199219,294.1499938964844,254.47726440429688,253.7058563232422,259.50347900390625,254.41514587402344,289.6996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.449783325195312,-0.0,-7.047736971799169e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4594421386719,0.0,0.0,9.550472896080464e-05,291.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7738952636719,0.0,0.0,0.0001005709564196,290.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.29010009765625,0.0,0.0,7.428151002386585e-05,290.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.22674560546875,0.0,0.0,0.000100571232906,291.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9052124023437,0.0,0.0,0.0004770620143972,290.78515625,294.1499938964844,254.48785400390625,253.71495056152344,259.4581298828125,254.4255523681641,289.6908569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924311873352963e-09,0.0010176106588914,-0.01981171220541,0.0,0.0,0.0,-0.0087412353605031,60.0,-24.45987892150879,-0.0,-7.060410922576922e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.453125,0.0,0.0,9.55836076173e-05,291.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7655944824219,0.0,0.0,0.0001006540260277,290.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2848205566406,0.0,0.0,7.434286089846864e-05,290.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2218933105469,0.0,0.0,0.0001006542952382,291.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.89605712890625,0.0,0.0,0.0004774560511577,290.7822265625,294.1499938964844,254.4984893798828,253.7240753173828,259.4132385253906,254.4361114501953,289.6820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022569275567548e-09,0.0010184508282691,-0.0200690384954214,0.0,0.0,0.0,-0.0087899453938007,60.0,-24.4685173034668,-0.0,-7.072075902669894e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4404602050781,0.0,0.0,9.571386908646672e-05,291.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7489624023437,0.0,0.0,0.0001007911996566,290.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2742919921875,0.0,0.0,7.444417860824615e-05,290.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.212158203125,0.0,0.0,0.0001007914688671,291.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8777770996094,0.0,0.0,0.0004781067837029,290.7762756347656,294.1499938964844,254.51988220214844,253.74237060546875,259.32476806640625,254.4576110839844,289.6645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.479825973510746,-0.0,-7.091360032518423e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4404602050781,0.0,0.0,9.571386908646672e-05,291.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7489624023437,0.0,0.0,0.0001007911996566,290.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2742919921875,0.0,0.0,7.444417860824615e-05,290.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.212158203125,0.0,0.0,0.0001007914688671,291.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8777770996094,0.0,0.0,0.0004781067837029,290.7762756347656,294.1499938964844,254.51988220214844,253.74237060546875,259.32476806640625,254.4576110839844,289.6645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.479825973510746,-0.0,-7.091360032518423e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.42779541015625,0.0,0.0,9.580006008036436e-05,291.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7323913574219,0.0,0.0,0.0001008819599519,290.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.26373291015625,0.0,0.0,7.451121200574562e-05,290.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,0.0001008822218864,291.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85955810546875,0.0,0.0,0.0004785373457707,290.7702331542969,294.1499938964844,254.54139709472656,253.7607269287109,259.2382202148437,254.4794158935547,289.64697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207564337179,-0.0207750890403985,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.480937957763672,-0.0,-7.104132038193711e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.42779541015625,0.0,0.0,9.580006008036436e-05,291.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7323913574219,0.0,0.0,0.0001008819599519,290.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.26373291015625,0.0,0.0,7.451121200574562e-05,290.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,0.0001008822218864,291.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85955810546875,0.0,0.0,0.0004785373457707,290.7702331542969,294.1499938964844,254.54139709472656,253.7607269287109,259.2382202148437,254.4794158935547,289.64697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207564337179,-0.0207750890403985,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.480937957763672,-0.0,-7.104132038193711e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4151306152344,0.0,0.0,9.583313658367842e-05,291.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7158508300781,0.0,0.0,0.000100916789961,290.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2531433105469,0.0,0.0,7.453693979186937e-05,290.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,0.0001009170518955,291.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8414306640625,0.0,0.0,0.0004787026264239,290.7640686035156,294.1499938964844,254.56298828125,253.7790985107422,259.1535949707031,254.5013122558593,289.6294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.46961975097656,-0.0,-7.10903407252772e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
