time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509520,291.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4151306152344,0.0,0.0,9.583313658367842e-05,291.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7158508300781,0.0,0.0,0.000100916789961,290.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2531433105469,0.0,0.0,7.453693979186937e-05,290.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,0.0001009170518955,291.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8414306640625,0.0,0.0,0.0004787026264239,290.7640686035156,294.1499938964844,254.56298828125,253.7790985107422,259.1535949707031,254.5013122558593,289.6294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.46961975097656,-0.0,-7.10903407252772e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4024658203125,0.0,0.0,9.580556070432068e-05,291.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6993713378906,0.0,0.0,0.0001008877588901,290.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2425537109375,0.0,0.0,7.451549026882276e-05,290.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,0.0001008880135486,291.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8233642578125,0.0,0.0,0.000478564936202,290.7578125,294.1499938964844,254.5846099853516,253.7974548339844,259.0709533691406,254.5231170654297,289.61187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208230232819,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.44328498840332,-0.0,-7.1049385041988e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4024658203125,0.0,0.0,9.580556070432068e-05,291.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6993713378906,0.0,0.0,0.0001008877588901,290.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2425537109375,0.0,0.0,7.451549026882276e-05,290.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,0.0001008880135486,291.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8233642578125,0.0,0.0,0.000478564936202,290.7578125,294.1499938964844,254.5846099853516,253.7974548339844,259.0709533691406,254.5231170654297,289.61187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208230232819,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.44328498840332,-0.0,-7.1049385041988e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3961486816406,0.0,0.0,9.57660740823485e-05,291.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.691162109375,0.0,0.0,0.0001008461767924,290.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2372436523437,0.0,0.0,7.448477845173329e-05,290.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17779541015625,0.0,0.0,0.0001008464387268,291.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8143615722656,0.0,0.0,0.0004783677286468,290.754638671875,294.1499938964844,254.59542846679688,253.80661010742188,259.0304260253906,254.533920288086,289.6031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.249736893617411e-09,0.001020394032821,-0.02066395804286,0.0,0.0,0.0,-0.0089025655761361,60.0,-24.424097061157227,-0.0,-7.099081500427928e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.38983154296875,0.0,0.0,9.571271948516368e-05,291.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6829833984375,0.0,0.0,0.0001007899918477,290.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.23193359375,0.0,0.0,7.44432836654596e-05,290.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728820800781,0.0,0.0,0.0001007902537821,291.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8053894042969,0.0,0.0,0.0004781012539751,290.7514343261719,294.1499938964844,254.60623168945312,253.81573486328125,258.99029541015625,254.544662475586,289.5943298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198337258771,8.18324163986972e-09,0.0010198255768045,-0.0204898174852132,0.0,0.0,0.0,-0.0088696014136075,60.0,-24.401386260986328,-0.0,-7.091171028150711e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.377197265625,0.0,0.0,9.55560608417727e-05,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6666564941406,0.0,0.0,0.0001006250240607,290.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213134765625,0.0,0.0,7.432143320329487e-05,290.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,0.0001006252787192,291.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7875061035156,0.0,0.0,0.0004773187392856,290.7449645996094,294.1499938964844,254.62779235839844,253.8339233398437,258.9114990234375,254.5658569335937,289.5767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988012029613856e-09,0.0010181564139202,-0.0199785362929105,0.0,0.0,0.0,-0.0087728193029761,60.0,-24.34369659423828,-0.0,-7.06797251837088e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.377197265625,0.0,0.0,9.55560608417727e-05,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6666564941406,0.0,0.0,0.0001006250240607,290.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213134765625,0.0,0.0,7.432143320329487e-05,290.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,0.0001006252787192,291.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7875061035156,0.0,0.0,0.0004773187392856,290.7449645996094,294.1499938964844,254.62779235839844,253.8339233398437,258.9114990234375,254.5658569335937,289.5767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988012029613856e-09,0.0010181564139202,-0.0199785362929105,0.0,0.0,0.0,-0.0087728193029761,60.0,-24.34369659423828,-0.0,-7.06797251837088e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3646240234375,0.0,0.0,9.534463606541976e-05,291.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.650390625,0.0,0.0,0.0001004023797577,290.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.210693359375,0.0,0.0,7.415698928525671e-05,290.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,0.0001004026344162,291.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.76971435546875,0.0,0.0,0.0004762626776937,290.7384033203125,294.1499938964844,254.64927673339844,253.8519897460937,258.8346862792969,254.5865478515625,289.55926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724550776799788e-09,0.0010159036610275,-0.0192885380238294,0.0,0.0,0.0,-0.008642210625112,60.0,-24.27032470703125,-0.0,-7.036724980480359e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3646240234375,0.0,0.0,9.534463606541976e-05,291.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.650390625,0.0,0.0,0.0001004023797577,290.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.210693359375,0.0,0.0,7.415698928525671e-05,290.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,0.0001004026344162,291.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.76971435546875,0.0,0.0,0.0004762626776937,290.7384033203125,294.1499938964844,254.64927673339844,253.8519897460937,258.8346862792969,254.5865478515625,289.55926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724550776799788e-09,0.0010159036610275,-0.0192885380238294,0.0,0.0,0.0,-0.008642210625112,60.0,-24.27032470703125,-0.0,-7.036724980480359e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35205078125,0.0,0.0,9.510084782959892e-05,291.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6342468261719,0.0,0.0,0.0001001456694211,290.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,7.39673778298311e-05,290.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.0001001459095277,291.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7520446777344,0.0,0.0,0.0004750449734274,290.73175048828125,294.1499938964844,254.67062377929688,253.869873046875,258.759765625,254.6067352294922,289.5417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420776437783161e-09,0.0010133062023669,-0.0184929277747869,0.0,0.0,0.0,-0.0084916176274418,60.0,-24.186079025268555,-0.0,-7.00078288673467e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35205078125,0.0,0.0,9.510084782959892e-05,291.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6342468261719,0.0,0.0,0.0001001456694211,290.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,7.39673778298311e-05,290.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.0001001459095277,291.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7520446777344,0.0,0.0,0.0004750449734274,290.73175048828125,294.1499938964844,254.67062377929688,253.869873046875,258.759765625,254.6067352294922,289.5417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420776437783161e-09,0.0010133062023669,-0.0184929277747869,0.0,0.0,0.0,-0.0084916176274418,60.0,-24.186079025268555,-0.0,-7.00078288673467e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33953857421875,0.0,0.0,9.486312046647072e-05,291.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6181640625,0.0,0.0,9.989533282350747e-05,290.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,7.378248119493946e-05,290.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,9.989557293010876e-05,291.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7344970703125,0.0,0.0,0.0004738575371447,290.7250061035156,294.1499938964844,254.69178771972656,253.88755798339844,258.6868591308594,254.6264190673828,289.524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124551171244775e-09,0.0010107731213793,-0.0177170541137456,0.0,0.0,0.0,-0.0083447657525539,60.0,-24.09842109680176,-0.0,-6.965822052507066e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33953857421875,0.0,0.0,9.486312046647072e-05,291.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6181640625,0.0,0.0,9.989533282350747e-05,290.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,7.378248119493946e-05,290.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13330078125,0.0,0.0,9.989557293010876e-05,291.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7344970703125,0.0,0.0,0.0004738575371447,290.7250061035156,294.1499938964844,254.69178771972656,253.88755798339844,258.6868591308594,254.6264190673828,289.524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124551171244775e-09,0.0010107731213793,-0.0177170541137456,0.0,0.0,0.0,-0.0083447657525539,60.0,-24.09842109680176,-0.0,-6.965822052507066e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3332824707031,0.0,0.0,9.475534170633182e-05,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61016845703125,0.0,0.0,9.978183516068384e-05,290.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,7.369864761130884e-05,290.4375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,9.978207526728512e-05,291.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72576904296875,0.0,0.0,0.000473319174489,290.7215881347656,294.1499938964844,254.70230102539065,253.89630126953125,258.6510925292969,254.63612365722656,289.5154113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096315527334,6.9902488242234995e-09,0.0010096245678141,-0.0173652786761522,0.0,0.0,0.0,-0.0082781855016946,60.0,-24.056018829345703,-0.0,-6.950000397409897e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3270263671875,0.0,0.0,9.46566360653378e-05,291.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6021728515625,0.0,0.0,9.967789810616524e-05,290.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,7.36218789825216e-05,290.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,9.967813093680888e-05,291.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7170715332031,0.0,0.0,0.000472826155601,290.7181701660156,294.1499938964844,254.71275329589844,253.9049835205078,258.61578369140625,254.645751953125,289.50665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085796238854,6.867252100306587e-09,0.0010085727553814,-0.0170431118458509,0.0,0.0,0.0,-0.0082172099500894,60.0,-24.01532745361328,-0.0,-6.935526641882461e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3145446777344,0.0,0.0,9.449372009839864e-05,291.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5862731933594,0.0,0.0,9.95063383015804e-05,290.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,7.349516090471298e-05,290.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134948730469,0.0,0.0,9.950657113222404e-05,291.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69970703125,0.0,0.0,0.0004720123833976,290.7112731933594,294.1499938964844,254.73345947265625,253.92214965820312,258.5463562011719,254.6648406982422,289.4891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068432893604,6.664231388953112e-09,0.001006836653687,-0.0165113247931003,0.0,0.0,0.0,-0.0081165637820959,60.0,-23.94135475158692,-0.0,-6.911668748443844e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3145446777344,0.0,0.0,9.449372009839864e-05,291.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5862731933594,0.0,0.0,9.95063383015804e-05,290.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,7.349516090471298e-05,290.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134948730469,0.0,0.0,9.950657113222404e-05,291.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69970703125,0.0,0.0,0.0004720123833976,290.7112731933594,294.1499938964844,254.73345947265625,253.92214965820312,258.5463562011719,254.6648406982422,289.4891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068432893604,6.664231388953112e-09,0.001006836653687,-0.0165113247931003,0.0,0.0,0.0,-0.0081165637820959,60.0,-23.94135475158692,-0.0,-6.911668748443844e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3020935058594,0.0,0.0,9.438201232114808e-05,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5704040527344,0.0,0.0,9.93887078948319e-05,290.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,7.340827869484201e-05,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,9.938893344951794e-05,291.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68243408203125,0.0,0.0,0.0004714544338639,290.70428466796875,294.1499938964844,254.7538604736328,253.93898010253903,258.4786682128906,254.68380737304688,289.4716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056525934487,6.525021412073784e-09,0.0010056460741907,-0.0161466728895902,0.0,0.0,0.0,-0.0080475499853491,60.0,-23.879758834838867,-0.0,-6.89533337094872e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3020935058594,0.0,0.0,9.438201232114808e-05,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5704040527344,0.0,0.0,9.93887078948319e-05,290.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,7.340827869484201e-05,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,9.938893344951794e-05,291.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68243408203125,0.0,0.0,0.0004714544338639,290.70428466796875,294.1499938964844,254.7538604736328,253.93898010253903,258.4786682128906,254.68380737304688,289.4716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056525934487,6.525021412073784e-09,0.0010056460741907,-0.0161466728895902,0.0,0.0,0.0,-0.0080475499853491,60.0,-23.879758834838867,-0.0,-6.89533337094872e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2896423339844,0.0,0.0,9.432424121769144e-05,291.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5546264648437,0.0,0.0,9.932787361321972e-05,290.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,7.336334965657443e-05,290.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09356689453125,0.0,0.0,9.932809916790576e-05,291.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6652526855469,0.0,0.0,0.0004711658984888,290.6971740722656,294.1499938964844,254.77394104003903,253.9554748535156,258.41265869140625,254.70278930664065,289.45416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453011902607386e-09,0.0010050302371382,-0.015958048403263,0.0,0.0,0.0,-0.0080118514597415,60.0,-23.832012176513672,-0.0,-6.886890702162418e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2896423339844,0.0,0.0,9.432424121769144e-05,291.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5546264648437,0.0,0.0,9.932787361321972e-05,290.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469421386719,0.0,0.0,7.336334965657443e-05,290.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09356689453125,0.0,0.0,9.932809916790576e-05,291.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6652526855469,0.0,0.0,0.0004711658984888,290.6971740722656,294.1499938964844,254.77394104003903,253.9554748535156,258.41265869140625,254.70278930664065,289.45416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453011902607386e-09,0.0010050302371382,-0.015958048403263,0.0,0.0,0.0,-0.0080118514597415,60.0,-23.832012176513672,-0.0,-6.886890702162418e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2772216796875,0.0,0.0,9.431776561541484e-05,291.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5388488769531,0.0,0.0,9.932105604093522e-05,290.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,7.335831469390541e-05,290.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08355712890625,0.0,0.0,9.932128159562126e-05,291.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6481018066406,0.0,0.0,0.000471133593237,290.6899719238281,294.1499938964844,254.7936248779297,253.97157287597656,258.3482360839844,254.72189331054688,289.4366760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.444912603598141e-09,0.0010049607371911,-0.0159368328750133,0.0,0.0,0.0,-0.0080078355967998,60.0,-23.797822952270508,-0.0,-6.885941417067444e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2772216796875,0.0,0.0,9.431776561541484e-05,291.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5388488769531,0.0,0.0,9.932105604093522e-05,290.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,7.335831469390541e-05,290.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08355712890625,0.0,0.0,9.932128159562126e-05,291.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6481018066406,0.0,0.0,0.000471133593237,290.6899719238281,294.1499938964844,254.7936248779297,253.97157287597656,258.3482360839844,254.72189331054688,289.4366760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.444912603598141e-09,0.0010049607371911,-0.0159368328750133,0.0,0.0,0.0,-0.0080078355967998,60.0,-23.797822952270508,-0.0,-6.885941417067444e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.27099609375,0.0,0.0,9.433233935851604e-05,291.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.531005859375,0.0,0.0,9.933640103554352e-05,290.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,7.33696433599107e-05,290.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785522460937,0.0,0.0,9.933662659022956e-05,291.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6395568847656,0.0,0.0,0.0004712064110208,290.68634033203125,294.1499938964844,254.8033142089844,253.97946166992188,258.31658935546875,254.7314910888672,289.4279479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051223216578,6.463051427374466e-09,0.0010051158023998,-0.015984347090125,0.0,0.0,0.0,-0.0080168275162577,60.0,-23.785564422607425,-0.0,-6.888067360932838e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2647705078125,0.0,0.0,9.43550985539332e-05,291.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.52313232421875,0.0,0.0,9.936036803992464e-05,290.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,7.3387345764786e-05,290.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07354736328125,0.0,0.0,9.936058631865308e-05,291.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6310119628906,0.0,0.0,0.0004713201196864,290.68267822265625,294.1499938964844,254.8128967285156,253.9872436523437,258.2852783203125,254.7411346435547,289.4192199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.4913900921226295e-09,0.0010053580626845,-0.0160585790872573,0.0,0.0,0.0,-0.0080308755859732,60.0,-23.775575637817383,-0.0,-6.891389858765251e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2522888183594,0.0,0.0,9.442529699299484e-05,291.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5074462890625,0.0,0.0,9.943429176928475e-05,290.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,7.344194455072284e-05,290.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634460449219,0.0,0.0,9.943451004801318e-05,291.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6139831542969,0.0,0.0,0.0004716708208434,290.67529296875,294.1499938964844,254.83169555664065,254.00244140625,258.22369384765625,254.7605133056641,289.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.763362884521484,-0.0,-6.901643700985005e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2522888183594,0.0,0.0,9.442529699299484e-05,291.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5074462890625,0.0,0.0,9.943429176928475e-05,290.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,7.344194455072284e-05,290.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634460449219,0.0,0.0,9.943451004801318e-05,291.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6139831542969,0.0,0.0,0.0004716708208434,290.67529296875,294.1499938964844,254.83169555664065,254.00244140625,258.22369384765625,254.7605133056641,289.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.763362884521484,-0.0,-6.901643700985005e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.23980712890625,0.0,0.0,9.451698133489116e-05,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4917907714844,0.0,0.0,9.953084372682496e-05,290.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040954589844,0.0,0.0,7.351325621129945e-05,290.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,9.95310620055534e-05,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.59698486328125,0.0,0.0,0.0004721288278233,290.66778564453125,294.1499938964844,254.8500061035156,254.01715087890625,258.1635131835937,254.77999877929688,289.3843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021248338482e-09,0.0010070820571854,-0.0165867377072572,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.75854682922364,-0.0,-6.915049510780591e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.23980712890625,0.0,0.0,9.451698133489116e-05,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4917907714844,0.0,0.0,9.953084372682496e-05,290.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040954589844,0.0,0.0,7.351325621129945e-05,290.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,9.95310620055534e-05,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.59698486328125,0.0,0.0,0.0004721288278233,290.66778564453125,294.1499938964844,254.8500061035156,254.01715087890625,258.1635131835937,254.77999877929688,289.3843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021248338482e-09,0.0010070820571854,-0.0165867377072572,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.75854682922364,-0.0,-6.915049510780591e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273254394531,0.0,0.0,9.462847810937092e-05,291.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.47613525390625,0.0,0.0,9.964825585484503e-05,290.59375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,7.359997107414529e-05,290.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431823730469,0.0,0.0,9.964846685761586e-05,291.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5800170898437,0.0,0.0,0.0004726858169306,290.6601867675781,294.1499938964844,254.8680877685547,254.03155517578125,258.1046142578125,254.7995147705078,289.3669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.758968353271484,-0.0,-6.931369966878266e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273254394531,0.0,0.0,9.462847810937092e-05,291.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.47613525390625,0.0,0.0,9.964825585484503e-05,290.59375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,7.359997107414529e-05,290.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431823730469,0.0,0.0,9.964846685761586e-05,291.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5800170898437,0.0,0.0,0.0004726858169306,290.6601867675781,294.1499938964844,254.8680877685547,254.03155517578125,258.1046142578125,254.7995147705078,289.3669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.758968353271484,-0.0,-6.931369966878266e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147827148437,0.0,0.0,9.47688677115366e-05,291.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4604797363281,0.0,0.0,9.979609603760764e-05,290.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824584960937,0.0,0.0,7.370916864601895e-05,290.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.032958984375,0.0,0.0,9.979630704037844e-05,291.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5630798339844,0.0,0.0,0.0004733871319331,290.6524658203125,294.1499938964844,254.8862762451172,254.0458526611328,258.0470886230469,254.8191375732422,289.3495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.0174086019396781,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.76613044738769,-0.0,-6.951947995048613e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147827148437,0.0,0.0,9.47688677115366e-05,291.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4604797363281,0.0,0.0,9.979609603760764e-05,290.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824584960937,0.0,0.0,7.370916864601895e-05,290.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.032958984375,0.0,0.0,9.979630704037844e-05,291.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5630798339844,0.0,0.0,0.0004733871319331,290.6524658203125,294.1499938964844,254.8862762451172,254.0458526611328,258.0470886230469,254.8191375732422,289.3495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.0174086019396781,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.76613044738769,-0.0,-6.951947995048613e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20849609375,0.0,0.0,9.485046030022204e-05,291.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4526672363281,0.0,0.0,9.988201782107352e-05,290.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769958496094,0.0,0.0,7.377262954832986e-05,290.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,9.988222882384434e-05,291.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5545959472656,0.0,0.0,0.0004737947019748,290.6485595703125,294.1499938964844,254.8953857421875,254.052963256836,258.0188293457031,254.8290100097656,289.3409118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106411064043,7.108429844748798e-09,0.0010106340050697,-0.0176748298108577,0.0,0.0,0.0,-0.0083367666229605,60.0,-23.772357940673828,-0.0,-6.963922061231642e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,9.49375462369062e-05,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4448547363281,0.0,0.0,9.997371671488509e-05,290.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715637207031,0.0,0.0,7.384035416180268e-05,290.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226745605469,0.0,0.0,9.99739277176559e-05,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.546142578125,0.0,0.0,0.0004742297169286,290.6446228027344,294.1499938964844,254.904525756836,254.06005859375,257.9908142089844,254.83892822265625,289.33221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216911512841761e-09,0.001011561602354,-0.0179589688777923,0.0,0.0,0.0,-0.0083905458450317,60.0,-23.77988624572754,-0.0,-6.976713251560795e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,9.51334586716257e-05,291.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.42919921875,0.0,0.0,0.000100180026493,290.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,7.399273454211652e-05,290.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123596191406,0.0,0.0,0.0001001802302198,291.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5292358398437,0.0,0.0,0.0004752083914354,290.6366882324219,294.1499938964844,254.9228363037109,254.0741577148437,257.9356994628906,254.85891723632807,289.3148803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.800472259521484,-0.0,-7.005534286008698e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,9.51334586716257e-05,291.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.42919921875,0.0,0.0,0.000100180026493,290.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,7.399273454211652e-05,290.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123596191406,0.0,0.0,0.0001001802302198,291.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5292358398437,0.0,0.0,0.0004752083914354,290.6366882324219,294.1499938964844,254.9228363037109,254.0741577148437,257.9356994628906,254.85891723632807,289.3148803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.800472259521484,-0.0,-7.005534286008698e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770324707031,0.0,0.0,9.535603021504356e-05,291.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.41357421875,0.0,0.0,0.0001004143996397,290.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04962158203125,0.0,0.0,7.416584412567317e-05,290.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019836425781,0.0,0.0,0.0001004146106424,291.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5123291015625,0.0,0.0,0.0004763201868627,290.628662109375,294.1499938964844,254.941162109375,254.088134765625,257.8818054199219,254.879135131836,289.29754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.827735900878903,-0.0,-7.03834857063157e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770324707031,0.0,0.0,9.535603021504356e-05,291.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.41357421875,0.0,0.0,0.0001004143996397,290.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04962158203125,0.0,0.0,7.416584412567317e-05,290.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0019836425781,0.0,0.0,0.0001004146106424,291.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5123291015625,0.0,0.0,0.0004763201868627,290.628662109375,294.1499938964844,254.941162109375,254.088134765625,257.8818054199219,254.879135131836,289.29754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.827735900878903,-0.0,-7.03834857063157e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
