time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511860,290.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,9.560493344906718e-05,291.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3979187011719,0.0,0.0,0.0001006765087367,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03857421875,0.0,0.0,7.435943552991375e-05,290.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99151611328125,0.0,0.0,0.0001006767124636,291.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.49542236328125,0.0,0.0,0.0004775635607074,290.6204833984375,294.1499938964844,254.9595184326172,254.1020050048828,257.82916259765625,254.8995513916016,289.2802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048335331523049e-09,0.0010186708532273,-0.0201365184038877,0.0,0.0,0.0,-0.008802717551589,60.0,-23.861820220947266,-0.0,-7.075136210232813e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,9.560493344906718e-05,291.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3979187011719,0.0,0.0,0.0001006765087367,290.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03857421875,0.0,0.0,7.435943552991375e-05,290.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99151611328125,0.0,0.0,0.0001006767124636,291.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.49542236328125,0.0,0.0,0.0004775635607074,290.6204833984375,294.1499938964844,254.9595184326172,254.1020050048828,257.82916259765625,254.8995513916016,289.2802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048335331523049e-09,0.0010186708532273,-0.0201365184038877,0.0,0.0,0.0,-0.008802717551589,60.0,-23.861820220947266,-0.0,-7.075136210232813e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,9.587802924215794e-05,291.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3822326660156,0.0,0.0,0.0001009640982374,290.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274353027344,0.0,0.0,7.457184256054461e-05,290.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809875488281,0.0,0.0,0.0001009642946883,291.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.478515625,0.0,0.0,0.0004789277736563,290.6122131347656,294.1499938964844,254.9778594970703,254.11573791503903,257.77752685546875,254.9201202392578,289.262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388565397865477e-09,0.0010215799557045,-0.0210275221616029,0.0,0.0,0.0,-0.0089713828638196,60.0,-23.90146255493164,-0.0,-7.115610856089917e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,9.587802924215794e-05,291.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3822326660156,0.0,0.0,0.0001009640982374,290.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274353027344,0.0,0.0,7.457184256054461e-05,290.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809875488281,0.0,0.0,0.0001009642946883,291.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.478515625,0.0,0.0,0.0004789277736563,290.6122131347656,294.1499938964844,254.9778594970703,254.11573791503903,257.77752685546875,254.9201202392578,289.262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388565397865477e-09,0.0010215799557045,-0.0210275221616029,0.0,0.0,0.0,-0.0089713828638196,60.0,-23.90146255493164,-0.0,-7.115610856089917e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.602443606127052e-05,291.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3743896484375,0.0,0.0,0.0001011182685033,290.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218811035156,0.0,0.0,7.468571129720658e-05,290.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757080078125,0.0,0.0,0.0001011184649541,291.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4700622558594,0.0,0.0,0.000479659094708,290.6080017089844,294.1499938964844,254.9870147705078,254.12255859375,257.7521667480469,254.9304656982422,289.2543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231483029201,8.570959941778256e-09,0.0010231396881863,-0.0215051621198654,0.0,0.0,0.0,-0.0090618040412664,60.0,-23.923973083496094,-0.0,-7.137357016517853e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,9.617594332667068e-05,291.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3665466308594,0.0,0.0,0.0001012778084259,290.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162658691406,0.0,0.0,7.48035527067259e-05,290.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97039794921875,0.0,0.0,0.0001012780121527,291.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46160888671875,0.0,0.0,0.0004804159107152,290.6037902832031,294.1499938964844,254.9961700439453,254.1293487548828,257.7270812988281,254.9408416748047,289.2456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247622849419,8.759712066819247e-09,0.0010247535537928,-0.0219994354993104,0.0,0.0,0.0,-0.0091553758829832,60.0,-23.94769096374512,-0.0,-7.159895432096165e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,9.64955470408313e-05,291.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.350830078125,0.0,0.0,0.0001016143723973,290.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050354003906,0.0,0.0,7.505213579861447e-05,290.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0001016145688481,291.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4447021484375,0.0,0.0,0.0004820124304387,290.59527587890625,294.1499938964844,255.01443481445312,254.1428375244141,257.6776733398437,254.96160888671875,289.2283630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.023042069748044,0.0,0.0,0.0,-0.0093527706339955,60.0,-23.99933242797852,-0.0,-7.20755721772548e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,9.64955470408313e-05,291.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.350830078125,0.0,0.0,0.0001016143723973,290.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050354003906,0.0,0.0,7.505213579861447e-05,290.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0001016145688481,291.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4447021484375,0.0,0.0,0.0004820124304387,290.59527587890625,294.1499938964844,255.01443481445312,254.1428375244141,257.6776733398437,254.96160888671875,289.2283630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.023042069748044,0.0,0.0,0.0,-0.0093527706339955,60.0,-23.99933242797852,-0.0,-7.20755721772548e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,9.683558891993016e-05,291.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3351135253906,0.0,0.0,0.0001019724513753,290.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99371337890625,0.0,0.0,7.531660958193243e-05,290.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490051269531,0.0,0.0,0.0001019726478261,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.427734375,0.0,0.0,0.0004837110463995,290.58660888671875,294.1499938964844,255.0326232910156,254.1561737060547,257.6293640136719,254.9823760986328,289.2110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.05628776550293,-0.0,-7.258440604118732e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1132202148437,0.0,0.0,9.683558891993016e-05,291.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3351135253906,0.0,0.0,0.0001019724513753,290.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99371337890625,0.0,0.0,7.531660958193243e-05,290.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490051269531,0.0,0.0,0.0001019726478261,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.427734375,0.0,0.0,0.0004837110463995,290.58660888671875,294.1499938964844,255.0326232910156,254.1561737060547,257.6293640136719,254.9823760986328,289.2110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.05628776550293,-0.0,-7.258440604118732e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,9.71934205153957e-05,291.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3193359375,0.0,0.0,0.0001023492732201,290.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822998046875,0.0,0.0,7.559492223663256e-05,290.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93817138671875,0.0,0.0,0.000102349462395,291.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4107666015625,0.0,0.0,0.0004854985163547,290.57781982421875,294.1499938964844,255.0507202148437,254.1693725585937,257.5820617675781,255.0030975341797,289.19384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.117862701416016,-0.0,-7.31218037230974e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,9.71934205153957e-05,291.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3193359375,0.0,0.0,0.0001023492732201,290.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822998046875,0.0,0.0,7.559492223663256e-05,290.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93817138671875,0.0,0.0,0.000102349462395,291.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4107666015625,0.0,0.0,0.0004854985163547,290.57781982421875,294.1499938964844,255.0507202148437,254.1693725585937,257.5820617675781,255.0030975341797,289.19384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.117862701416016,-0.0,-7.31218037230974e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872802734375,0.0,0.0,9.756680810824037e-05,291.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3034973144531,0.0,0.0,0.0001027424659696,290.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,7.588533480884507e-05,290.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9272766113281,0.0,0.0,0.0001027426624204,291.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.393798828125,0.0,0.0,0.0004873636935371,290.56890869140625,294.1499938964844,255.06871032714844,254.1824188232422,257.5359191894531,255.023666381836,289.17657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492539281869996e-08,0.0010395704302936,-0.0265362858772277,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.183670043945312,-0.0,-7.368466725665712e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872802734375,0.0,0.0,9.756680810824037e-05,291.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3034973144531,0.0,0.0,0.0001027424659696,290.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,7.588533480884507e-05,290.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9272766113281,0.0,0.0,0.0001027426624204,291.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.393798828125,0.0,0.0,0.0004873636935371,290.56890869140625,294.1499938964844,255.06871032714844,254.1824188232422,257.5359191894531,255.023666381836,289.17657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492539281869996e-08,0.0010395704302936,-0.0265362858772277,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.183670043945312,-0.0,-7.368466725665712e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807800292969,0.0,0.0,9.7757663752418e-05,291.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.29559326171875,0.0,0.0,0.0001029434424708,290.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9650573730469,0.0,0.0,7.603377889608964e-05,290.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217834472656,0.0,0.0,0.0001029436316457,291.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3852844238281,0.0,0.0,0.0004883170477114,290.5643920898437,294.1499938964844,255.07765197753903,254.1888885498047,257.5131530761719,255.0338897705078,289.1679382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416142176836,1.0730315302964756e-08,0.001041603507474,-0.0271587073802948,0.0,0.0,0.0,-0.0101322857663035,60.0,-24.217641830444336,-0.0,-7.397319734536725e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07421875,0.0,0.0,9.795169171411544e-05,291.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.28765869140625,0.0,0.0,0.0001031477659125,290.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,7.618468953296542e-05,290.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162902832031,0.0,0.0,0.0001031479550874,291.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.37677001953125,0.0,0.0,0.0004892862634733,290.55987548828125,294.1499938964844,255.0865631103516,254.19532775878903,257.4906921386719,255.04405212402344,289.1593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436815209686,1.0972051711632956e-08,0.0010436705779284,-0.0277914647012949,0.0,0.0,0.0,-0.0102521246299147,60.0,-24.25248908996582,-0.0,-7.426711334801439e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06109619140625,0.0,0.0,9.83458594419062e-05,291.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2717590332031,0.0,0.0,0.0001035628447425,290.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476623535156,0.0,0.0,7.649126200703904e-05,290.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052124023437,0.0,0.0,0.0001035630339174,291.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3597106933594,0.0,0.0,0.000491255254019,290.5506896972656,294.1499938964844,255.1042633056641,254.20806884765625,257.4464416503906,255.0642242431641,289.1420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.323875427246094,-0.0,-7.486600139827716e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06109619140625,0.0,0.0,9.83458594419062e-05,291.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2717590332031,0.0,0.0,0.0001035628447425,290.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476623535156,0.0,0.0,7.649126200703904e-05,290.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9052124023437,0.0,0.0,0.0001035630339174,291.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3597106933594,0.0,0.0,0.000491255254019,290.5506896972656,294.1499938964844,255.1042633056641,254.20806884765625,257.4464416503906,255.0642242431641,289.1420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.323875427246094,-0.0,-7.486600139827716e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04791259765625,0.0,0.0,9.874640818452464e-05,291.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2558288574219,0.0,0.0,0.0001039846392814,290.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359436035156,0.0,0.0,7.680279668420553e-05,290.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8940734863281,0.0,0.0,0.0001039848284563,291.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3426208496094,0.0,0.0,0.0004932560841552,290.5413818359375,294.1499938964844,255.12179565429688,254.2206420898437,257.40313720703125,255.0841064453125,289.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.3972225189209,-0.0,-7.54770397293214e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04791259765625,0.0,0.0,9.874640818452464e-05,291.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2558288574219,0.0,0.0,0.0001039846392814,290.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359436035156,0.0,0.0,7.680279668420553e-05,290.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8940734863281,0.0,0.0,0.0001039848284563,291.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3426208496094,0.0,0.0,0.0004932560841552,290.5413818359375,294.1499938964844,255.12179565429688,254.2206420898437,257.40313720703125,255.0841064453125,289.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.3972225189209,-0.0,-7.54770397293214e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,9.91501729004085e-05,291.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398376464844,0.0,0.0,0.0001044098244165,290.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241638183594,0.0,0.0,7.711684156674892e-05,290.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828125,0.0,0.0,0.0001044100135914,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.32550048828125,0.0,0.0,0.0004952730378136,290.5319519042969,294.1499938964844,255.13912963867188,254.23306274414065,257.3607177734375,255.1036834716797,289.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.471710205078125,-0.0,-7.609551033738171e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,9.91501729004085e-05,291.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398376464844,0.0,0.0,0.0001044098244165,290.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241638183594,0.0,0.0,7.711684156674892e-05,290.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8828125,0.0,0.0,0.0001044100135914,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.32550048828125,0.0,0.0,0.0004952730378136,290.5319519042969,294.1499938964844,255.13912963867188,254.23306274414065,257.3607177734375,255.1036834716797,289.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.471710205078125,-0.0,-7.609551033738171e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240173339844,0.0,0.0,9.947354556061327e-05,291.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2270202636719,0.0,0.0,0.0001047503610607,290.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9146728515625,0.0,0.0,7.736835686955601e-05,290.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8737487792969,0.0,0.0,0.0001047505429596,291.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3117980957031,0.0,0.0,0.0004968883586116,290.5243225097656,294.1499938964844,255.15284729003903,254.2428741455078,257.3275146484375,255.1190795898437,289.0936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-24.531652450561523,-0.0,-7.659265577331098e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213317871094,0.0,0.0,9.955427231034264e-05,291.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22381591796875,0.0,0.0,0.0001048353660735,290.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91229248046875,0.0,0.0,7.74311411078088e-05,290.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714904785156,0.0,0.0,0.0001048355479724,291.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.308349609375,0.0,0.0,0.0004972916212864,290.5223999023437,294.1499938964844,255.15625,254.2453155517578,257.3193054199219,255.1228942871093,289.0902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968703444471432e-08,0.0010607431177049,-0.0330164656043052,0.0,0.0,0.0,-0.0112419473007321,60.0,-24.54663848876953,-0.0,-7.671700785749638e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146484375,0.0,0.0,9.97555544017814e-05,291.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157897949219,0.0,0.0,0.0001050473292707,290.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.90631103515625,0.0,0.0,7.758769788779318e-05,290.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86578369140625,0.0,0.0,0.0001050475111696,291.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2997741699219,0.0,0.0,0.000498297100421,290.5175476074219,294.1499938964844,255.1647186279297,254.2513732910156,257.2989807128906,255.13235473632807,289.0815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219487726701118e-08,0.001062887487933,-0.0336725562810897,0.0,0.0,0.0,-0.0113662714138627,60.0,-24.584030151367188,-0.0,-7.702752213845089e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,9.995601431000978e-05,291.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077331542969,0.0,0.0,0.000105258412077,290.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9003295898437,0.0,0.0,7.774359983159229e-05,290.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8600769042969,0.0,0.0,0.000105258593976,291.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2911682128906,0.0,0.0,0.000499298388604,290.5126953125,294.1499938964844,255.1731414794922,254.25738525390625,257.27886962890625,255.14170837402344,289.07293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469235504715016e-08,0.0010650230105966,-0.0343258939683437,0.0,0.0,0.0,-0.011490081436932,60.0,-24.621278762817383,-0.0,-7.73373827200885e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944763183594,0.0,0.0,0.0001003530924208,291.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,0.0001056765613611,290.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882751464844,0.0,0.0,7.805244240444154e-05,290.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485412597656,0.0,0.0,0.0001056767432601,291.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2739562988281,0.0,0.0,0.000501281931065,290.5028381347656,294.1499938964844,255.1897735595703,254.269287109375,257.2393493652344,255.16015625,289.0556030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.695077896118164,-0.0,-7.795301826263312e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944763183594,0.0,0.0,0.0001003530924208,291.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,0.0001056765613611,290.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882751464844,0.0,0.0,7.805244240444154e-05,290.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485412597656,0.0,0.0,0.0001056767432601,291.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2739562988281,0.0,0.0,0.000501281931065,290.5028381347656,294.1499938964844,255.1897735595703,254.269287109375,257.2393493652344,255.16015625,289.0556030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.695077896118164,-0.0,-7.795301826263312e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809265136719,0.0,0.0,0.0001007432510959,291.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754455566406,0.0,0.0,0.0001060874201357,290.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761291503906,0.0,0.0,7.835590076865628e-05,290.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8369445800781,0.0,0.0,0.0001060875947587,291.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2566833496094,0.0,0.0,0.0005032308981753,290.4928894042969,294.1499938964844,255.2061309814453,254.281005859375,257.20074462890625,255.17819213867188,289.0382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.767427444458008,-0.0,-7.856029782260522e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809265136719,0.0,0.0,0.0001007432510959,291.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754455566406,0.0,0.0,0.0001060874201357,290.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761291503906,0.0,0.0,7.835590076865628e-05,290.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8369445800781,0.0,0.0,0.0001060875947587,291.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2566833496094,0.0,0.0,0.0005032308981753,290.4928894042969,294.1499938964844,255.2061309814453,254.281005859375,257.20074462890625,255.17819213867188,289.0382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.767427444458008,-0.0,-7.856029782260522e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673156738281,0.0,0.0,0.0001011245331028,291.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,0.0001064889293047,290.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8639221191406,0.0,0.0,7.865245424909517e-05,290.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82525634765625,0.0,0.0,0.0001064891039277,291.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2393798828125,0.0,0.0,0.0005051354528404,290.4827575683594,294.1499938964844,255.22218322753903,254.29254150390625,257.1630249023437,255.19580078125,289.0209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925122471254326e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118238359689,60.0,-24.83785820007324,-0.0,-7.91560452739759e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673156738281,0.0,0.0,0.0001011245331028,291.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,0.0001064889293047,290.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8639221191406,0.0,0.0,7.865245424909517e-05,290.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82525634765625,0.0,0.0,0.0001064891039277,291.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2393798828125,0.0,0.0,0.0005051354528404,290.4827575683594,294.1499938964844,255.22218322753903,254.29254150390625,257.1630249023437,255.19580078125,289.0209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925122471254326e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118238359689,60.0,-24.83785820007324,-0.0,-7.91560452739759e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95361328125,0.0,0.0,0.0001014957379084,291.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0001068798228516,290.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85162353515625,0.0,0.0,7.894116424722597e-05,290.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134765625,0.0,0.0,0.0001068799974746,291.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220458984375,0.0,0.0,0.0005069897160865,290.4725341796875,294.1499938964844,255.2379302978516,254.3038787841797,257.1261901855469,255.2130126953125,289.0035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-24.906099319458008,-0.0,-7.973819293738418e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95361328125,0.0,0.0,0.0001014957379084,291.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0001068798228516,290.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85162353515625,0.0,0.0,7.894116424722597e-05,290.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134765625,0.0,0.0,0.0001068799974746,291.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2220458984375,0.0,0.0,0.0005069897160865,290.4725341796875,294.1499938964844,255.2379302978516,254.3038787841797,257.1261901855469,255.2130126953125,289.0035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-24.906099319458008,-0.0,-7.973819293738418e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9467468261719,0.0,0.0,0.0001016766545944,291.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,0.0001070703365257,290.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.845458984375,0.0,0.0,7.908188126748428e-05,290.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075561523437,0.0,0.0,0.0001070705111487,291.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21337890625,0.0,0.0,0.0005078935064375,290.4673767089844,294.1499938964844,255.24566650390625,254.3094787597656,257.1081237792969,255.221435546875,288.994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.561302553909627e-08,0.0010833533015102,-0.0399321764707565,0.0,0.0,0.0,-0.0125528452917933,60.0,-24.93911933898925,-0.0,-8.002270135420987e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398803710937,0.0,0.0,0.000101855257526,291.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,0.0001072584200301,290.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392333984375,0.0,0.0,7.922079385025427e-05,290.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016052246094,0.0,0.0,0.0001072585946531,291.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,0.0005087856552563,290.462158203125,294.1499938964844,255.2533264160156,254.3150329589844,257.0902404785156,255.22976684570312,288.9861755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852718260139,1.5835553313081622e-08,0.0010852559935301,-0.0405139103531837,0.0,0.0,0.0,-0.0126631613820791,60.0,-24.971620559692383,-0.0,-8.030406206671614e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9260559082031,0.0,0.0,0.0001022025826387,291.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,0.0001076241678674,290.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8267822265625,0.0,0.0,7.949093560455367e-05,290.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7896728515625,0.0,0.0,0.0001076243424904,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18731689453125,0.0,0.0,0.0005105206510052,290.4516906738281,294.1499938964844,255.2683868408203,254.32598876953125,257.0551452636719,255.24609375,288.96875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.034366607666016,-0.0,-8.085262948043238e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9260559082031,0.0,0.0,0.0001022025826387,291.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,0.0001076241678674,290.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8267822265625,0.0,0.0,7.949093560455367e-05,290.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7896728515625,0.0,0.0,0.0001076243424904,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18731689453125,0.0,0.0,0.0005105206510052,290.4516906738281,294.1499938964844,255.2683868408203,254.32598876953125,257.0551452636719,255.24609375,288.96875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.034366607666016,-0.0,-8.085262948043238e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91217041015625,0.0,0.0,0.0001025364690576,291.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,0.0001079757639672,290.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8142395019531,0.0,0.0,7.975062180776149e-05,290.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7776184082031,0.0,0.0,0.0001079759313142,291.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,0.0005121884751133,290.4410400390625,294.1499938964844,255.2830505371093,254.3367614746093,257.0209350585937,255.26193237304688,288.9512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.013083916157484,60.0,-25.093929290771484,-0.0,-8.138172091776141e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
