time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514200,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91217041015625,0.0,0.0,0.0001025364690576,291.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0939636230469,0.0,0.0,0.0001079757639672,290.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8142395019531,0.0,0.0,7.975062180776149e-05,290.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7776184082031,0.0,0.0,0.0001079759313142,291.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,0.0005121884751133,290.4410400390625,294.1499938964844,255.2830505371093,254.3367614746093,257.0209350585937,255.26193237304688,288.9512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.013083916157484,60.0,-25.093929290771484,-0.0,-8.138172091776141e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8982238769531,0.0,0.0,0.0001028580518322,290.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,0.0001083144088624,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016357421875,0.0,0.0,8.000074012670666e-05,289.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7655029296875,0.0,0.0,0.0001083145762095,291.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.0005137948901392,290.4302978515625,294.1499938964844,255.2973175048828,254.34732055664065,256.98748779296875,255.27737426757807,288.9338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.150793075561523,-0.0,-8.18929564161408e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8982238769531,0.0,0.0,0.0001028580518322,290.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,0.0001083144088624,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016357421875,0.0,0.0,8.000074012670666e-05,289.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7655029296875,0.0,0.0,0.0001083145762095,291.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.0005137948901392,290.4302978515625,294.1499938964844,255.2973175048828,254.34732055664065,256.98748779296875,255.27737426757807,288.9338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959389619529,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.150793075561523,-0.0,-8.18929564161408e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842163085937,0.0,0.0,0.000103165875771,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06109619140625,0.0,0.0,0.0001086385673261,290.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889404296875,0.0,0.0,8.024016278795898e-05,289.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7532958984375,0.0,0.0,0.0001086387346731,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349792480469,0.0,0.0,0.0005153325619176,290.41943359375,294.1499938964844,255.3111724853516,254.357666015625,256.9549255371094,255.29226684570312,288.9162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992357274517,1.7468501312123408e-08,0.0010992182651534,-0.0447815097868442,0.0,0.0,0.0,-0.0134726790711283,60.0,-25.204185485839844,-0.0,-8.238382065428598e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8842163085937,0.0,0.0,0.000103165875771,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06109619140625,0.0,0.0,0.0001086385673261,290.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889404296875,0.0,0.0,8.024016278795898e-05,289.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7532958984375,0.0,0.0,0.0001086387346731,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349792480469,0.0,0.0,0.0005153325619176,290.41943359375,294.1499938964844,255.3111724853516,254.357666015625,256.9549255371094,255.29226684570312,288.9162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992357274517,1.7468501312123408e-08,0.0010992182651534,-0.0447815097868442,0.0,0.0,0.0,-0.0134726790711283,60.0,-25.204185485839844,-0.0,-8.238382065428598e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771667480469,0.0,0.0,0.0001033154403558,290.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528564453125,0.0,0.0,0.0001087960627046,290.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825622558594,0.0,0.0,8.035648352233693e-05,289.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7471618652344,0.0,0.0,0.0001087962227757,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,0.0005160796572454,290.4139404296875,294.1499938964844,255.31793212890625,254.36276245117188,256.9389343261719,255.299545288086,288.90753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008292203769,1.7654841144576494e-08,0.0011008115252479,-0.0452683493494987,0.0,0.0,0.0,-0.0135650550946593,60.0,-25.229875564575195,-0.0,-8.26228401251683e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701477050781,0.0,0.0,0.0001034614397212,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04461669921875,0.0,0.0,0.0001089498109649,290.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7761535644531,0.0,0.0,8.04700466687791e-05,289.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7409973144531,0.0,0.0,0.000108949971036,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,0.0005168089992366,290.408447265625,294.1499938964844,255.3245849609375,254.3678131103516,256.92315673828125,255.30670166015625,288.8987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023846454918,1.7836752519428956e-08,0.0011023668339475,-0.0457435846328735,0.0,0.0,0.0,-0.0136552350595593,60.0,-25.2547664642334,-0.0,-8.2856502103823e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85601806640625,0.0,0.0,0.000103744714579,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0001092481033992,290.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7633056640625,0.0,0.0,8.069036266533658e-05,289.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7286376953125,0.0,0.0,0.0001092482707463,291.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,0.0005182240274734,290.3973388671875,294.1499938964844,255.3375244140625,254.37774658203125,256.8921203613281,255.32066345214844,288.8811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054027127102,1.818968975442204e-08,0.0011053845519199,-0.0466655381023883,0.0,0.0,0.0,-0.0138302007690072,60.0,-25.30266571044922,-0.0,-8.331080181278595e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85601806640625,0.0,0.0,0.000103744714579,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0001092481033992,290.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7633056640625,0.0,0.0,8.069036266533658e-05,289.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7286376953125,0.0,0.0,0.0001092482707463,291.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,0.0005182240274734,290.3973388671875,294.1499938964844,255.3375244140625,254.37774658203125,256.8921203613281,255.32066345214844,288.8811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054027127102,1.818968975442204e-08,0.0011053845519199,-0.0466655381023883,0.0,0.0,0.0,-0.0138302007690072,60.0,-25.30266571044922,-0.0,-8.331080181278595e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8418273925781,0.0,0.0,0.0001040172646753,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01153564453125,0.0,0.0,0.0001095351180993,290.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503967285156,0.0,0.0,8.090234769042581e-05,289.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7162170410156,0.0,0.0,0.0001095352781703,291.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.0,0.0,0.0005195855046622,290.3861083984375,294.1499938964844,255.3500061035156,254.3874664306641,256.8618469238281,255.3340606689453,288.86358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083065764978,1.8529275891410183e-08,0.0011082880664616,-0.0475524999201297,0.0,0.0,0.0,-0.0139985466375947,60.0,-25.347806930541992,-0.0,-8.374907878305748e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8418273925781,0.0,0.0,0.0001040172646753,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01153564453125,0.0,0.0,0.0001095351180993,290.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503967285156,0.0,0.0,8.090234769042581e-05,289.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7162170410156,0.0,0.0,0.0001095352781703,291.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.0,0.0,0.0005195855046622,290.3861083984375,294.1499938964844,255.3500061035156,254.3874664306641,256.8618469238281,255.3340606689453,288.86358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083065764978,1.8529275891410183e-08,0.0011082880664616,-0.0475524999201297,0.0,0.0,0.0,-0.0139985466375947,60.0,-25.347806930541992,-0.0,-8.374907878305748e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8275756835937,0.0,0.0,0.0001042790390783,290.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949645996094,0.0,0.0,0.0001098107823054,290.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7374267578125,0.0,0.0,8.110595081234351e-05,289.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037048339844,0.0,0.0,0.0001098109423764,291.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648498535156,0.0,0.0,0.0005208931397646,290.374755859375,294.1499938964844,255.35812377929688,254.3935089111328,256.8323669433594,255.3456420898437,288.845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110955383628,1.885543099433562e-08,0.0011110766790807,-0.0484042800962924,0.0,0.0,0.0,-0.0141602344810962,60.0,-25.3918514251709,-0.0,-8.41711056409622e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8275756835937,0.0,0.0,0.0001042790390783,290.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949645996094,0.0,0.0,0.0001098107823054,290.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7374267578125,0.0,0.0,8.110595081234351e-05,289.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037048339844,0.0,0.0,0.0001098109423764,291.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648498535156,0.0,0.0,0.0005208931397646,290.374755859375,294.1499938964844,255.35812377929688,254.3935089111328,256.8323669433594,255.3456420898437,288.845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110955383628,1.885543099433562e-08,0.0011110766790807,-0.0484042800962924,0.0,0.0,0.0,-0.0141602344810962,60.0,-25.3918514251709,-0.0,-8.41711056409622e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8132629394531,0.0,0.0,0.0001045309545588,290.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783630371094,0.0,0.0,0.000110076056444,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.724365234375,0.0,0.0,8.130188507493585e-05,289.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.69110107421875,0.0,0.0,0.0001100762165151,291.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472717285156,0.0,0.0,0.0005221515311859,290.36328125,294.1499938964844,255.35836791992188,254.39273071289065,256.80340576171875,255.35264587402344,288.8282775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137794936075,1.9169299037002933e-08,0.0011137602850794,-0.0492238737642765,0.0,0.0,0.0,-0.0143158314749598,60.0,-25.43793678283692,-0.0,-8.457823241769803e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8132629394531,0.0,0.0,0.0001045309545588,290.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783630371094,0.0,0.0,0.000110076056444,290.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.724365234375,0.0,0.0,8.130188507493585e-05,289.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.69110107421875,0.0,0.0,0.0001100762165151,291.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472717285156,0.0,0.0,0.0005221515311859,290.36328125,294.1499938964844,255.35836791992188,254.39273071289065,256.80340576171875,255.35264587402344,288.8282775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137794936075,1.9169299037002933e-08,0.0011137602850794,-0.0492238737642765,0.0,0.0,0.0,-0.0143158314749598,60.0,-25.43793678283692,-0.0,-8.457823241769803e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8060913085937,0.0,0.0,0.0001046532634063,290.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97003173828125,0.0,0.0,0.0001102048627217,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7178039550781,0.0,0.0,8.13970182207413e-05,289.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6847839355469,0.0,0.0,0.0001102050155168,291.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0384826660156,0.0,0.0,0.0005227625370025,290.3575134277344,294.1499938964844,255.355697631836,254.38992309570312,256.78912353515625,255.3536529541016,288.8194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150826467201,1.932169269025508e-08,0.0011150633217766,-0.0496217794716358,0.0,0.0,0.0,-0.0143913784995675,60.0,-25.46221923828125,-0.0,-8.477626067815437e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989196777344,0.0,0.0,0.0001047735349857,290.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0001103315080399,290.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7112121582031,0.0,0.0,8.149055793182924e-05,289.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6784362792969,0.0,0.0,0.000110331668111,291.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296936035156,0.0,0.0,0.0005233632982708,290.3517150878906,294.1499938964844,255.35125732421875,254.3855743408203,256.77490234375,255.35308837890625,288.8105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163640301674,1.9471542600513203e-08,0.0011163444723933,-0.0500130169093608,0.0,0.0,0.0,-0.0144656645134091,60.0,-25.487234115600582,-0.0,-8.49712051831375e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78448486328125,0.0,0.0,0.0001050075516104,290.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450378417969,0.0,0.0,0.0001105779447243,290.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6980285644531,0.0,0.0,8.167257328750566e-05,289.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6656799316406,0.0,0.0,0.0001105780975194,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120544433594,0.0,0.0,0.0005245322827249,290.34002685546875,294.1499938964844,255.3373107910156,254.3724670410156,256.74664306640625,255.34695434570312,288.7928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188571806997,1.97631155884892e-08,0.0011188375065103,-0.0507742166519165,0.0,0.0,0.0,-0.0146102085709571,60.0,-25.539554595947266,-0.0,-8.535116791108521e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78448486328125,0.0,0.0,0.0001050075516104,290.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450378417969,0.0,0.0,0.0001105779447243,290.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6980285644531,0.0,0.0,8.167257328750566e-05,289.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6656799316406,0.0,0.0,0.0001105780975194,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120544433594,0.0,0.0,0.0005245322827249,290.34002685546875,294.1499938964844,255.3373107910156,254.3724670410156,256.74664306640625,255.34695434570312,288.7928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188571806997,1.97631155884892e-08,0.0011188375065103,-0.0507742166519165,0.0,0.0,0.0,-0.0146102085709571,60.0,-25.539554595947266,-0.0,-8.535116791108521e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77001953125,0.0,0.0,0.0001052335574058,290.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283447265625,0.0,0.0,0.0001108159340219,290.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68475341796875,0.0,0.0,8.184835314750671e-05,289.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6528625488281,0.0,0.0,0.000110816086817,291.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99444580078125,0.0,0.0,0.000525661278516,290.3282165527344,294.1499938964844,255.3170166015625,254.35386657714844,256.7185363769531,255.3340301513672,288.77508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212651152163,2.0044701898314088e-08,0.0011212449753656,-0.0515092611312866,0.0,0.0,0.0,-0.0147498017176985,60.0,-25.59487533569336,-0.0,-8.571892351483258e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77001953125,0.0,0.0,0.0001052335574058,290.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283447265625,0.0,0.0,0.0001108159340219,290.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68475341796875,0.0,0.0,8.184835314750671e-05,289.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6528625488281,0.0,0.0,0.000110816086817,291.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99444580078125,0.0,0.0,0.000525661278516,290.3282165527344,294.1499938964844,255.3170166015625,254.35386657714844,256.7185363769531,255.3340301513672,288.77508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212651152163,2.0044701898314088e-08,0.0011212449753656,-0.0515092611312866,0.0,0.0,0.0,-0.0147498017176985,60.0,-25.59487533569336,-0.0,-8.571892351483258e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7554931640625,0.0,0.0,0.0001054519161698,290.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91162109375,0.0,0.0,0.0001110458833863,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6714172363281,0.0,0.0,8.201818855013698e-05,289.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6399841308594,0.0,0.0,0.0001110460289055,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.976806640625,0.0,0.0,0.0005267520318739,290.3162841796875,294.1499938964844,255.29090881347656,254.3302154541016,256.6904296875,255.31455993652344,288.7572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235914425924,2.031676693547979e-08,0.0011235711863264,-0.0522193759679794,0.0,0.0,0.0,-0.0148846749216318,60.0,-25.65296745300293,-0.0,-8.607499069057668e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7554931640625,0.0,0.0,0.0001054519161698,290.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91162109375,0.0,0.0,0.0001110458833863,290.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6714172363281,0.0,0.0,8.201818855013698e-05,289.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6399841308594,0.0,0.0,0.0001110460289055,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.976806640625,0.0,0.0,0.0005267520318739,290.3162841796875,294.1499938964844,255.29090881347656,254.3302154541016,256.6904296875,255.31455993652344,288.7572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235914425924,2.031676693547979e-08,0.0011235711863264,-0.0522193759679794,0.0,0.0,0.0,-0.0148846749216318,60.0,-25.65296745300293,-0.0,-8.607499069057668e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7409362792969,0.0,0.0,0.0001056630571838,290.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948669433594,0.0,0.0,0.0001112682220991,290.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.65802001953125,0.0,0.0,8.21824069134891e-05,289.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62701416015625,0.0,0.0,0.0001112683748942,291.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0005278067546896,290.3042907714844,294.1499938964844,255.259506225586,254.3019561767578,256.6622619628906,255.28916931152344,288.7394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258409358561,2.057983472525393e-08,0.0011258204467594,-0.0529059320688247,0.0,0.0,0.0,-0.0150150880217552,60.0,-25.713489532470703,-0.0,-8.641998050507027e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7409362792969,0.0,0.0,0.0001056630571838,290.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948669433594,0.0,0.0,0.0001112682220991,290.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.65802001953125,0.0,0.0,8.21824069134891e-05,289.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62701416015625,0.0,0.0,0.0001112683748942,291.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0005278067546896,290.3042907714844,294.1499938964844,255.259506225586,254.3019561767578,256.6622619628906,255.28916931152344,288.7394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258409358561,2.057983472525393e-08,0.0011258204467594,-0.0529059320688247,0.0,0.0,0.0,-0.0150150880217552,60.0,-25.713489532470703,-0.0,-8.641998050507027e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7336120605469,0.0,0.0,0.000105765844637,290.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.886474609375,0.0,0.0,0.0001113764592446,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513061523437,0.0,0.0,8.226235513575375e-05,289.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6205139160156,0.0,0.0,0.0001113766120397,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502868652344,0.0,0.0,0.0005283202044665,290.2982177734375,294.1499938964844,255.2419586181641,254.2862243652344,256.6481018066406,255.2742462158203,288.7304992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269360547885,2.0707899395233653e-08,0.0011269153328612,-0.0532401278614997,0.0,0.0,0.0,-0.0150785744190216,60.0,-25.744626998901367,-0.0,-8.65881801814794e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.726318359375,0.0,0.0,0.0001058669731719,290.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,0.0001114829574362,290.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6445617675781,0.0,0.0,8.234100823756307e-05,289.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6139831542969,0.0,0.0,0.0001114831029553,291.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94146728515625,0.0,0.0,0.0005288253887556,290.2921447753906,294.1499938964844,255.22329711914065,254.2695159912109,256.6338806152344,255.2581024169922,288.7215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128013478592,2.0833899938565992e-08,0.0011279926402494,-0.053568921983242,0.0,0.0,0.0,-0.0151410372927784,60.0,-25.776222229003903,-0.0,-8.67538219040398e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7116394042969,0.0,0.0,0.0001060636495822,290.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612976074219,0.0,0.0,0.0001116900675697,290.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6310119628906,0.0,0.0,8.249397797044367e-05,289.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6008605957031,0.0,0.0,0.0001116902130888,291.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237670898437,0.0,0.0,0.0005298078176565,290.2799072265625,294.1499938964844,255.18280029296875,254.2333374023437,256.6052551269531,255.2222595214844,288.7036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301088379696,2.1078948364561256e-08,0.0011300877667963,-0.0542083196341991,0.0,0.0,0.0,-0.0152625171467661,60.0,-25.84066772460937,-0.0,-8.70764225169296e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7116394042969,0.0,0.0,0.0001060636495822,290.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612976074219,0.0,0.0,0.0001116900675697,290.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6310119628906,0.0,0.0,8.249397797044367e-05,289.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6008605957031,0.0,0.0,0.0001116902130888,291.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9237670898437,0.0,0.0,0.0005298078176565,290.2799072265625,294.1499938964844,255.18280029296875,254.2333374023437,256.6052551269531,255.2222595214844,288.7036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301088379696,2.1078948364561256e-08,0.0011300877667963,-0.0542083196341991,0.0,0.0,0.0,-0.0152625171467661,60.0,-25.84066772460937,-0.0,-8.70764225169296e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6968994140625,0.0,0.0,0.000106252846308,290.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8444519042969,0.0,0.0,0.000111889305117,290.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.617431640625,0.0,0.0,8.264113421319053e-05,289.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.58770751953125,0.0,0.0,0.0001118894506362,291.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90606689453125,0.0,0.0,0.0005307529354467,290.267578125,294.1499938964844,255.13853454589844,254.19387817382807,256.5762939453125,255.1820068359375,288.6856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132124569267,2.1314678022577027e-08,0.0011321032652631,-0.0548233389854431,0.0,0.0,0.0,-0.0153793776407837,60.0,-25.90648651123047,-0.0,-8.738732049096144e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6968994140625,0.0,0.0,0.000106252846308,290.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8444519042969,0.0,0.0,0.000111889305117,290.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.617431640625,0.0,0.0,8.264113421319053e-05,289.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.58770751953125,0.0,0.0,0.0001118894506362,291.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90606689453125,0.0,0.0,0.0005307529354467,290.267578125,294.1499938964844,255.13853454589844,254.19387817382807,256.5762939453125,255.1820068359375,288.6856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132124569267,2.1314678022577027e-08,0.0011321032652631,-0.0548233389854431,0.0,0.0,0.0,-0.0153793776407837,60.0,-25.90648651123047,-0.0,-8.738732049096144e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.68212890625,0.0,0.0,0.0001064338939613,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8276062011719,0.0,0.0,0.0001120799570344,290.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.603759765625,0.0,0.0,8.278195309685543e-05,289.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.574462890625,0.0,0.0,0.0001120801025535,291.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88836669921875,0.0,0.0,0.000531657366082,290.255126953125,294.1499938964844,255.0910186767578,254.15155029296875,256.54693603515625,255.1377868652344,288.6676940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340534547343,2.1540252248541947e-08,0.0011340319178998,-0.0554118044674396,0.0,0.0,0.0,-0.015491203404963,60.0,-25.97319793701172,-0.0,-8.76853434306213e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.68212890625,0.0,0.0,0.0001064338939613,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8276062011719,0.0,0.0,0.0001120799570344,290.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.603759765625,0.0,0.0,8.278195309685543e-05,289.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.574462890625,0.0,0.0,0.0001120801025535,291.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88836669921875,0.0,0.0,0.000531657366082,290.255126953125,294.1499938964844,255.0910186767578,254.15155029296875,256.54693603515625,255.1377868652344,288.6676940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340534547343,2.1540252248541947e-08,0.0011340319178998,-0.0554118044674396,0.0,0.0,0.0,-0.015491203404963,60.0,-25.97319793701172,-0.0,-8.76853434306213e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673278808594,0.0,0.0,0.000106605948531,290.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8107604980469,0.0,0.0,0.0001122611356549,290.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5900573730469,0.0,0.0,8.291576523333788e-05,289.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5611572265625,0.0,0.0,0.0001122612738981,291.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,0.0005325168021954,290.2426147460937,294.1499938964844,255.04074096679688,254.10682678222656,256.51715087890625,255.0903778076172,288.6496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358864139765,2.175461588649341e-08,0.0011358646443113,-0.055970974266529,0.0,0.0,0.0,-0.0155974719673395,60.0,-26.040258407592773,-0.0,-8.796902761787352e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673278808594,0.0,0.0,0.000106605948531,290.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8107604980469,0.0,0.0,0.0001122611356549,290.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5900573730469,0.0,0.0,8.291576523333788e-05,289.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5611572265625,0.0,0.0,0.0001122612738981,291.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,0.0005325168021954,290.2426147460937,294.1499938964844,255.04074096679688,254.10682678222656,256.51715087890625,255.0903778076172,288.6496887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358864139765,2.175461588649341e-08,0.0011358646443113,-0.055970974266529,0.0,0.0,0.0,-0.0155974719673395,60.0,-26.040258407592773,-0.0,-8.796902761787352e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6598815917969,0.0,0.0,0.0001066887562046,290.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.80230712890625,0.0,0.0,0.0001123483380069,290.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58319091796875,0.0,0.0,8.298017201013863e-05,289.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5544738769531,0.0,0.0,0.0001123484762501,291.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617858886719,0.0,0.0,0.0005329304840415,290.2362976074219,294.1499938964844,255.0147399902344,254.0836944580078,256.5020446777344,255.06546020507807,288.6406555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367686092853,2.1857784915368945e-08,0.0011367467232048,-0.0562400743365287,0.0,0.0,0.0,-0.0156486164778471,60.0,-26.073719024658203,-0.0,-8.810572182937906e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6524353027344,0.0,0.0,0.000106768689875,290.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938537597656,0.0,0.0,0.0001124325135606,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5762939453125,0.0,0.0,8.304234506795183e-05,289.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5477905273437,0.0,0.0,0.0001124326518038,291.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529052734375,0.0,0.0,0.0005333297885954,290.22998046875,294.1499938964844,254.9882354736328,254.06011962890625,256.48681640625,255.0399475097656,288.6316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376201873645,2.1957378137926763e-08,0.001137598301284,-0.0564998351037502,0.0,0.0,0.0,-0.0156979896128177,60.0,-26.10702896118164,-0.0,-8.823777619682006e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6375427246094,0.0,0.0,0.0001069197023753,290.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7769470214844,0.0,0.0,0.0001125915368902,290.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5624389648437,0.0,0.0,8.315980085171759e-05,289.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.53436279296875,0.0,0.0,0.0001125916751334,291.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8351745605469,0.0,0.0,0.0005340841598808,290.2172241210937,294.1499938964844,254.9340057373047,254.0118865966797,256.4560241699219,254.9873962402344,288.613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392290471121,2.2145529854356027e-08,0.001139206928201,-0.0569905415177345,0.0,0.0,0.0,-0.0157912634313106,60.0,-26.172895431518555,-0.0,-8.848752486301238e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6375427246094,0.0,0.0,0.0001069197023753,290.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7769470214844,0.0,0.0,0.0001125915368902,290.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5624389648437,0.0,0.0,8.315980085171759e-05,289.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.53436279296875,0.0,0.0,0.0001125916751334,291.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8351745605469,0.0,0.0,0.0005340841598808,290.2172241210937,294.1499938964844,254.9340057373047,254.0118865966797,256.4560241699219,254.9873962402344,288.613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392290471121,2.2145529854356027e-08,0.001139206928201,-0.0569905415177345,0.0,0.0,0.0,-0.0157912634313106,60.0,-26.172895431518555,-0.0,-8.848752486301238e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
