time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516540,290.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6225891113281,0.0,0.0,0.0001070594953489,290.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7600402832031,0.0,0.0,0.0001127387440646,290.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5485534667969,0.0,0.0,8.326852548634633e-05,289.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5208740234375,0.0,0.0,0.0001127388750319,291.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8174133300781,0.0,0.0,0.0005347824189811,290.20440673828125,294.1499938964844,254.87857055664065,253.96258544921875,256.4246826171875,254.9330444335937,288.59539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407183483242,2.2319694537031864e-08,0.0011406959965825,-0.0574447326362133,0.0,0.0,0.0,-0.0158776026219129,60.0,-26.237119674682617,-0.0,-8.871901968632302e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6225891113281,0.0,0.0,0.0001070594953489,290.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7600402832031,0.0,0.0,0.0001127387440646,290.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5485534667969,0.0,0.0,8.326852548634633e-05,289.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5208740234375,0.0,0.0,0.0001127388750319,291.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8174133300781,0.0,0.0,0.0005347824189811,290.20440673828125,294.1499938964844,254.87857055664065,253.96258544921875,256.4246826171875,254.9330444335937,288.59539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407183483242,2.2319694537031864e-08,0.0011406959965825,-0.0574447326362133,0.0,0.0,0.0,-0.0158776026219129,60.0,-26.237119674682617,-0.0,-8.871901968632302e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6075744628906,0.0,0.0,0.000107184612716,290.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430725097656,0.0,0.0,0.0001128704971051,290.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5346069335937,0.0,0.0,8.336583414347842e-05,289.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5072937011719,0.0,0.0,0.0001128706280724,291.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7996520996094,0.0,0.0,0.000535407452844,290.19146728515625,294.1499938964844,254.8224334716797,253.91262817382807,256.39276123046875,254.8774871826172,288.5772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420513037592,2.247557517875976e-08,0.0011420288356021,-0.0578512214124202,0.0,0.0,0.0,-0.0159548781812191,60.0,-26.298789978027344,-0.0,-8.892646974345555e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6075744628906,0.0,0.0,0.000107184612716,290.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430725097656,0.0,0.0,0.0001128704971051,290.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5346069335937,0.0,0.0,8.336583414347842e-05,289.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5072937011719,0.0,0.0,0.0001128706280724,291.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7996520996094,0.0,0.0,0.000535407452844,290.19146728515625,294.1499938964844,254.8224334716797,253.91262817382807,256.39276123046875,254.8774871826172,288.5772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420513037592,2.247557517875976e-08,0.0011420288356021,-0.0578512214124202,0.0,0.0,0.0,-0.0159548781812191,60.0,-26.298789978027344,-0.0,-8.892646974345555e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.592529296875,0.0,0.0,0.0001072969171218,290.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.72613525390625,0.0,0.0,0.0001129887677961,290.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5205993652344,0.0,0.0,8.345318929059431e-05,289.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4936828613281,0.0,0.0,0.0001129888987634,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.78192138671875,0.0,0.0,0.0005359684582799,290.178466796875,294.1499938964844,254.76611328125,253.86248779296875,256.3603210449219,254.82130432128903,288.5590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432477040216,2.2615497030642483e-08,0.0011432251194491,-0.0582160651683807,0.0,0.0,0.0,-0.0160242430865764,60.0,-26.35782241821289,-0.0,-8.911288773560957e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.592529296875,0.0,0.0,0.0001072969171218,290.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.72613525390625,0.0,0.0,0.0001129887677961,290.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5205993652344,0.0,0.0,8.345318929059431e-05,289.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4936828613281,0.0,0.0,0.0001129888987634,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.78192138671875,0.0,0.0,0.0005359684582799,290.178466796875,294.1499938964844,254.76611328125,253.86248779296875,256.3603210449219,254.82130432128903,288.5590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432477040216,2.2615497030642483e-08,0.0011432251194491,-0.0582160651683807,0.0,0.0,0.0,-0.0160242430865764,60.0,-26.35782241821289,-0.0,-8.911288773560957e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5849914550781,0.0,0.0,0.0001073470775736,290.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176513671875,0.0,0.0,0.0001130415912484,290.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5135498046875,0.0,0.0,8.349220297532156e-05,289.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4868469238281,0.0,0.0,0.0001130417222157,291.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7730407714844,0.0,0.0,0.0005362190422601,290.17193603515625,294.1499938964844,254.738037109375,253.8374786376953,256.3439025878906,254.7931365966797,288.5498962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437821667641,2.2677991040609413e-08,0.0011437594657763,-0.0583790093660354,0.0,0.0,0.0,-0.0160552244633436,60.0,-26.38598251342773,-0.0,-8.919621308223213e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57745361328125,0.0,0.0,0.000107393527287,290.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.70916748046875,0.0,0.0,0.0001130905002355,290.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.50653076171875,0.0,0.0,8.352832810487598e-05,289.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4800109863281,0.0,0.0,0.0001130906312027,291.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.76416015625,0.0,0.0,0.0005364510579966,290.1653747558594,294.1499938964844,254.71011352539065,253.8125915527344,256.327392578125,254.7649841308593,288.540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442769318819,2.2735854088296044e-08,0.0011442541144788,-0.0585298761725425,0.0,0.0,0.0,-0.0160839091986417,60.0,-26.413185119628903,-0.0,-8.927339933961775e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5623474121094,0.0,0.0,0.0001074737301678,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6921691894531,0.0,0.0,0.0001131749595515,290.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.492431640625,0.0,0.0,8.359070488950238e-05,289.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4662780761719,0.0,0.0,0.0001131750905187,291.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.74639892578125,0.0,0.0,0.0005368517595343,290.15216064453125,294.1499938964844,254.6549530029297,253.763412475586,256.2939453125,254.7090759277344,288.5224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451313039287,2.28357741605123e-08,0.0011451084865257,-0.058790385723114,0.0,0.0,0.0,-0.0161334425210952,60.0,-26.46424674987793,-0.0,-8.94067611056926e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5623474121094,0.0,0.0,0.0001074737301678,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6921691894531,0.0,0.0,0.0001131749595515,290.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.492431640625,0.0,0.0,8.359070488950238e-05,289.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4662780761719,0.0,0.0,0.0001131750905187,291.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.74639892578125,0.0,0.0,0.0005368517595343,290.15216064453125,294.1499938964844,254.6549530029297,253.763412475586,256.2939453125,254.7090759277344,288.5224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451313039287,2.28357741605123e-08,0.0011451084865257,-0.058790385723114,0.0,0.0,0.0,-0.0161334425210952,60.0,-26.46424674987793,-0.0,-8.94067611056926e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472106933594,0.0,0.0,0.0001075367617886,290.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6752014160156,0.0,0.0,0.0001132413308368,290.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.478271484375,0.0,0.0,8.363973029190674e-05,289.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4524841308594,0.0,0.0,0.0001132414545281,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7286376953125,0.0,0.0,0.0005371666047722,290.138916015625,294.1499938964844,254.6011505126953,253.71539306640625,256.2601013183594,254.65408325195312,288.504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458026710897,2.2914285580100123e-08,0.0011457798536866,-0.0589950755238533,0.0,0.0,0.0,-0.0161723643541336,60.0,-26.510377883911133,-0.0,-8.95116158972087e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472106933594,0.0,0.0,0.0001075367617886,290.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6752014160156,0.0,0.0,0.0001132413308368,290.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.478271484375,0.0,0.0,8.363973029190674e-05,289.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4524841308594,0.0,0.0,0.0001132414545281,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7286376953125,0.0,0.0,0.0005371666047722,290.138916015625,294.1499938964844,254.6011505126953,253.71539306640625,256.2601013183594,254.65408325195312,288.504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458026710897,2.2914285580100123e-08,0.0011457798536866,-0.0589950755238533,0.0,0.0,0.0,-0.0161723643541336,60.0,-26.510377883911133,-0.0,-8.95116158972087e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5320129394531,0.0,0.0,0.0001075816253433,290.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.658203125,0.0,0.0,0.0001132885809056,290.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4640808105469,0.0,0.0,8.367462578462437e-05,289.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43865966796875,0.0,0.0,0.0001132887045969,291.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7108764648437,0.0,0.0,0.0005373907624743,290.12554931640625,294.1499938964844,254.5491943359375,253.66897583007807,256.225830078125,254.6004943847656,288.4857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462806724011,2.2970173318981324e-08,0.0011462576221674,-0.0591407716274261,0.0,0.0,0.0,-0.0162000693380832,60.0,-26.550933837890625,-0.0,-8.958629393873707e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5320129394531,0.0,0.0,0.0001075816253433,290.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.658203125,0.0,0.0,0.0001132885809056,290.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4640808105469,0.0,0.0,8.367462578462437e-05,289.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43865966796875,0.0,0.0,0.0001132887045969,291.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7108764648437,0.0,0.0,0.0005373907624743,290.12554931640625,294.1499938964844,254.5491943359375,253.66897583007807,256.225830078125,254.6004943847656,288.4857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462806724011,2.2970173318981324e-08,0.0011462576221674,-0.0591407716274261,0.0,0.0,0.0,-0.0162000693380832,60.0,-26.550933837890625,-0.0,-8.958629393873707e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5168151855469,0.0,0.0,0.000107607411337,290.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6412048339844,0.0,0.0,0.0001133157347794,290.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4498291015625,0.0,0.0,8.369467832380906e-05,289.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4247741699219,0.0,0.0,0.0001133158511947,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6931457519531,0.0,0.0,0.0005375195760279,290.1121520996094,294.1499938964844,254.4996337890625,253.62461853027344,256.1912536621094,254.54885864257807,288.4673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114655517973,2.3002273863426133e-08,0.0011465321294963,-0.0592244565486907,0.0,0.0,0.0,-0.0162159837782382,60.0,-26.585283279418945,-0.0,-8.962920361454962e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5168151855469,0.0,0.0,0.000107607411337,290.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6412048339844,0.0,0.0,0.0001133157347794,290.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4498291015625,0.0,0.0,8.369467832380906e-05,289.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4247741699219,0.0,0.0,0.0001133158511947,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6931457519531,0.0,0.0,0.0005375195760279,290.1121520996094,294.1499938964844,254.4996337890625,253.62461853027344,256.1912536621094,254.54885864257807,288.4673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114655517973,2.3002273863426133e-08,0.0011465321294963,-0.0592244565486907,0.0,0.0,0.0,-0.0162159837782382,60.0,-26.585283279418945,-0.0,-8.962920361454962e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5092163085937,0.0,0.0,0.0001076129774446,290.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6326904296875,0.0,0.0,0.0001133215992012,290.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.44268798828125,0.0,0.0,8.36990075185895e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4178161621094,0.0,0.0,0.0001133217156166,291.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.68426513671875,0.0,0.0,0.0005375473992899,290.1054077148437,294.1499938964844,254.47589111328125,253.6033630371093,256.1738586425781,254.5239105224609,288.4581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466144351288,2.3009201655099787e-08,0.0011465913848951,-0.0592425167560577,0.0,0.0,0.0,-0.0162194184958934,60.0,-26.599931716918945,-0.0,-8.963846909182396e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5015869140625,0.0,0.0,0.0001076133339665,290.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.62420654296875,0.0,0.0,0.0001133219702751,290.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.435546875,0.0,0.0,8.369928400497884e-05,289.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4108581542969,0.0,0.0,0.0001133220866904,291.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6753845214844,0.0,0.0,0.0005375491455197,290.0986328125,294.1499938964844,254.45294189453125,253.5827789306641,256.1564025878906,254.49966430664065,288.44891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466181604191,2.300962975709808e-08,0.0011465951101854,-0.0592436343431472,0.0,0.0,0.0,-0.0162196308374404,60.0,-26.612768173217773,-0.0,-8.963903752601254e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.486328125,0.0,0.0,0.0001075981126632,290.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6072082519531,0.0,0.0,0.0001133059413405,290.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4212341308594,0.0,0.0,8.368744602194056e-05,289.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3968811035156,0.0,0.0,0.0001133060577558,291.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6576843261719,0.0,0.0,0.0005374731845222,290.0850830078125,294.1499938964844,254.4096527099609,253.5438995361328,256.1213684082031,254.45339965820312,288.430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464557610452,2.299063694977121e-08,0.0011464328272268,-0.0591941215097904,0.0,0.0,0.0,-0.0162102151662111,60.0,-26.632774353027344,-0.0,-8.961364983406386e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.486328125,0.0,0.0,0.0001075981126632,290.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6072082519531,0.0,0.0,0.0001133059413405,290.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4212341308594,0.0,0.0,8.368744602194056e-05,289.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3968811035156,0.0,0.0,0.0001133060577558,291.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6576843261719,0.0,0.0,0.0005374731845222,290.0850830078125,294.1499938964844,254.4096527099609,253.5438995361328,256.1213684082031,254.45339965820312,288.430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464557610452,2.299063694977121e-08,0.0011464328272268,-0.0591941215097904,0.0,0.0,0.0,-0.0162102151662111,60.0,-26.632774353027344,-0.0,-8.961364983406386e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4710693359375,0.0,0.0,0.0001075611435226,290.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5902099609375,0.0,0.0,0.0001132670149672,290.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4068908691406,0.0,0.0,8.36586914374493e-05,289.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.38287353515625,0.0,0.0,0.0001132671313825,291.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6399841308594,0.0,0.0,0.0005372884916141,290.07147216796875,294.1499938964844,254.3702850341797,253.50845336914065,256.08624267578125,254.4105529785156,288.41192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460618115961,2.2944545818859297e-08,0.0011460388777777,-0.0590739622712135,0.0,0.0,0.0,-0.0161873679608106,60.0,-26.644699096679688,-0.0,-8.955204577887343e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4710693359375,0.0,0.0,0.0001075611435226,290.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5902099609375,0.0,0.0,0.0001132670149672,290.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4068908691406,0.0,0.0,8.36586914374493e-05,289.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.38287353515625,0.0,0.0,0.0001132671313825,291.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6399841308594,0.0,0.0,0.0005372884916141,290.07147216796875,294.1499938964844,254.3702850341797,253.50845336914065,256.08624267578125,254.4105529785156,288.41192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460618115961,2.2944545818859297e-08,0.0011460388777777,-0.0590739622712135,0.0,0.0,0.0,-0.0161873679608106,60.0,-26.644699096679688,-0.0,-8.955204577887343e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4557800292969,0.0,0.0,0.0001075002874131,290.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5732421875,0.0,0.0,0.0001132029283326,290.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3925170898437,0.0,0.0,8.361136133316904e-05,289.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.36883544921875,0.0,0.0,0.0001132030447479,291.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6222839355469,0.0,0.0,0.0005369845894165,290.05780029296875,294.1499938964844,254.3353271484375,253.4768829345703,256.05108642578125,254.37147521972656,288.3933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454132618382,2.2868691829103227e-08,0.0011453903280198,-0.0588762052357196,0.0,0.0,0.0,-0.0161497630178928,60.0,-26.648080825805664,-0.0,-8.94507152793267e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4557800292969,0.0,0.0,0.0001075002874131,290.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5732421875,0.0,0.0,0.0001132029283326,290.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3925170898437,0.0,0.0,8.361136133316904e-05,289.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.36883544921875,0.0,0.0,0.0001132030447479,291.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6222839355469,0.0,0.0,0.0005369845894165,290.05780029296875,294.1499938964844,254.3353271484375,253.4768829345703,256.05108642578125,254.37147521972656,288.3933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454132618382,2.2868691829103227e-08,0.0011453903280198,-0.0588762052357196,0.0,0.0,0.0,-0.0161497630178928,60.0,-26.648080825805664,-0.0,-8.94507152793267e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4404602050781,0.0,0.0,0.0001074144165613,290.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5562744140625,0.0,0.0,0.0001131125100073,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3780822753906,0.0,0.0,8.354457531822845e-05,289.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3547668457031,0.0,0.0,0.0001131126191467,291.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6046142578125,0.0,0.0,0.0005365556571632,290.0440368652344,294.1499938964844,254.3053131103516,253.4496459960937,256.0160522460937,254.3372039794922,288.374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444982374086,2.27616681058862e-08,0.0011444754200056,-0.0585971772670745,0.0,0.0,0.0,-0.0160967092961072,60.0,-26.64099502563477,-0.0,-8.930783934602007e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4404602050781,0.0,0.0,0.0001074144165613,290.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5562744140625,0.0,0.0,0.0001131125100073,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3780822753906,0.0,0.0,8.354457531822845e-05,289.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3547668457031,0.0,0.0,0.0001131126191467,291.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6046142578125,0.0,0.0,0.0005365556571632,290.0440368652344,294.1499938964844,254.3053131103516,253.4496459960937,256.0160522460937,254.3372039794922,288.374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444982374086,2.27616681058862e-08,0.0011444754200056,-0.0585971772670745,0.0,0.0,0.0,-0.0160967092961072,60.0,-26.64099502563477,-0.0,-8.930783934602007e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43280029296875,0.0,0.0,0.0001073610619641,290.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5477905273437,0.0,0.0,0.0001130563177866,290.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3708801269531,0.0,0.0,8.350307325599715e-05,289.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.34771728515625,0.0,0.0,0.000113056434202,291.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5957946777344,0.0,0.0,0.0005362891242839,290.03717041015625,294.1499938964844,254.2923126220703,253.4377899169922,255.99859619140625,254.32183837890625,288.3654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439296649768,2.269516663488957e-08,0.0011439069639891,-0.0584237873554229,0.0,0.0,0.0,-0.016063742339611,60.0,-26.63369369506836,-0.0,-8.921912098003305e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4251403808594,0.0,0.0,0.0001073005623766,290.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.539306640625,0.0,0.0,0.0001129926095018,290.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3636779785156,0.0,0.0,8.345601963810623e-05,289.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3406677246094,0.0,0.0,0.0001129927259171,291.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.58697509765625,0.0,0.0,0.0005359869683161,290.0302429199219,294.1499938964844,254.2807464599609,253.4272003173828,255.981201171875,254.3077545166016,288.35614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432850733399,2.261976916884123e-08,0.0011432623723521,-0.0582272037863731,0.0,0.0,0.0,-0.0160263646394014,60.0,-26.623613357543945,-0.0,-8.911858628835034e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.40985107421875,0.0,0.0,0.0001071559381671,290.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5223693847656,0.0,0.0,0.0001128403164329,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3492126464844,0.0,0.0,8.334353333339095e-05,289.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3265686035156,0.0,0.0,0.0001128404255723,291.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5693664550781,0.0,0.0,0.0005352645530365,290.01641845703125,294.1499938964844,254.2621307373047,253.4099884033203,255.94667053222656,254.2835388183593,288.3374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417439673095,2.2439532898488324e-08,0.0011417214991524,-0.0577572360634803,0.0,0.0,0.0,-0.0159370154142379,60.0,-26.59499740600586,-0.0,-8.88784796870823e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.40985107421875,0.0,0.0,0.0001071559381671,290.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5223693847656,0.0,0.0,0.0001128403164329,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3492126464844,0.0,0.0,8.334353333339095e-05,289.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3265686035156,0.0,0.0,0.0001128404255723,291.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5693664550781,0.0,0.0,0.0005352645530365,290.01641845703125,294.1499938964844,254.2621307373047,253.4099884033203,255.94667053222656,254.2835388183593,288.3374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417439673095,2.2439532898488324e-08,0.0011417214991524,-0.0577572360634803,0.0,0.0,0.0,-0.0159370154142379,60.0,-26.59499740600586,-0.0,-8.88784796870823e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.39453125,0.0,0.0,0.0001069785939762,290.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5054626464844,0.0,0.0,0.0001126535644289,290.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.33477783203125,0.0,0.0,8.320559572894126e-05,289.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3124084472656,0.0,0.0,0.0001126536662923,291.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5517883300781,0.0,0.0,0.000534378690645,290.0025329589844,294.1499938964844,254.25,253.3984832763672,255.91261291503903,254.2657470703125,288.3187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398541973903,2.2218516804173305e-08,0.0011398319620639,-0.0571808815002441,0.0,0.0,0.0,-0.0158274490386247,60.0,-26.55262756347656,-0.0,-8.85844997355889e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.39453125,0.0,0.0,0.0001069785939762,290.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5054626464844,0.0,0.0,0.0001126535644289,290.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.33477783203125,0.0,0.0,8.320559572894126e-05,289.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3124084472656,0.0,0.0,0.0001126536662923,291.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5517883300781,0.0,0.0,0.000534378690645,290.0025329589844,294.1499938964844,254.25,253.3984832763672,255.91261291503903,254.2657470703125,288.3187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398541973903,2.2218516804173305e-08,0.0011398319620639,-0.0571808815002441,0.0,0.0,0.0,-0.0158274490386247,60.0,-26.55262756347656,-0.0,-8.85844997355889e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.37921142578125,0.0,0.0,0.0001067725097527,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.48858642578125,0.0,0.0,0.0001124365517171,290.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3202819824219,0.0,0.0,8.30453063827008e-05,289.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2982482910156,0.0,0.0,0.0001124366535805,291.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5342712402344,0.0,0.0,0.0005333492881618,289.9886169433594,294.1499938964844,254.24234008789065,253.39083862304688,255.8790740966797,254.25303649902344,288.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113765837159,2.1961701790473853e-08,0.0011376363690942,-0.0565111078321933,0.0,0.0,0.0,-0.0157001372426748,60.0,-26.499292373657227,-0.0,-8.82435031712703e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.37921142578125,0.0,0.0,0.0001067725097527,290.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.48858642578125,0.0,0.0,0.0001124365517171,290.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3202819824219,0.0,0.0,8.30453063827008e-05,289.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2982482910156,0.0,0.0,0.0001124366535805,291.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5342712402344,0.0,0.0,0.0005333492881618,289.9886169433594,294.1499938964844,254.24234008789065,253.39083862304688,255.8790740966797,254.25303649902344,288.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113765837159,2.1961701790473853e-08,0.0011376363690942,-0.0565111078321933,0.0,0.0,0.0,-0.0157001372426748,60.0,-26.499292373657227,-0.0,-8.82435031712703e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3638916015625,0.0,0.0,0.0001065416072378,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.47174072265625,0.0,0.0,0.0001121933964896,290.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3058166503906,0.0,0.0,8.286572119686753e-05,289.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2840881347656,0.0,0.0,0.0001121935056289,291.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5167541503906,0.0,0.0,0.0005321959033608,289.97467041015625,294.1499938964844,254.2366943359375,253.38487243652344,255.84619140625,254.24444580078125,288.2813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351979337632,2.1673955075129925e-08,0.0011351762805134,-0.0557605735957622,0.0,0.0,0.0,-0.0155574912205338,60.0,-26.43608665466309,-0.0,-8.786222593926143e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3638916015625,0.0,0.0,0.0001065416072378,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.47174072265625,0.0,0.0,0.0001121933964896,290.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3058166503906,0.0,0.0,8.286572119686753e-05,289.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2840881347656,0.0,0.0,0.0001121935056289,291.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5167541503906,0.0,0.0,0.0005321959033608,289.97467041015625,294.1499938964844,254.2366943359375,253.38487243652344,255.84619140625,254.24444580078125,288.2813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351979337632,2.1673955075129925e-08,0.0011351762805134,-0.0557605735957622,0.0,0.0,0.0,-0.0155574912205338,60.0,-26.43608665466309,-0.0,-8.786222593926143e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.35626220703125,0.0,0.0,0.000106416613562,290.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4633178710937,0.0,0.0,0.0001120617671404,290.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.298583984375,0.0,0.0,8.27684998512268e-05,289.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2770080566406,0.0,0.0,0.0001120618762797,291.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5080261230469,0.0,0.0,0.0005315715097822,289.9676818847656,294.1499938964844,254.2345733642578,253.38247680664065,255.8299865722656,254.2411193847656,288.27197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338661424815,2.151818634388292e-08,0.001133844605647,-0.0553542412817478,0.0,0.0,0.0,-0.0154802715405821,60.0,-26.40166282653809,-0.0,-8.765616854589099e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3486022949219,0.0,0.0,0.0001062846131389,290.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4549255371094,0.0,0.0,0.000111922774522,290.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2913513183594,0.0,0.0,8.266583608929068e-05,289.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2699279785156,0.0,0.0,0.0001119228763855,291.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.49932861328125,0.0,0.0,0.000530912191607,289.960693359375,294.1499938964844,254.23291015625,253.3804473876953,255.8139495849609,254.23838806152344,288.2626037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324596125632,2.1353697476911293e-08,0.0011324383085593,-0.0549251325428485,0.0,0.0,0.0,-0.0153987286612391,60.0,-26.365209579467773,-0.0,-8.743883483930406e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3333435058594,0.0,0.0,0.0001059999340213,290.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.43817138671875,0.0,0.0,0.0001116229905164,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.27685546875,0.0,0.0,8.244441414717585e-05,289.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557373046875,0.0,0.0,0.0001116230923798,291.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48193359375,0.0,0.0,0.0005294901784509,289.9466857910156,294.1499938964844,254.2308349609375,253.3774261474609,255.7823486328125,254.2342987060547,288.24383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294262949377,2.0998941252514672e-08,0.0011294052237644,-0.0539995655417442,0.0,0.0,0.0,-0.0152228632941842,60.0,-26.286577224731445,-0.0,-8.69710277129343e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
