time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518880,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3333435058594,0.0,0.0,0.0001059999340213,290.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.43817138671875,0.0,0.0,0.0001116229905164,290.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.27685546875,0.0,0.0,8.244441414717585e-05,289.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557373046875,0.0,0.0,0.0001116230923798,291.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48193359375,0.0,0.0,0.0005294901784509,289.9466857910156,294.1499938964844,254.2308349609375,253.3774261474609,255.7823486328125,254.2342987060547,288.24383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294262949377,2.0998941252514672e-08,0.0011294052237644,-0.0539995655417442,0.0,0.0,0.0,-0.0152228632941842,60.0,-26.286577224731445,-0.0,-8.69710277129343e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3180847167969,0.0,0.0,0.0001056858382071,290.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.42144775390625,0.0,0.0,0.0001112922327592,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26239013671875,0.0,0.0,8.220011659432203e-05,289.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2415771484375,0.0,0.0,0.0001112923346227,291.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.464599609375,0.0,0.0,0.0005279212491586,289.93267822265625,294.1499938964844,254.2303009033203,253.37567138671875,255.7514495849609,254.2320251464844,288.2250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260794708505,2.0607537010164385e-08,0.0011260588653385,-0.0529782213270664,0.0,0.0,0.0,-0.015028828755021,60.0,-26.199365615844727,-0.0,-8.645634608228647e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3180847167969,0.0,0.0,0.0001056858382071,290.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.42144775390625,0.0,0.0,0.0001112922327592,290.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26239013671875,0.0,0.0,8.220011659432203e-05,289.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2415771484375,0.0,0.0,0.0001112923346227,291.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.464599609375,0.0,0.0,0.0005279212491586,289.93267822265625,294.1499938964844,254.2303009033203,253.37567138671875,255.7514495849609,254.2320251464844,288.2250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260794708505,2.0607537010164385e-08,0.0011260588653385,-0.0529782213270664,0.0,0.0,0.0,-0.015028828755021,60.0,-26.199365615844727,-0.0,-8.645634608228647e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3028259277344,0.0,0.0,0.0001053411178872,290.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4047546386719,0.0,0.0,0.0001109292279579,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2479248046875,0.0,0.0,8.193199755623937e-05,289.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2274169921875,0.0,0.0,0.0001109293225454,291.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44732666015625,0.0,0.0,0.0005261992919258,289.91864013671875,294.1499938964844,254.23114013671875,253.37506103515625,255.7213287353516,254.2313995361328,288.20623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224064510315,2.017797484654693e-08,0.0011223863111808,-0.0518571250140666,0.0,0.0,0.0,-0.0148158790543675,60.0,-26.103296279907227,-0.0,-8.589324806962395e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3028259277344,0.0,0.0,0.0001053411178872,290.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4047546386719,0.0,0.0,0.0001109292279579,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2479248046875,0.0,0.0,8.193199755623937e-05,289.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2274169921875,0.0,0.0,0.0001109293225454,291.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44732666015625,0.0,0.0,0.0005261992919258,289.91864013671875,294.1499938964844,254.23114013671875,253.37506103515625,255.7213287353516,254.2313995361328,288.20623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224064510315,2.017797484654693e-08,0.0011223863111808,-0.0518571250140666,0.0,0.0,0.0,-0.0148158790543675,60.0,-26.103296279907227,-0.0,-8.589324806962395e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2876281738281,0.0,0.0,0.0001049697384587,290.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3881530761719,0.0,0.0,0.0001105381452362,290.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2334899902344,0.0,0.0,8.16431493149139e-05,289.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2132568359375,0.0,0.0,0.0001105382398236,291.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4301147460937,0.0,0.0,0.0005243442137725,289.9045715332031,294.1499938964844,254.23321533203125,253.37545776367188,255.69189453125,254.23199462890625,288.1874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184493778273,1.971519125731902e-08,0.0011184295872226,-0.0506491065025329,0.0,0.0,0.0,-0.014586460776627,60.0,-26.00001716613769,-0.0,-8.528865436119305e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2876281738281,0.0,0.0,0.0001049697384587,290.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3881530761719,0.0,0.0,0.0001105381452362,290.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2334899902344,0.0,0.0,8.16431493149139e-05,289.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2132568359375,0.0,0.0,0.0001105382398236,291.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4301147460937,0.0,0.0,0.0005243442137725,289.9045715332031,294.1499938964844,254.23321533203125,253.37545776367188,255.69189453125,254.23199462890625,288.1874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184493778273,1.971519125731902e-08,0.0011184295872226,-0.0506491065025329,0.0,0.0,0.0,-0.014586460776627,60.0,-26.00001716613769,-0.0,-8.528865436119305e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.280029296875,0.0,0.0,0.0001047735568135,290.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3798522949219,0.0,0.0,0.0001103315662476,290.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2262878417969,0.0,0.0,8.149056520778686e-05,289.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2061767578125,0.0,0.0,0.000110331660835,291.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4215393066406,0.0,0.0,0.000523364287801,289.8975524902344,294.1499938964844,254.23464965820312,253.37599182128903,255.6774444580078,254.2327423095703,288.17803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163591407239,1.9470736134508115e-08,0.0011163396993651,-0.0500109121203422,0.0,0.0,0.0,-0.0144652752205729,60.0,-25.9454402923584,-0.0,-8.497015357988857e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2724609375,0.0,0.0,0.0001045707758748,290.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.37158203125,0.0,0.0,0.0001101180241676,290.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2190856933594,0.0,0.0,8.13328442745842e-05,289.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990966796875,0.0,0.0,0.000110118118755,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4129638671875,0.0,0.0,0.0005223513580858,289.8905334472656,294.1499938964844,254.23634338378903,253.37673950195312,255.66319274902344,254.23377990722656,288.16864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141983559355,1.921804759774659e-08,0.0011141791474074,-0.049351155757904,0.0,0.0,0.0,-0.0143400076776742,60.0,-25.88887405395508,-0.0,-8.46415488808816e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.25732421875,0.0,0.0,0.0001041475188685,290.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3550720214844,0.0,0.0,0.0001096723062801,290.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2046813964844,0.0,0.0,8.100364357233047e-05,289.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1849670410156,0.0,0.0,0.0001096724008675,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3958740234375,0.0,0.0,0.0005202370812185,289.87646484375,294.1499938964844,254.2403717041016,253.3787536621093,255.63522338867188,254.236572265625,288.1498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690627712203426e-08,0.0011096697999164,-0.0479738935828208,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.77081298828125,-0.0,-8.39577225519861e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.25732421875,0.0,0.0,0.0001041475188685,290.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3550720214844,0.0,0.0,0.0001096723062801,290.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2046813964844,0.0,0.0,8.100364357233047e-05,289.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1849670410156,0.0,0.0,0.0001096724008675,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3958740234375,0.0,0.0,0.0005202370812185,289.87646484375,294.1499938964844,254.2403717041016,253.3787536621093,255.63522338867188,254.236572265625,288.1498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096885427832,1.8690627712203426e-08,0.0011096697999164,-0.0479738935828208,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.77081298828125,-0.0,-8.39577225519861e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2422180175781,0.0,0.0,0.0001037028850987,290.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.338623046875,0.0,0.0,0.0001092040911316,290.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1903076171875,0.0,0.0,8.065781730692834e-05,289.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1708679199219,0.0,0.0,0.0001092041857191,291.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3788757324219,0.0,0.0,0.0005180161097086,289.8624267578125,294.1499938964844,254.24514770507807,253.3813934326172,255.60806274414065,254.2402801513672,288.13104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.8136583790351324e-08,0.0011049327440559,-0.0465268157422542,0.0,0.0,0.0,-0.0138038853183388,60.0,-25.646276473999023,-0.0,-8.324236233647755e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2422180175781,0.0,0.0,0.0001037028850987,290.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.338623046875,0.0,0.0,0.0001092040911316,290.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1903076171875,0.0,0.0,8.065781730692834e-05,289.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1708679199219,0.0,0.0,0.0001092041857191,291.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3788757324219,0.0,0.0,0.0005180161097086,289.8624267578125,294.1499938964844,254.24514770507807,253.3813934326172,255.60806274414065,254.2402801513672,288.13104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.8136583790351324e-08,0.0011049327440559,-0.0465268157422542,0.0,0.0,0.0,-0.0138038853183388,60.0,-25.646276473999023,-0.0,-8.324236233647755e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2271728515625,0.0,0.0,0.0001032424261211,290.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.322265625,0.0,0.0,0.0001087192067643,290.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1759338378906,0.0,0.0,8.029968739720061e-05,289.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15679931640625,0.0,0.0,0.0001087193013518,291.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3619689941406,0.0,0.0,0.0005157160339877,289.848388671875,294.1499938964844,254.25050354003903,253.384521484375,255.58155822753903,254.2446136474609,288.1122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000446975231,1.7562824083938722e-08,0.0011000271188095,-0.0450279414653778,0.0,0.0,0.0,-0.0135194500908255,60.0,-25.51726150512696,-0.0,-8.250476213333968e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2271728515625,0.0,0.0,0.0001032424261211,290.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.322265625,0.0,0.0,0.0001087192067643,290.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1759338378906,0.0,0.0,8.029968739720061e-05,289.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15679931640625,0.0,0.0,0.0001087193013518,291.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3619689941406,0.0,0.0,0.0005157160339877,289.848388671875,294.1499938964844,254.25050354003903,253.384521484375,255.58155822753903,254.2446136474609,288.1122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000446975231,1.7562824083938722e-08,0.0011000271188095,-0.0450279414653778,0.0,0.0,0.0,-0.0135194500908255,60.0,-25.51726150512696,-0.0,-8.250476213333968e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.212158203125,0.0,0.0,0.000102769867226,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.30596923828125,0.0,0.0,0.0001082215821952,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.16162109375,0.0,0.0,7.993213512236252e-05,289.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427307128906,0.0,0.0,0.0001082216695067,291.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3451232910156,0.0,0.0,0.0005133555387146,289.8343505859375,294.1499938964844,254.2562866210937,253.38800048828125,255.55584716796875,254.2495574951172,288.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950093856081,1.697398488431645e-08,0.0010949923889711,-0.0434893630445003,0.0,0.0,0.0,-0.0132275400683283,60.0,-25.384063720703125,-0.0,-8.175118892950196e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.212158203125,0.0,0.0,0.000102769867226,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.30596923828125,0.0,0.0,0.0001082215821952,290.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.16162109375,0.0,0.0,7.993213512236252e-05,289.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1427307128906,0.0,0.0,0.0001082216695067,291.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3451232910156,0.0,0.0,0.0005133555387146,289.8343505859375,294.1499938964844,254.2562866210937,253.38800048828125,255.55584716796875,254.2495574951172,288.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950093856081,1.697398488431645e-08,0.0010949923889711,-0.0434893630445003,0.0,0.0,0.0,-0.0132275400683283,60.0,-25.384063720703125,-0.0,-8.175118892950196e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2046813964844,0.0,0.0,0.0001025306191877,290.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2978210449219,0.0,0.0,0.0001079696448869,290.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.15447998046875,0.0,0.0,7.97460597823374e-05,289.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357116699219,0.0,0.0,0.0001079697321983,291.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.33673095703125,0.0,0.0,0.0005121604772284,289.8273620605469,294.1499938964844,254.25927734375,253.38983154296875,255.5433044433593,254.252182006836,288.0841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092460239306,1.667587490317146e-08,0.001092443591915,-0.0427103191614151,0.0,0.0,0.0,-0.0130797550082206,60.0,-25.31647109985352,-0.0,-8.137099172245146e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1972045898437,0.0,0.0,0.0001022904252749,290.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.28973388671875,0.0,0.0,0.0001077167107723,290.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473693847656,0.0,0.0,7.955924229463562e-05,289.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.12872314453125,0.0,0.0,0.0001077167980838,291.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.328369140625,0.0,0.0,0.000510960642714,289.8203430175781,294.1499938964844,254.2623291015625,253.39170837402344,255.5309295654297,254.2548828125,288.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089900964871,1.637658186837143e-08,0.0010898845503106,-0.0419281013309955,0.0,0.0,0.0,-0.0129313832148909,60.0,-25.24850082397461,-0.0,-8.099018344864818e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1822814941406,0.0,0.0,0.0001018091861624,290.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2735595703125,0.0,0.0,0.0001072099403245,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.13311767578125,0.0,0.0,7.918494520708919e-05,289.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1147155761719,0.0,0.0,0.000107210027636,291.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3116760253906,0.0,0.0,0.0005085567827336,289.80633544921875,294.1499938964844,254.2684631347656,253.3954925537109,255.50669860839844,254.2604522705078,288.0559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847732191905,1.5776940642808768e-08,0.001084757503122,-0.0403606854379177,0.0,0.0,0.0,-0.0126341171562671,60.0,-25.11196517944336,-0.0,-8.022990272138486e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1822814941406,0.0,0.0,0.0001018091861624,290.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2735595703125,0.0,0.0,0.0001072099403245,290.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.13311767578125,0.0,0.0,7.918494520708919e-05,289.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1147155761719,0.0,0.0,0.000107210027636,291.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3116760253906,0.0,0.0,0.0005085567827336,289.80633544921875,294.1499938964844,254.2684631347656,253.3954925537109,255.50669860839844,254.2604522705078,288.0559997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847732191905,1.5776940642808768e-08,0.001084757503122,-0.0403606854379177,0.0,0.0,0.0,-0.0126341171562671,60.0,-25.11196517944336,-0.0,-8.022990272138486e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1674194335937,0.0,0.0,0.0001013306828099,290.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2574768066406,0.0,0.0,0.0001067060584318,290.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.118896484375,0.0,0.0,7.881277269916609e-05,289.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10076904296875,0.0,0.0,0.0001067061384674,291.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2950744628906,0.0,0.0,0.0005061666015535,289.7923583984375,294.1499938964844,254.2745513916016,253.3992462158203,255.4831085205078,254.26611328125,288.0373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180710022377752e-08,0.0010796594433486,-0.0388018973171711,0.0,0.0,0.0,-0.0123385423794388,60.0,-24.975563049316406,-0.0,-7.94774948076338e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1674194335937,0.0,0.0,0.0001013306828099,290.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2574768066406,0.0,0.0,0.0001067060584318,290.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.118896484375,0.0,0.0,7.881277269916609e-05,289.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10076904296875,0.0,0.0,0.0001067061384674,291.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2950744628906,0.0,0.0,0.0005061666015535,289.7923583984375,294.1499938964844,254.2745513916016,253.3992462158203,255.4831085205078,254.26611328125,288.0373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180710022377752e-08,0.0010796594433486,-0.0388018973171711,0.0,0.0,0.0,-0.0123385423794388,60.0,-24.975563049316406,-0.0,-7.94774948076338e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.152587890625,0.0,0.0,0.0001008602339425,290.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.241455078125,0.0,0.0,0.0001062106457538,290.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.104736328125,0.0,0.0,7.84468647907488e-05,289.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0868225097656,0.0,0.0,0.0001062107257894,291.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2785339355469,0.0,0.0,0.0005038165836594,289.77838134765625,294.1499938964844,254.28042602539065,253.40283203125,255.4602203369141,254.2717437744141,288.0186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746618499979,1.4594514929910929e-08,0.0010746472980827,-0.0372690707445144,0.0,0.0,0.0,-0.0120479417964816,60.0,-24.8408432006836,-0.0,-7.874120200312974e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.152587890625,0.0,0.0,0.0001008602339425,290.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.241455078125,0.0,0.0,0.0001062106457538,290.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.104736328125,0.0,0.0,7.84468647907488e-05,289.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0868225097656,0.0,0.0,0.0001062107257894,291.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2785339355469,0.0,0.0,0.0005038165836594,289.77838134765625,294.1499938964844,254.28042602539065,253.40283203125,255.4602203369141,254.2717437744141,288.0186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746618499979,1.4594514929910929e-08,0.0010746472980827,-0.0372690707445144,0.0,0.0,0.0,-0.0120479417964816,60.0,-24.8408432006836,-0.0,-7.874120200312974e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1378173828125,0.0,0.0,0.0001004010118776,290.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2254943847656,0.0,0.0,0.0001057270710589,290.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.090576171875,0.0,0.0,7.808969530742615e-05,289.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.07293701171875,0.0,0.0,0.0001057271510944,291.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2620849609375,0.0,0.0,0.0005015227361582,289.7644348144531,294.1499938964844,254.2859039306641,253.40611267089844,255.4379272460937,254.27723693847656,288.0000305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697687976062,1.4022323746587516e-08,0.0010697547113522,-0.0357726141810417,0.0,0.0,0.0,-0.0117642832919955,60.0,-24.708505630493164,-0.0,-7.802579915505704e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1378173828125,0.0,0.0,0.0001004010118776,290.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2254943847656,0.0,0.0,0.0001057270710589,290.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.090576171875,0.0,0.0,7.808969530742615e-05,289.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.07293701171875,0.0,0.0,0.0001057271510944,291.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2620849609375,0.0,0.0,0.0005015227361582,289.7644348144531,294.1499938964844,254.2859039306641,253.40611267089844,255.4379272460937,254.27723693847656,288.0000305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697687976062,1.4022323746587516e-08,0.0010697547113522,-0.0357726141810417,0.0,0.0,0.0,-0.0117642832919955,60.0,-24.708505630493164,-0.0,-7.802579915505704e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.13043212890625,0.0,0.0,0.0001001771670416,290.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.217529296875,0.0,0.0,0.0001054913445841,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0835266113281,0.0,0.0,7.791558891767636e-05,289.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06597900390625,0.0,0.0,0.0001054914246196,291.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2538757324219,0.0,0.0,0.000500404566992,289.7574462890625,294.1499938964844,254.2884521484375,253.4075927734375,255.42703247070312,254.2798614501953,287.99072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673835640773,1.3743406412913828e-08,0.0010673698270693,-0.0350430719554424,0.0,0.0,0.0,-0.01162601262331,60.0,-24.643918991088867,-0.0,-7.767825138671469e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1230773925781,0.0,0.0,9.995750588132069e-05,290.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2095947265625,0.0,0.0,0.0001052600346156,290.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.07647705078125,0.0,0.0,7.774474943289533e-05,289.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0590515136719,0.0,0.0,0.0001052601146511,291.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2456970214844,0.0,0.0,0.0004993073525838,289.75048828125,294.1499938964844,254.2908630371093,253.4089508056641,255.41629028320312,254.2823944091797,287.9814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650430340319,1.3469713344704816e-08,0.0010650296462699,-0.034327145665884,0.0,0.0,0.0,-0.0114903319627046,60.0,-24.58034324645996,-0.0,-7.733797247055919e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083679199219,0.0,0.0,9.953248081728816e-05,290.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1937561035156,0.0,0.0,0.0001048124613589,290.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0623779296875,0.0,0.0,7.741416629869491e-05,289.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0451965332031,0.0,0.0,0.0001048125341185,291.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2294006347656,0.0,0.0,0.000497184228152,289.736572265625,294.1499938964844,254.29510498046875,253.41123962402344,255.39523315429688,254.28713989257807,287.9629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.294012541563916e-08,0.0010605013230815,-0.0329416953027248,0.0,0.0,0.0,-0.0112277930602431,60.0,-24.45669937133789,-0.0,-7.668165835639229e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083679199219,0.0,0.0,9.953248081728816e-05,290.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1937561035156,0.0,0.0,0.0001048124613589,290.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0623779296875,0.0,0.0,7.741416629869491e-05,289.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0451965332031,0.0,0.0,0.0001048125341185,291.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2294006347656,0.0,0.0,0.000497184228152,289.736572265625,294.1499938964844,254.29510498046875,253.41123962402344,255.39523315429688,254.28713989257807,287.9629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.294012541563916e-08,0.0010605013230815,-0.0329416953027248,0.0,0.0,0.0,-0.0112277930602431,60.0,-24.45669937133789,-0.0,-7.668165835639229e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0937194824219,0.0,0.0,9.912878886098042e-05,290.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.177978515625,0.0,0.0,0.0001043873562593,290.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.04833984375,0.0,0.0,7.710018689977005e-05,289.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0313720703125,0.0,0.0,0.0001043874362949,291.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.213134765625,0.0,0.0,0.000495167740155,289.72265625,294.1499938964844,254.2985076904297,253.412826538086,255.37469482421875,254.29132080078125,287.9444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784388914704,60.0,-24.33858299255371,-0.0,-7.606088558986812e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0937194824219,0.0,0.0,9.912878886098042e-05,290.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.177978515625,0.0,0.0,0.0001043873562593,290.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.04833984375,0.0,0.0,7.710018689977005e-05,289.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0313720703125,0.0,0.0,0.0001043874362949,291.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.213134765625,0.0,0.0,0.000495167740155,289.72265625,294.1499938964844,254.2985076904297,253.412826538086,255.37469482421875,254.29132080078125,287.9444274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784388914704,60.0,-24.33858299255371,-0.0,-7.606088558986812e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0791015625,0.0,0.0,9.874829993350431e-05,290.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1622314453125,0.0,0.0,0.0001039866838254,290.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0343017578125,0.0,0.0,7.680425187572837e-05,289.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0175476074219,0.0,0.0,0.000103986756585,291.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.19696044921875,0.0,0.0,0.0004932671436108,289.708740234375,294.1499938964844,254.3008728027344,253.41360473632807,255.3546600341797,254.2948455810547,287.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.226686477661133,-0.0,-7.54780984379977e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0791015625,0.0,0.0,9.874829993350431e-05,290.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1622314453125,0.0,0.0,0.0001039866838254,290.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0343017578125,0.0,0.0,7.680425187572837e-05,289.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0175476074219,0.0,0.0,0.000103986756585,291.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.19696044921875,0.0,0.0,0.0004932671436108,289.708740234375,294.1499938964844,254.3008728027344,253.41360473632807,255.3546600341797,254.2948455810547,287.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.226686477661133,-0.0,-7.54780984379977e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0644836425781,0.0,0.0,9.839249105425552e-05,290.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1465759277344,0.0,0.0,0.0001036120011121,290.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0202941894531,0.0,0.0,7.65275108278729e-05,289.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0037536621094,0.0,0.0,0.0001036120738717,291.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1808166503906,0.0,0.0,0.0004914898308925,289.69482421875,294.1499938964844,254.30206298828125,253.4134216308593,255.33511352539065,254.29751586914065,287.9075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.121810913085938,-0.0,-7.493514431189396e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0644836425781,0.0,0.0,9.839249105425552e-05,290.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1465759277344,0.0,0.0,0.0001036120011121,290.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0202941894531,0.0,0.0,7.65275108278729e-05,289.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0037536621094,0.0,0.0,0.0001036120738717,291.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1808166503906,0.0,0.0,0.0004914898308925,289.69482421875,294.1499938964844,254.30206298828125,253.4134216308593,255.33511352539065,254.29751586914065,287.9075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.121810913085938,-0.0,-7.493514431189396e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0572204589844,0.0,0.0,9.822475840337574e-05,290.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13873291015625,0.0,0.0,0.0001034353699651,290.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0133056640625,0.0,0.0,7.639704563189298e-05,289.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.99688720703125,0.0,0.0,0.0001034354427247,291.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727905273437,0.0,0.0,0.0004906519898213,289.6878662109375,294.1499938964844,254.3021697998047,253.4129333496093,255.3255157470703,254.2984619140625,287.8984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465799132362,1.1310719472135132e-08,0.0010465686209499,-0.0286778826266527,0.0,0.0,0.0,-0.0104200281202793,60.0,-24.072237014770508,-0.0,-7.46798605177901e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0499267578125,0.0,0.0,9.806239540921524e-05,290.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.13092041015625,0.0,0.0,0.0001032643995131,290.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0063171386719,0.0,0.0,7.627077138749883e-05,289.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.989990234375,0.0,0.0,0.0001032644722727,291.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1647644042969,0.0,0.0,0.0004898409824818,289.6809387207031,294.1499938964844,254.3019256591797,253.4121551513672,255.3160095214844,254.29920959472656,287.8892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108424402550554e-08,0.0010448388056829,-0.0281484089791774,0.0,0.0,0.0,-0.0103197414427995,60.0,-24.024089813232425,-0.0,-7.443317429078888e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
