time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521220,290.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.035400390625,0.0,0.0,9.7758173069451e-05,290.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153564453125,0.0,0.0,0.0001029440318234,290.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9923400878906,0.0,0.0,7.603414996992797e-05,289.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9762268066406,0.0,0.0,0.000102944104583,291.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1487121582031,0.0,0.0,0.0004883212968707,289.6670227050781,294.1499938964844,254.30029296875,253.40968322753903,255.2973022460937,254.2998809814453,287.8709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-23.933671951293945,-0.0,-7.397203916070795e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.035400390625,0.0,0.0,9.7758173069451e-05,290.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153564453125,0.0,0.0,0.0001029440318234,290.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9923400878906,0.0,0.0,7.603414996992797e-05,289.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9762268066406,0.0,0.0,0.000102944104583,291.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1487121582031,0.0,0.0,0.0004883212968707,289.6670227050781,294.1499938964844,254.30029296875,253.40968322753903,255.2973022460937,254.2998809814453,287.8709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-23.933671951293945,-0.0,-7.397203916070795e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0208740234375,0.0,0.0,9.748063166625798e-05,290.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.09979248046875,0.0,0.0,0.0001026517711579,290.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9783630371094,0.0,0.0,7.581828685943037e-05,289.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.96246337890625,0.0,0.0,0.0001026518439175,291.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0004869349650107,289.6531066894531,294.1499938964844,254.29698181152344,253.40586853027344,255.2789459228516,254.29928588867188,287.8527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386510984972,1.0383559789772793e-08,0.0010386407375335,-0.0262510031461715,0.0,0.0,0.0,-0.009960395283997,60.0,-23.851179122924805,-0.0,-7.355261288921612e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0208740234375,0.0,0.0,9.748063166625798e-05,290.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.09979248046875,0.0,0.0,0.0001026517711579,290.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9783630371094,0.0,0.0,7.581828685943037e-05,289.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.96246337890625,0.0,0.0,0.0001026518439175,291.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327514648437,0.0,0.0,0.0004869349650107,289.6531066894531,294.1499938964844,254.29698181152344,253.40586853027344,255.2789459228516,254.29928588867188,287.8527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386510984972,1.0383559789772793e-08,0.0010386407375335,-0.0262510031461715,0.0,0.0,0.0,-0.009960395283997,60.0,-23.851179122924805,-0.0,-7.355261288921612e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0063781738281,0.0,0.0,9.722841059556232e-05,290.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0842590332031,0.0,0.0,0.0001023861623252,290.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.96441650390625,0.0,0.0,7.562211249023676e-05,289.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486999511719,0.0,0.0,0.0001023862350848,291.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1167907714844,0.0,0.0,0.0004856750601902,289.63922119140625,294.1499938964844,254.2918701171875,253.40057373046875,255.2608795166016,254.2975006103516,287.8345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359633015468,1.0069292066816617e-08,0.0010359532898291,-0.0254282858222723,0.0,0.0,0.0,-0.0098045989871025,60.0,-23.775665283203125,-0.0,-7.31724654201571e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0063781738281,0.0,0.0,9.722841059556232e-05,290.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0842590332031,0.0,0.0,0.0001023861623252,290.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.96441650390625,0.0,0.0,7.562211249023676e-05,289.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486999511719,0.0,0.0,0.0001023862350848,291.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1167907714844,0.0,0.0,0.0004856750601902,289.63922119140625,294.1499938964844,254.2918701171875,253.40057373046875,255.2608795166016,254.2975006103516,287.8345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359633015468,1.0069292066816617e-08,0.0010359532898291,-0.0254282858222723,0.0,0.0,0.0,-0.0098045989871025,60.0,-23.775665283203125,-0.0,-7.31724654201571e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99188232421875,0.0,0.0,9.700209193397312e-05,290.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0687866210937,0.0,0.0,0.0001021478383336,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9504699707031,0.0,0.0,7.544608524767682e-05,289.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9349670410156,0.0,0.0,0.0001021479110931,291.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.10089111328125,0.0,0.0,0.0004845445509999,289.6252746582031,294.1499938964844,254.28477478027344,253.39366149902344,255.2430725097656,254.29425048828125,287.8164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335517581552,9.787306076702862e-09,0.0010335419792681,-0.0246900375932455,0.0,0.0,0.0,-0.0096648065373301,60.0,-23.7082633972168,-0.0,-7.28322007148563e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99188232421875,0.0,0.0,9.700209193397312e-05,290.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0687866210937,0.0,0.0,0.0001021478383336,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9504699707031,0.0,0.0,7.544608524767682e-05,289.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9349670410156,0.0,0.0,0.0001021479110931,291.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.10089111328125,0.0,0.0,0.0004845445509999,289.6252746582031,294.1499938964844,254.28477478027344,253.39366149902344,255.2430725097656,254.29425048828125,287.8164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335517581552,9.787306076702862e-09,0.0010335419792681,-0.0246900375932455,0.0,0.0,0.0,-0.0096648065373301,60.0,-23.7082633972168,-0.0,-7.28322007148563e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.984619140625,0.0,0.0,9.68984022620134e-05,290.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06103515625,0.0,0.0,0.0001020386553136,290.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9434814453125,0.0,0.0,7.536543853348121e-05,289.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9281005859375,0.0,0.0,0.0001020387280732,291.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0929260253906,0.0,0.0,0.000484026648337,289.6183166503906,294.1499938964844,254.28042602539065,253.3895721435547,255.2342529296875,254.2919921875,287.8074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032446976751,9.658118749200641e-09,0.0010324373142793,-0.0243518073111772,0.0,0.0,0.0,-0.0096007622778415,60.0,-23.677631378173828,-0.0,-7.267658475029749e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9773864746094,0.0,0.0,9.68007298070006e-05,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0533142089844,0.0,0.0,0.0001019358023768,290.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9364929199219,0.0,0.0,7.528947026003152e-05,289.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.92120361328125,0.0,0.0,0.0001019358678604,291.1998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0849914550781,0.0,0.0,0.0004835387226194,289.6113586425781,294.1499938964844,254.2755279541016,253.38504028320312,255.22547912597656,254.2893218994141,287.7984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314061073586,9.536416101241233e-09,0.0010313965613022,-0.0240331646054983,0.0,0.0,0.0,-0.0095404284074902,60.0,-23.64879608154297,-0.0,-7.253012768160262e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9629211425781,0.0,0.0,9.662358206696808e-05,290.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.037841796875,0.0,0.0,0.0001017492540995,290.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.92254638671875,0.0,0.0,7.515168545069173e-05,289.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9074401855469,0.0,0.0,0.0001017493195831,291.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.06915283203125,0.0,0.0,0.0004826538497582,289.597412109375,294.1499938964844,254.2639923095703,253.37452697753903,255.20803833007807,254.28268432617188,287.7804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295185493305,9.315695770339973e-09,0.0010295092361047,-0.0234552565962076,0.0,0.0,0.0,-0.0094310082495212,60.0,-23.59674072265625,-0.0,-7.226489628919809e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9629211425781,0.0,0.0,9.662358206696808e-05,290.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.037841796875,0.0,0.0,0.0001017492540995,290.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.92254638671875,0.0,0.0,7.515168545069173e-05,289.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9074401855469,0.0,0.0,0.0001017493195831,291.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.06915283203125,0.0,0.0,0.0004826538497582,289.597412109375,294.1499938964844,254.2639923095703,253.37452697753903,255.20803833007807,254.28268432617188,287.7804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295185493305,9.315695770339973e-09,0.0010295092361047,-0.0234552565962076,0.0,0.0,0.0,-0.0094310082495212,60.0,-23.59674072265625,-0.0,-7.226489628919809e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.94842529296875,0.0,0.0,9.646992839407176e-05,290.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0224304199219,0.0,0.0,0.0001015874513541,290.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9085998535156,0.0,0.0,7.503217784687877e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8936767578125,0.0,0.0,0.0001015875168377,291.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0533142089844,0.0,0.0,0.0004818863526452,289.5834350585937,294.1499938964844,254.25,253.36203002929688,255.1907196044922,254.27413940429688,287.7625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027881167829,9.12424535925993e-09,0.0010278720874339,-0.0229539666324853,0.0,0.0,0.0,-0.0093360980972647,60.0,-23.55235290527344,-0.0,-7.20352346661457e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.94842529296875,0.0,0.0,9.646992839407176e-05,290.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0224304199219,0.0,0.0,0.0001015874513541,290.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9085998535156,0.0,0.0,7.503217784687877e-05,289.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8936767578125,0.0,0.0,0.0001015875168377,291.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0533142089844,0.0,0.0,0.0004818863526452,289.5834350585937,294.1499938964844,254.25,253.36203002929688,255.1907196044922,254.27413940429688,287.7625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027881167829,9.12424535925993e-09,0.0010278720874339,-0.0229539666324853,0.0,0.0,0.0,-0.0093360980972647,60.0,-23.55235290527344,-0.0,-7.20352346661457e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9339599609375,0.0,0.0,9.633925947127864e-05,290.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0069885253906,0.0,0.0,0.0001014498557196,290.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8946228027344,0.0,0.0,7.493054727092385e-05,289.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8799133300781,0.0,0.0,0.0001014499212033,291.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0375061035156,0.0,0.0,0.0004812336410395,289.5694580078125,294.1499938964844,254.2347412109375,253.3485107421875,255.1734771728516,254.26370239257807,287.74468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264888405799,8.961436925858381e-09,0.0010264798766002,-0.0225276593118906,0.0,0.0,0.0,-0.0092553868889808,60.0,-23.515113830566406,-0.0,-7.184021910688898e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9339599609375,0.0,0.0,9.633925947127864e-05,290.6112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0069885253906,0.0,0.0,0.0001014498557196,290.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8946228027344,0.0,0.0,7.493054727092385e-05,289.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8799133300781,0.0,0.0,0.0001014499212033,291.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0375061035156,0.0,0.0,0.0004812336410395,289.5694580078125,294.1499938964844,254.2347412109375,253.3485107421875,255.1734771728516,254.26370239257807,287.74468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264888405799,8.961436925858381e-09,0.0010264798766002,-0.0225276593118906,0.0,0.0,0.0,-0.0092553868889808,60.0,-23.515113830566406,-0.0,-7.184021910688898e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9194641113281,0.0,0.0,9.622963261790574e-05,290.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9915771484375,0.0,0.0,0.0001013344153761,290.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8806457519531,0.0,0.0,7.484528759960085e-05,289.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8661193847656,0.0,0.0,0.0001013344735838,291.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0216979980469,0.0,0.0,0.0004806860524695,289.5554504394531,294.1499938964844,254.2194976806641,253.3350524902344,255.15628051757807,254.2519073486328,287.7268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253206128254,8.824844854871117e-09,0.0010253117652609,-0.0221699886023998,0.0,0.0,0.0,-0.0091876722872257,60.0,-23.48371315002441,-0.0,-7.167680848851887e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9194641113281,0.0,0.0,9.622963261790574e-05,290.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9915771484375,0.0,0.0,0.0001013344153761,290.2536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8806457519531,0.0,0.0,7.484528759960085e-05,289.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8661193847656,0.0,0.0,0.0001013344735838,291.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0216979980469,0.0,0.0,0.0004806860524695,289.5554504394531,294.1499938964844,254.2194976806641,253.3350524902344,255.15628051757807,254.2519073486328,287.7268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253206128254,8.824844854871117e-09,0.0010253117652609,-0.0221699886023998,0.0,0.0,0.0,-0.0091876722872257,60.0,-23.48371315002441,-0.0,-7.167680848851887e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9122314453125,0.0,0.0,9.618214244255796e-05,290.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.98388671875,0.0,0.0,0.0001012844004435,290.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8736572265625,0.0,0.0,7.480834756279364e-05,289.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8592224121094,0.0,0.0,0.0001012844586512,291.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0137939453125,0.0,0.0,0.0004804488271474,289.5484313964844,294.1499938964844,254.21188354492188,253.32833862304688,255.147705078125,254.24562072753903,287.718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248145554214,8.765666414944917e-09,0.0010248058242723,-0.0220150239765644,0.0,0.0,0.0,-0.0091583346948027,60.0,-23.46999168395996,-0.0,-7.16060668537466e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9049987792969,0.0,0.0,9.613853762857616e-05,290.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9761962890625,0.0,0.0,0.000101238481875,290.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8666381835937,0.0,0.0,7.477443432435393e-05,289.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.852294921875,0.0,0.0,0.0001012385473586,291.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00592041015625,0.0,0.0,0.0004802310140803,289.5414123535156,294.1499938964844,254.2042694091797,253.32164001464844,255.1391448974609,254.2391662597656,287.70916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243498254567,8.71133742919028e-09,0.0010243410943076,-0.0218727588653564,0.0,0.0,0.0,-0.0091314008459448,60.0,-23.45726585388184,-0.0,-7.154115166940755e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8905029296875,0.0,0.0,9.606297680875286e-05,290.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9607849121094,0.0,0.0,0.0001011589192785,290.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8526306152344,0.0,0.0,7.471566641470417e-05,289.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8384704589844,0.0,0.0,0.0001011589774861,291.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9901123046875,0.0,0.0,0.0004798535956069,289.52734375,294.1499938964844,254.1890411376953,253.3082427978516,255.1220550537109,254.225830078125,287.69146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235446970909,8.617187852166808e-09,0.0010235360823571,-0.0216262154281139,0.0,0.0,0.0,-0.0090847266837954,60.0,-23.43487930297852,-0.0,-7.142873670318296e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8905029296875,0.0,0.0,9.606297680875286e-05,290.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9607849121094,0.0,0.0,0.0001011589192785,290.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8526306152344,0.0,0.0,7.471566641470417e-05,289.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8384704589844,0.0,0.0,0.0001011589774861,291.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9901123046875,0.0,0.0,0.0004798535956069,289.52734375,294.1499938964844,254.1890411376953,253.3082427978516,255.1220550537109,254.225830078125,287.69146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235446970909,8.617187852166808e-09,0.0010235360823571,-0.0216262154281139,0.0,0.0,0.0,-0.0090847266837954,60.0,-23.43487930297852,-0.0,-7.142873670318296e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8759765625,0.0,0.0,9.600166958989576e-05,290.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94537353515625,0.0,0.0,0.0001010943524306,290.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8385925292969,0.0,0.0,7.466797978850082e-05,289.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8246154785156,0.0,0.0,0.0001010944179142,291.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9743347167969,0.0,0.0,0.0004795473651029,289.51324462890625,294.1499938964844,254.17379760742188,253.2948608398437,255.1050262451172,254.21202087402344,287.673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228913743048,8.54079473810998e-09,0.001022882759571,-0.0214261673390865,0.0,0.0,0.0,-0.0090468553826212,60.0,-23.41640853881836,-0.0,-7.13375811756123e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8759765625,0.0,0.0,9.600166958989576e-05,290.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94537353515625,0.0,0.0,0.0001010943524306,290.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8385925292969,0.0,0.0,7.466797978850082e-05,289.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8246154785156,0.0,0.0,0.0001010944179142,291.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9743347167969,0.0,0.0,0.0004795473651029,289.51324462890625,294.1499938964844,254.17379760742188,253.2948608398437,255.1050262451172,254.21202087402344,287.673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228913743048,8.54079473810998e-09,0.001022882759571,-0.0214261673390865,0.0,0.0,0.0,-0.0090468553826212,60.0,-23.41640853881836,-0.0,-7.13375811756123e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8614501953125,0.0,0.0,9.59520839387551e-05,290.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9299621582031,0.0,0.0,0.0001010421401588,290.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8245544433594,0.0,0.0,7.462940993718803e-05,289.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.81072998046875,0.0,0.0,0.0001010421983664,291.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.95855712890625,0.0,0.0,0.0004792996624018,289.4991149902344,294.1499938964844,254.1585388183593,253.281494140625,255.0880279541016,254.19790649414065,287.65625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223628487437,8.479005941808282e-09,0.0010223543504253,-0.0212643593549728,0.0,0.0,0.0,-0.0090162232518196,60.0,-23.40097999572754,-0.0,-7.12638907884866e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8614501953125,0.0,0.0,9.59520839387551e-05,290.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9299621582031,0.0,0.0,0.0001010421401588,290.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8245544433594,0.0,0.0,7.462940993718803e-05,289.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.81072998046875,0.0,0.0,0.0001010421983664,291.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.95855712890625,0.0,0.0,0.0004792996624018,289.4991149902344,294.1499938964844,254.1585388183593,253.281494140625,255.0880279541016,254.19790649414065,287.65625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223628487437,8.479005941808282e-09,0.0010223543504253,-0.0212643593549728,0.0,0.0,0.0,-0.0090162232518196,60.0,-23.40097999572754,-0.0,-7.12638907884866e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8468933105469,0.0,0.0,9.59134049480781e-05,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91455078125,0.0,0.0,0.0001010014093481,290.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8104553222656,0.0,0.0,7.459932385245338e-05,289.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7968444824219,0.0,0.0,0.0001010014675557,291.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9428100585937,0.0,0.0,0.0004791064711753,289.4849548339844,294.1499938964844,254.14321899414065,253.26809692382807,255.0710601806641,254.18348693847656,287.63873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219507385045,8.430808939863255e-09,0.001021942240186,-0.0211381446570158,0.0,0.0,0.0,-0.0089923301711678,60.0,-23.38859939575196,-0.0,-7.12064434083004e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8468933105469,0.0,0.0,9.59134049480781e-05,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91455078125,0.0,0.0,0.0001010014093481,290.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8104553222656,0.0,0.0,7.459932385245338e-05,289.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7968444824219,0.0,0.0,0.0001010014675557,291.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9428100585937,0.0,0.0,0.0004791064711753,289.4849548339844,294.1499938964844,254.14321899414065,253.26809692382807,255.0710601806641,254.18348693847656,287.63873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219507385045,8.430808939863255e-09,0.001021942240186,-0.0211381446570158,0.0,0.0,0.0,-0.0089923301711678,60.0,-23.38859939575196,-0.0,-7.12064434083004e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8396301269531,0.0,0.0,9.589703404344618e-05,290.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9068298339844,0.0,0.0,0.0001009841726045,290.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8034362792969,0.0,0.0,7.458659092662856e-05,289.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7898864746094,0.0,0.0,0.0001009842308121,291.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9349060058594,0.0,0.0,0.0004790247185155,289.4778747558594,294.1499938964844,254.1355438232422,253.2613983154297,255.0625915527344,254.1762084960937,287.6300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217761155217,8.410409257919582e-09,0.0010217677336186,-0.0210847239941358,0.0,0.0,0.0,-0.0089822169393301,60.0,-23.38322830200196,-0.0,-7.118213574131006e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.83233642578125,0.0,0.0,9.588322427589446e-05,290.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8991394042969,0.0,0.0,0.0001009696279652,290.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7963562011719,0.0,0.0,7.457585161319003e-05,289.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7829284667969,0.0,0.0,0.0001009696861729,291.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9270324707031,0.0,0.0,0.0004789557424373,289.47076416015625,294.1499938964844,254.1278533935547,253.25469970703125,255.0541381835937,254.1688842773437,287.6212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216290829703,8.393199912859473e-09,0.0010216207010671,-0.0210396572947502,0.0,0.0,0.0,-0.0089736860245466,60.0,-23.37851524353028,-0.0,-7.116162947795601e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8177795410156,0.0,0.0,9.586074884282424e-05,290.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8836975097656,0.0,0.0,0.0001009459592751,290.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7822570800781,0.0,0.0,7.455837476300076e-05,289.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7689514160156,0.0,0.0,0.0001009460174827,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9112548828125,0.0,0.0,0.0004788434889633,289.45654296875,294.1499938964844,254.1124267578125,253.2412567138672,255.0372467041016,254.1540985107422,287.60382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021389500238,8.365191206394229e-09,0.0010213811183348,-0.0209663100540637,0.0,0.0,0.0,-0.0089598009362816,60.0,-23.37044906616211,-0.0,-7.11282694965121e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8177795410156,0.0,0.0,9.586074884282424e-05,290.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8836975097656,0.0,0.0,0.0001009459592751,290.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7822570800781,0.0,0.0,7.455837476300076e-05,289.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7689514160156,0.0,0.0,0.0001009460174827,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9112548828125,0.0,0.0,0.0004788434889633,289.45654296875,294.1499938964844,254.1124267578125,253.2412567138672,255.0372467041016,254.1540985107422,287.60382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021389500238,8.365191206394229e-09,0.0010213811183348,-0.0209663100540637,0.0,0.0,0.0,-0.0089598009362816,60.0,-23.37044906616211,-0.0,-7.11282694965121e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8031616210937,0.0,0.0,9.584453800925984e-05,290.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8682861328125,0.0,0.0,0.0001009288826026,290.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7680969238281,0.0,0.0,7.454575825249776e-05,289.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7549743652344,0.0,0.0,0.0001009289408102,291.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8954467773437,0.0,0.0,0.0004787624930031,289.4422607421875,294.1499938964844,254.096908569336,253.227783203125,255.02037048339844,254.1391448974609,287.58642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021216623485,8.344982482810792e-09,0.0010212083579972,-0.0209133867174386,0.0,0.0,0.0,-0.0089497817680239,60.0,-23.36423683166504,-0.0,-7.110419630862452e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8031616210937,0.0,0.0,9.584453800925984e-05,290.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8682861328125,0.0,0.0,0.0001009288826026,290.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7680969238281,0.0,0.0,7.454575825249776e-05,289.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7549743652344,0.0,0.0,0.0001009289408102,291.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8954467773437,0.0,0.0,0.0004787624930031,289.4422607421875,294.1499938964844,254.096908569336,253.227783203125,255.02037048339844,254.1391448974609,287.58642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021216623485,8.344982482810792e-09,0.0010212083579972,-0.0209133867174386,0.0,0.0,0.0,-0.0089497817680239,60.0,-23.36423683166504,-0.0,-7.110419630862452e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7885437011719,0.0,0.0,9.583350038155912e-05,290.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85284423828125,0.0,0.0,0.0001009172701742,290.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7539367675781,0.0,0.0,7.453717989847064e-05,289.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.740966796875,0.0,0.0,0.0001009173211059,291.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8796691894531,0.0,0.0,0.0004787073703482,289.427978515625,294.1499938964844,254.0813140869141,253.2142333984375,255.0035400390625,254.12403869628903,287.569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102109904401,8.331228151803316e-09,0.0010210906621068,-0.0208773668855428,0.0,0.0,0.0,-0.0089429635554552,60.0,-23.35956382751465,-0.0,-7.108781829856525e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7885437011719,0.0,0.0,9.583350038155912e-05,290.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85284423828125,0.0,0.0,0.0001009172701742,290.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7539367675781,0.0,0.0,7.453717989847064e-05,289.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.740966796875,0.0,0.0,0.0001009173211059,291.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8796691894531,0.0,0.0,0.0004787073703482,289.427978515625,294.1499938964844,254.0813140869141,253.2142333984375,255.0035400390625,254.12403869628903,287.569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102109904401,8.331228151803316e-09,0.0010210906621068,-0.0208773668855428,0.0,0.0,0.0,-0.0089429635554552,60.0,-23.35956382751465,-0.0,-7.108781829856525e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.77392578125,0.0,0.0,9.582623169990256e-05,290.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8373718261719,0.0,0.0,0.0001009096085908,290.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73974609375,0.0,0.0,7.45315192034468e-05,289.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7269592285156,0.0,0.0,0.0001009096667985,291.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8638916015625,0.0,0.0,0.0004786710778716,289.41363525390625,294.1499938964844,254.0655975341797,253.2006225585937,254.9867248535156,254.1087951660156,287.5517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210215114057,8.322160738316597e-09,0.0010210131295025,-0.0208536218851804,0.0,0.0,0.0,-0.0089384680613875,60.0,-23.35610580444336,-0.0,-7.107702515440907e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.77392578125,0.0,0.0,9.582623169990256e-05,290.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8373718261719,0.0,0.0,0.0001009096085908,290.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73974609375,0.0,0.0,7.45315192034468e-05,289.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7269592285156,0.0,0.0,0.0001009096667985,291.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8638916015625,0.0,0.0,0.0004786710778716,289.41363525390625,294.1499938964844,254.0655975341797,253.2006225585937,254.9867248535156,254.1087951660156,287.5517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210215114057,8.322160738316597e-09,0.0010210131295025,-0.0208536218851804,0.0,0.0,0.0,-0.0089384680613875,60.0,-23.35610580444336,-0.0,-7.107702515440907e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7666015625,0.0,0.0,9.582372877048329e-05,290.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.82965087890625,0.0,0.0,0.0001009069746942,290.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7326354980469,0.0,0.0,7.452957652276382e-05,289.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.71990966796875,0.0,0.0,0.0001009070256259,291.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8559875488281,0.0,0.0,0.0004786585632245,289.4064636230469,294.1499938964844,254.0577087402344,253.1937866210937,254.9783172607422,254.10110473632807,287.54315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209947358816,8.319038791171351e-09,0.0010209864703938,-0.0208454467356205,0.0,0.0,0.0,-0.0089369202032685,60.0,-23.35478401184082,-0.0,-7.107330901590103e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
