time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523560,290.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7592468261719,0.0,0.0,9.582177881384268e-05,290.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8219299316406,0.0,0.0,0.0001009049228741,290.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7254943847656,0.0,0.0,7.452805584762245e-05,289.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.712890625,0.0,0.0,0.0001009049738058,291.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8480834960937,0.0,0.0,0.0004786488425452,289.3992614746094,294.1499938964844,254.04977416992188,253.1869354248047,254.9699249267578,254.0933837890625,287.5345153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020973897539,8.316606070479793e-09,0.0010209656320512,-0.0208390764892101,0.0,0.0,0.0,-0.0089357150718569,60.0,-23.353633880615234,-0.0,-7.107041000153913e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7445678710937,0.0,0.0,9.58190139499493e-05,290.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8064270019531,0.0,0.0,0.0001009020124911,290.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.71124267578125,0.0,0.0,7.452590944012627e-05,289.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.69879150390625,0.0,0.0,0.0001009020634228,291.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.832275390625,0.0,0.0,0.0004786350473295,289.3848571777344,294.1499938964844,254.0338134765625,253.1731414794922,254.95314025878903,254.0778350830078,287.51727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313154609140838e-09,0.0010209360625594,-0.020830038934946,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.351778030395508,-0.0,-7.106630306452645e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7445678710937,0.0,0.0,9.58190139499493e-05,290.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8064270019531,0.0,0.0,0.0001009020124911,290.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.71124267578125,0.0,0.0,7.452590944012627e-05,289.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.69879150390625,0.0,0.0,0.0001009020634228,291.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.832275390625,0.0,0.0,0.0004786350473295,289.3848571777344,294.1499938964844,254.0338134765625,253.1731414794922,254.95314025878903,254.0778350830078,287.51727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313154609140838e-09,0.0010209360625594,-0.020830038934946,0.0,0.0,0.0,-0.0089340033009648,60.0,-23.351778030395508,-0.0,-7.106630306452645e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7298583984375,0.0,0.0,9.581672202330084e-05,290.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7909545898437,0.0,0.0,0.0001008995968732,290.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69696044921875,0.0,0.0,7.45241268305108e-05,289.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6846618652344,0.0,0.0,0.0001008996478049,291.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81646728515625,0.0,0.0,0.0004786235804203,289.3703918457031,294.1499938964844,254.0177154541016,253.15924072265625,254.9363708496093,254.0621337890625,287.50006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310292898272564e-09,0.0010209116153419,-0.0208225417882204,0.0,0.0,0.0,-0.0089325848966836,60.0,-23.35029411315918,-0.0,-7.10628924593948e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7298583984375,0.0,0.0,9.581672202330084e-05,290.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7909545898437,0.0,0.0,0.0001008995968732,290.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69696044921875,0.0,0.0,7.45241268305108e-05,289.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6846618652344,0.0,0.0,0.0001008996478049,291.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81646728515625,0.0,0.0,0.0004786235804203,289.3703918457031,294.1499938964844,254.0177154541016,253.15924072265625,254.9363708496093,254.0621337890625,287.50006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310292898272564e-09,0.0010209116153419,-0.0208225417882204,0.0,0.0,0.0,-0.0089325848966836,60.0,-23.35029411315918,-0.0,-7.10628924593948e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.71514892578125,0.0,0.0,9.58139353315346e-05,290.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77545166015625,0.0,0.0,0.0001008966646622,290.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6826477050781,0.0,0.0,7.452195859514177e-05,289.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6705017089844,0.0,0.0,0.0001008967155939,291.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8006286621094,0.0,0.0,0.0004786096978932,289.3559265136719,294.1499938964844,254.0014495849609,253.14523315429688,254.91961669921875,254.0463104248047,287.48291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306816567937858e-09,0.0010208819294348,-0.0208134390413761,0.0,0.0,0.0,-0.008930861018598,60.0,-23.34895133972168,-0.0,-7.105875710067266e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.71514892578125,0.0,0.0,9.58139353315346e-05,290.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77545166015625,0.0,0.0,0.0001008966646622,290.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6826477050781,0.0,0.0,7.452195859514177e-05,289.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6705017089844,0.0,0.0,0.0001008967155939,291.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8006286621094,0.0,0.0,0.0004786096978932,289.3559265136719,294.1499938964844,254.0014495849609,253.14523315429688,254.91961669921875,254.0463104248047,287.48291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306816567937858e-09,0.0010208819294348,-0.0208134390413761,0.0,0.0,0.0,-0.008930861018598,60.0,-23.34895133972168,-0.0,-7.105875710067266e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7004089355469,0.0,0.0,9.580924961483106e-05,290.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.75994873046875,0.0,0.0,0.000100891731563,290.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683349609375,0.0,0.0,7.451832061633468e-05,289.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.65631103515625,0.0,0.0,0.0001008917824947,291.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7848205566406,0.0,0.0,0.0004785862984135,289.3414001464844,294.1499938964844,253.98501586914065,253.131088256836,254.9028778076172,254.03033447265625,287.4657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208402527496,8.30097590664991e-09,0.0010208319872617,-0.0207981448620557,0.0,0.0,0.0,-0.0089279664680361,60.0,-23.347455978393555,-0.0,-7.105180088728957e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7004089355469,0.0,0.0,9.580924961483106e-05,290.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.75994873046875,0.0,0.0,0.000100891731563,290.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6683349609375,0.0,0.0,7.451832061633468e-05,289.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.65631103515625,0.0,0.0,0.0001008917824947,291.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7848205566406,0.0,0.0,0.0004785862984135,289.3414001464844,294.1499938964844,253.98501586914065,253.131088256836,254.9028778076172,254.03033447265625,287.4657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208402527496,8.30097590664991e-09,0.0010208319872617,-0.0207981448620557,0.0,0.0,0.0,-0.0089279664680361,60.0,-23.347455978393555,-0.0,-7.105180088728957e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6930236816406,0.0,0.0,9.580612095305696e-05,290.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.752197265625,0.0,0.0,0.0001008884355542,290.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6611328125,0.0,0.0,7.451588317053393e-05,289.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.64923095703125,0.0,0.0,0.0001008884937618,291.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7768859863281,0.0,0.0,0.0004785706987604,289.3341369628906,294.1499938964844,253.9767303466797,253.1239471435547,254.89450073242188,254.02227783203125,287.45721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297075915209007e-09,0.0010207986924797,-0.0207879301160573,0.0,0.0,0.0,-0.0089260321110486,60.0,-23.34659767150879,-0.0,-7.104716104322506e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6856384277344,0.0,0.0,9.580187179381028e-05,290.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7444152832031,0.0,0.0,0.0001008839608402,290.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6539611816406,0.0,0.0,7.451257260981947e-05,289.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6421203613281,0.0,0.0,0.0001008840117719,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7689819335937,0.0,0.0,0.0004785494529642,289.3268737792969,294.1499938964844,253.9683990478516,253.1167907714844,254.88612365722656,254.0142059326172,287.4486389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020761555992,8.291772601864977e-09,0.0010207532905042,-0.0207740422338247,0.0,0.0,0.0,-0.0089234039187431,60.0,-23.34559631347656,-0.0,-7.104084431830415e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6708374023437,0.0,0.0,9.579068864695728e-05,290.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7289123535156,0.0,0.0,0.0001008721883408,290.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395874023437,0.0,0.0,7.450387784047052e-05,289.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6278991699219,0.0,0.0,0.0001008722392725,291.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7531433105469,0.0,0.0,0.0004784936027135,289.3122863769531,294.1499938964844,253.9515838623047,253.1023406982422,254.869384765625,253.9979248046875,287.4315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206424631178,8.277837082459882e-09,0.0010206341976299,-0.0207375474274158,0.0,0.0,0.0,-0.0089164953678846,60.0,-23.343095779418945,-0.0,-7.102426025085151e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6708374023437,0.0,0.0,9.579068864695728e-05,290.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7289123535156,0.0,0.0,0.0001008721883408,290.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395874023437,0.0,0.0,7.450387784047052e-05,289.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6278991699219,0.0,0.0,0.0001008722392725,291.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7531433105469,0.0,0.0,0.0004784936027135,289.3122863769531,294.1499938964844,253.9515838623047,253.1023406982422,254.869384765625,253.9979248046875,287.4315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206424631178,8.277837082459882e-09,0.0010206341976299,-0.0207375474274158,0.0,0.0,0.0,-0.0089164953678846,60.0,-23.343095779418945,-0.0,-7.102426025085151e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6560363769531,0.0,0.0,9.577409946359694e-05,290.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7133483886719,0.0,0.0,0.0001008547187666,290.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62518310546875,0.0,0.0,7.449097756762058e-05,289.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6136169433594,0.0,0.0,0.0001008547696983,291.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7373046875,0.0,0.0,0.0004784107441082,289.29766845703125,294.1499938964844,253.9345703125,253.0877227783203,254.85264587402344,253.98147583007807,287.4144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204656282439,8.257163841562942e-09,0.0010204573627561,-0.0206834096461534,0.0,0.0,0.0,-0.0089062470942735,60.0,-23.339618682861328,-0.0,-7.099965415591214e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6560363769531,0.0,0.0,9.577409946359694e-05,290.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7133483886719,0.0,0.0,0.0001008547187666,290.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62518310546875,0.0,0.0,7.449097756762058e-05,289.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6136169433594,0.0,0.0,0.0001008547696983,291.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7373046875,0.0,0.0,0.0004784107441082,289.29766845703125,294.1499938964844,253.9345703125,253.0877227783203,254.85264587402344,253.98147583007807,287.4144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204656282439,8.257163841562942e-09,0.0010204573627561,-0.0206834096461534,0.0,0.0,0.0,-0.0089062470942735,60.0,-23.339618682861328,-0.0,-7.099965415591214e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6412353515625,0.0,0.0,9.575219883117823e-05,290.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.69781494140625,0.0,0.0,0.000100831653981,290.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6107482910156,0.0,0.0,7.447394455084577e-05,289.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5993347167969,0.0,0.0,0.0001008317049127,291.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.721435546875,0.0,0.0,0.0004783013719134,289.2830505371094,294.1499938964844,253.9173278808593,253.0729217529297,254.8358917236328,253.96487426757807,287.3974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202322155237,8.229872783260817e-09,0.0010202240664511,-0.0206119380891323,0.0,0.0,0.0,-0.0088927168399095,60.0,-23.33501434326172,-0.0,-7.09671823528879e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6412353515625,0.0,0.0,9.575219883117823e-05,290.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.69781494140625,0.0,0.0,0.000100831653981,290.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6107482910156,0.0,0.0,7.447394455084577e-05,289.6749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5993347167969,0.0,0.0,0.0001008317049127,291.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.721435546875,0.0,0.0,0.0004783013719134,289.2830505371094,294.1499938964844,253.9173278808593,253.0729217529297,254.8358917236328,253.96487426757807,287.3974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202322155237,8.229872783260817e-09,0.0010202240664511,-0.0206119380891323,0.0,0.0,0.0,-0.0088927168399095,60.0,-23.33501434326172,-0.0,-7.09671823528879e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6263732910156,0.0,0.0,9.572325507178904e-05,290.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6822509765625,0.0,0.0,0.0001008011749945,290.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5962829589844,0.0,0.0,7.445142546202987e-05,289.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58502197265625,0.0,0.0,0.0001008012186503,291.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7055969238281,0.0,0.0,0.0004781567840836,289.26837158203125,294.1499938964844,253.8998413085937,253.0579376220703,254.8191375732422,253.9480895996093,287.38043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199238313362,8.193798528566276e-09,0.0010199155658483,-0.0205174665898084,0.0,0.0,0.0,-0.0088748345151543,60.0,-23.329084396362305,-0.0,-7.092427267707535e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6263732910156,0.0,0.0,9.572325507178904e-05,290.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6822509765625,0.0,0.0,0.0001008011749945,290.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5962829589844,0.0,0.0,7.445142546202987e-05,289.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58502197265625,0.0,0.0,0.0001008012186503,291.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7055969238281,0.0,0.0,0.0004781567840836,289.26837158203125,294.1499938964844,253.8998413085937,253.0579376220703,254.8191375732422,253.9480895996093,287.38043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199238313362,8.193798528566276e-09,0.0010199155658483,-0.0205174665898084,0.0,0.0,0.0,-0.0088748345151543,60.0,-23.329084396362305,-0.0,-7.092427267707535e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61895751953125,0.0,0.0,9.570574184181169e-05,290.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6744689941406,0.0,0.0,0.0001007827377179,290.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58905029296875,0.0,0.0,7.443781214533374e-05,289.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.577880859375,0.0,0.0,0.0001007827813737,291.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976623535156,0.0,0.0,0.0004780693270731,289.2610168457031,294.1499938964844,253.8910217285156,253.0503692626953,254.81076049804688,253.93963623046875,287.3719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197372175753,8.171982202043182e-09,0.0010197290685027,-0.0204603318125009,0.0,0.0,0.0,-0.0088640181347727,60.0,-23.32548713684082,-0.0,-7.089832365636539e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6115417480469,0.0,0.0,9.568641689838842e-05,290.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.66668701171875,0.0,0.0,0.0001007623868645,290.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5818176269531,0.0,0.0,7.442278001690283e-05,289.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5707092285156,0.0,0.0,0.0001007624305202,291.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6897277832031,0.0,0.0,0.0004779727896675,289.253662109375,294.1499938964844,253.8821258544922,253.0427398681641,254.8023681640625,253.93115234375,287.3634338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195312788709,8.147901020549853e-09,0.0010195231297984,-0.0203972663730382,0.0,0.0,0.0,-0.0088520804420113,60.0,-23.32152366638184,-0.0,-7.086968878411426e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5966491699219,0.0,0.0,9.564068750478329e-05,290.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6511535644531,0.0,0.0,0.000100714227301,290.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5673217773437,0.0,0.0,7.438720786012709e-05,289.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55633544921875,0.0,0.0,0.0001007142709568,291.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67388916015625,0.0,0.0,0.0004777443537022,289.23895263671875,294.1499938964844,253.8641357421875,253.0273284912109,254.7855987548828,253.9140472412109,287.3464660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190439643338,8.090915493141893e-09,0.0010190359316766,-0.0202480293810367,0.0,0.0,0.0,-0.0088238306343555,60.0,-23.31219291687012,-0.0,-7.080195274511425e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5966491699219,0.0,0.0,9.564068750478329e-05,290.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6511535644531,0.0,0.0,0.000100714227301,290.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5673217773437,0.0,0.0,7.438720786012709e-05,289.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55633544921875,0.0,0.0,0.0001007142709568,291.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67388916015625,0.0,0.0,0.0004777443537022,289.23895263671875,294.1499938964844,253.8641357421875,253.0273284912109,254.7855987548828,253.9140472412109,287.3464660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190439643338,8.090915493141893e-09,0.0010190359316766,-0.0202480293810367,0.0,0.0,0.0,-0.0088238306343555,60.0,-23.31219291687012,-0.0,-7.080195274511425e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.581787109375,0.0,0.0,9.558639430906624e-05,290.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63555908203125,0.0,0.0,0.000100657060102,290.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528259277344,0.0,0.0,7.434498547809198e-05,289.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5419921875,0.0,0.0,0.0001006571037578,291.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.65802001953125,0.0,0.0,0.00047747316421,289.2242126464844,294.1499938964844,253.8458709716797,253.0116729736328,254.768798828125,253.89675903320312,287.3294982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184654965996,8.023270936519111e-09,0.0010184574639424,-0.0200708769261837,0.0,0.0,0.0,-0.0087902965024113,60.0,-23.3009033203125,-0.0,-7.072159036169978e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.581787109375,0.0,0.0,9.558639430906624e-05,290.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63555908203125,0.0,0.0,0.000100657060102,290.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528259277344,0.0,0.0,7.434498547809198e-05,289.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5419921875,0.0,0.0,0.0001006571037578,291.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.65802001953125,0.0,0.0,0.00047747316421,289.2242126464844,294.1499938964844,253.8458709716797,253.0116729736328,254.768798828125,253.89675903320312,287.3294982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184654965996,8.023270936519111e-09,0.0010184574639424,-0.0200708769261837,0.0,0.0,0.0,-0.0087902965024113,60.0,-23.3009033203125,-0.0,-7.072159036169978e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.56689453125,0.0,0.0,9.552232950227336e-05,290.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6199951171875,0.0,0.0,0.000100589597423,290.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5382995605469,0.0,0.0,7.429515244439244e-05,289.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.527587890625,0.0,0.0,0.0001005896410788,291.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6421813964844,0.0,0.0,0.0004771531675942,289.2094421386719,294.1499938964844,253.8273162841797,252.99578857421875,254.75198364257807,253.8793029785156,287.3125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177829535678,7.943446789226982e-09,0.0010177749209105,-0.0198618229478597,0.0,0.0,0.0,-0.0087507246062159,60.0,-23.287622451782227,-0.0,-7.06268181716041e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.56689453125,0.0,0.0,9.552232950227336e-05,290.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6199951171875,0.0,0.0,0.000100589597423,290.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5382995605469,0.0,0.0,7.429515244439244e-05,289.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.527587890625,0.0,0.0,0.0001005896410788,291.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6421813964844,0.0,0.0,0.0004771531675942,289.2094421386719,294.1499938964844,253.8273162841797,252.99578857421875,254.75198364257807,253.8793029785156,287.3125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177829535678,7.943446789226982e-09,0.0010177749209105,-0.0198618229478597,0.0,0.0,0.0,-0.0087507246062159,60.0,-23.287622451782227,-0.0,-7.06268181716041e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.552001953125,0.0,0.0,9.544830390950664e-05,290.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044311523437,0.0,0.0,0.0001005116428132,290.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.52374267578125,0.0,0.0,7.423757779179141e-05,289.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.51318359375,0.0,0.0,0.0001005116864689,291.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6263427734375,0.0,0.0,0.0004767834034282,289.19464111328125,294.1499938964844,253.8084716796875,252.97964477539065,254.7351531982422,253.86167907714844,287.29559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169941233471,7.851211236697964e-09,0.0010169863235205,-0.0196202620863914,0.0,0.0,0.0,-0.00870499946177,60.0,-23.27223396301269,-0.0,-7.05173874848697e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.552001953125,0.0,0.0,9.544830390950664e-05,290.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044311523437,0.0,0.0,0.0001005116428132,290.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.52374267578125,0.0,0.0,7.423757779179141e-05,289.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.51318359375,0.0,0.0,0.0001005116864689,291.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6263427734375,0.0,0.0,0.0004767834034282,289.19464111328125,294.1499938964844,253.8084716796875,252.97964477539065,254.7351531982422,253.86167907714844,287.29559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169941233471,7.851211236697964e-09,0.0010169863235205,-0.0196202620863914,0.0,0.0,0.0,-0.00870499946177,60.0,-23.27223396301269,-0.0,-7.05173874848697e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5445556640625,0.0,0.0,9.54073475440964e-05,290.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5966491699219,0.0,0.0,0.0001004685109364,290.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5164794921875,0.0,0.0,7.420572364935651e-05,289.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5059814453125,0.0,0.0,0.0001004685545922,291.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.618408203125,0.0,0.0,0.0004765788035001,289.187255859375,294.1499938964844,253.79893493652344,252.9714813232422,254.72671508789065,253.852783203125,287.2871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165576823055,7.800176504701994e-09,0.001016549882479,-0.0194866023957729,0.0,0.0,0.0,-0.0086797000840306,60.0,-23.26358222961425,-0.0,-7.045687766549237e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.537109375,0.0,0.0,9.536389552522452e-05,290.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5888671875,0.0,0.0,0.000100422752439,290.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5092163085937,0.0,0.0,7.417192682623863e-05,289.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.498779296875,0.0,0.0,0.0001004227960947,291.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6105041503906,0.0,0.0,0.0004763617471326,289.1798400878906,294.1499938964844,253.789306640625,252.9632263183593,254.71829223632807,253.84385681152344,287.2786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160946985706,7.746037589129173e-09,0.0010160870151594,-0.019344812259078,0.0,0.0,0.0,-0.0086528602987527,60.0,-23.2544174194336,-0.0,-7.039270855102586e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5221862792969,0.0,0.0,9.526912617729975e-05,290.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.57330322265625,0.0,0.0,0.0001003229554044,290.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4946594238281,0.0,0.0,7.409821409964934e-05,289.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4843444824219,0.0,0.0,0.0001003229990601,291.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5946655273437,0.0,0.0,0.0004758883733302,289.1650390625,294.1499938964844,253.7698211669922,252.946533203125,254.701400756836,253.8258819580078,287.26177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150850284844,7.62795959730056e-09,0.0010150773450732,-0.0190355610102415,0.0,0.0,0.0,-0.0085943238809704,60.0,-23.234495162963867,-0.0,-7.025286663520093e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5221862792969,0.0,0.0,9.526912617729975e-05,290.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.57330322265625,0.0,0.0,0.0001003229554044,290.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4946594238281,0.0,0.0,7.409821409964934e-05,289.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4843444824219,0.0,0.0,0.0001003229990601,291.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5946655273437,0.0,0.0,0.0004758883733302,289.1650390625,294.1499938964844,253.7698211669922,252.946533203125,254.701400756836,253.8258819580078,287.26177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150850284844,7.62795959730056e-09,0.0010150773450732,-0.0190355610102415,0.0,0.0,0.0,-0.0085943238809704,60.0,-23.234495162963867,-0.0,-7.025286663520093e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5072631835937,0.0,0.0,9.516513819107786e-05,290.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5577697753906,0.0,0.0,0.0001002134522423,290.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4800720214844,0.0,0.0,7.401734183076769e-05,289.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46990966796875,0.0,0.0,0.000100213495898,291.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5788269042969,0.0,0.0,0.000475368957268,289.15020751953125,294.1499938964844,253.75,252.92955017089844,254.6844787597656,253.8076934814453,287.2449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139769874513,7.498398346683643e-09,0.0010139695368707,-0.0186962280422449,0.0,0.0,0.0,-0.0085300952196121,60.0,-23.21227264404297,-0.0,-7.009958125081539e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5072631835937,0.0,0.0,9.516513819107786e-05,290.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5577697753906,0.0,0.0,0.0001002134522423,290.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4800720214844,0.0,0.0,7.401734183076769e-05,289.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46990966796875,0.0,0.0,0.000100213495898,291.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5788269042969,0.0,0.0,0.000475368957268,289.15020751953125,294.1499938964844,253.75,252.92955017089844,254.6844787597656,253.8076934814453,287.2449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139769874513,7.498398346683643e-09,0.0010139695368707,-0.0186962280422449,0.0,0.0,0.0,-0.0085300952196121,60.0,-23.21227264404297,-0.0,-7.009958125081539e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.49237060546875,0.0,0.0,9.505123307462782e-05,290.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5422058105469,0.0,0.0,0.000100093508081,290.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46551513671875,0.0,0.0,7.392874249489978e-05,289.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4554748535156,0.0,0.0,0.0001000935517367,291.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5630187988281,0.0,0.0,0.0004747999773826,289.1353759765625,294.1499938964844,253.72999572753903,252.9124298095703,254.66751098632807,253.7893829345703,287.22802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127633577212,7.35647631699976e-09,0.0010127559071406,-0.018324514850974,0.0,0.0,0.0,-0.0084597384557127,60.0,-23.188018798828125,-0.0,-6.993186474346659e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.49237060546875,0.0,0.0,9.505123307462782e-05,290.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5422058105469,0.0,0.0,0.000100093508081,290.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46551513671875,0.0,0.0,7.392874249489978e-05,289.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4554748535156,0.0,0.0,0.0001000935517367,291.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5630187988281,0.0,0.0,0.0004747999773826,289.1353759765625,294.1499938964844,253.72999572753903,252.9124298095703,254.66751098632807,253.7893829345703,287.22802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127633577212,7.35647631699976e-09,0.0010127559071406,-0.018324514850974,0.0,0.0,0.0,-0.0084597384557127,60.0,-23.188018798828125,-0.0,-6.993186474346659e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4774475097656,0.0,0.0,9.492987010162324e-05,290.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52667236328125,0.0,0.0,9.996571316150948e-05,290.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.450927734375,0.0,0.0,7.383435877272859e-05,289.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4410095214844,0.0,0.0,9.996574954129755e-05,291.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5472106933594,0.0,0.0,0.000474193773698,289.1205139160156,294.1499938964844,253.7100067138672,252.8953399658203,254.6505279541016,253.77096557617188,287.2111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114702163264,7.2052714905623824e-09,0.0010114629985764,-0.0179284811019897,0.0,0.0,0.0,-0.0083847800269722,60.0,-23.161624908447266,-0.0,-6.975340482995307e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4774475097656,0.0,0.0,9.492987010162324e-05,290.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52667236328125,0.0,0.0,9.996571316150948e-05,290.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.450927734375,0.0,0.0,7.383435877272859e-05,289.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4410095214844,0.0,0.0,9.996574954129755e-05,291.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5472106933594,0.0,0.0,0.000474193773698,289.1205139160156,294.1499938964844,253.7100067138672,252.8953399658203,254.6505279541016,253.77096557617188,287.2111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114702163264,7.2052714905623824e-09,0.0010114629985764,-0.0179284811019897,0.0,0.0,0.0,-0.0083847800269722,60.0,-23.161624908447266,-0.0,-6.975340482995307e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
