time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525900,290.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4700012207031,0.0,0.0,9.486712224315852e-05,290.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5188903808594,0.0,0.0,9.989962563849986e-05,290.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4436340332031,0.0,0.0,7.378554437309504e-05,289.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4338073730469,0.0,0.0,9.989966929424554e-05,291.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5393371582031,0.0,0.0,0.0004738802963402,289.11309814453125,294.1499938964844,253.6999969482422,252.8867950439453,254.6420135498047,253.76174926757807,287.2027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108016431331,7.127083367919341e-09,0.0010107944253832,-0.0177236869931221,0.0,0.0,0.0,-0.0083460193127393,60.0,-23.147748947143555,-0.0,-6.966120480456085e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4625244140625,0.0,0.0,9.480353764956816e-05,290.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5111389160156,0.0,0.0,9.983267955249175e-05,290.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4363708496094,0.0,0.0,7.373609696514904e-05,289.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.42657470703125,0.0,0.0,9.983271593227984e-05,291.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.53143310546875,0.0,0.0,0.0004735627153422,289.10565185546875,294.1499938964844,253.69000244140625,252.8782653808593,254.6334991455078,253.7525177001953,287.1943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101241059601,7.047868955112335e-09,0.0010101171210408,-0.0175162050873041,0.0,0.0,0.0,-0.0083067491650581,60.0,-23.13360977172852,-0.0,-6.956786791079139e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4476318359375,0.0,0.0,9.467538620810956e-05,290.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49560546875,0.0,0.0,9.969772509066388e-05,290.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4217834472656,0.0,0.0,7.363642362179235e-05,289.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.412109375,0.0,0.0,9.969776874640957e-05,291.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5156555175781,0.0,0.0,0.0004729225765913,289.0907897949219,294.1499938964844,253.6699981689453,252.8612060546875,254.616439819336,253.7340850830078,287.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.888201120602844e-09,0.0010087518021464,-0.0170979853719472,0.0,0.0,0.0,-0.0082275951281189,60.0,-23.104856491088867,-0.0,-6.937990804090077e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4476318359375,0.0,0.0,9.467538620810956e-05,290.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.49560546875,0.0,0.0,9.969772509066388e-05,290.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4217834472656,0.0,0.0,7.363642362179235e-05,289.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.412109375,0.0,0.0,9.969776874640957e-05,291.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5156555175781,0.0,0.0,0.0004729225765913,289.0907897949219,294.1499938964844,253.6699981689453,252.8612060546875,254.616439819336,253.7340850830078,287.177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.888201120602844e-09,0.0010087518021464,-0.0170979853719472,0.0,0.0,0.0,-0.0082275951281189,60.0,-23.104856491088867,-0.0,-6.937990804090077e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4327087402344,0.0,0.0,9.454794781049712e-05,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4801025390625,0.0,0.0,9.956352732842788e-05,290.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071960449219,0.0,0.0,7.353730325121433e-05,289.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.39764404296875,0.0,0.0,9.956356370821597e-05,291.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4999084472656,0.0,0.0,0.0004722860176116,289.075927734375,294.1499938964844,253.6499938964844,252.8441772460937,254.599365234375,253.71568298339844,287.1606750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074008023366,6.729419244067003e-09,0.0010073940502479,-0.0166820771992206,0.0,0.0,0.0,-0.0081488797441124,60.0,-23.07592391967773,-0.0,-6.91932484642166e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4327087402344,0.0,0.0,9.454794781049712e-05,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4801025390625,0.0,0.0,9.956352732842788e-05,290.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071960449219,0.0,0.0,7.353730325121433e-05,289.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.39764404296875,0.0,0.0,9.956356370821597e-05,291.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4999084472656,0.0,0.0,0.0004722860176116,289.075927734375,294.1499938964844,253.6499938964844,252.8441772460937,254.599365234375,253.71568298339844,287.1606750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074008023366,6.729419244067003e-09,0.0010073940502479,-0.0166820771992206,0.0,0.0,0.0,-0.0081488797441124,60.0,-23.07592391967773,-0.0,-6.91932484642166e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4178161621094,0.0,0.0,9.442456939723344e-05,290.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.464599609375,0.0,0.0,9.94336005533114e-05,290.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3926086425781,0.0,0.0,7.344134064624086e-05,289.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3831787109375,0.0,0.0,9.943364420905708e-05,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4841613769531,0.0,0.0,0.0004716697148978,289.06103515625,294.1499938964844,253.6300048828125,252.8271484375,254.58224487304688,253.69729614257807,287.14385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060861241072,6.5756959877205645e-09,0.0010060794884338,-0.0162794142961502,0.0,0.0,0.0,-0.0080726724117994,60.0,-23.047607421875,-0.0,-6.901277060933354e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4178161621094,0.0,0.0,9.442456939723344e-05,290.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.464599609375,0.0,0.0,9.94336005533114e-05,290.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3926086425781,0.0,0.0,7.344134064624086e-05,289.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3831787109375,0.0,0.0,9.943364420905708e-05,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4841613769531,0.0,0.0,0.0004716697148978,289.06103515625,294.1499938964844,253.6300048828125,252.8271484375,254.58224487304688,253.69729614257807,287.14385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060861241072,6.5756959877205645e-09,0.0010060794884338,-0.0162794142961502,0.0,0.0,0.0,-0.0080726724117994,60.0,-23.047607421875,-0.0,-6.901277060933354e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.40289306640625,0.0,0.0,9.430655336473136e-05,290.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4491271972656,0.0,0.0,9.930932719726115e-05,290.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3780212402344,0.0,0.0,7.334954716498032e-05,289.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3686828613281,0.0,0.0,9.930936357704924e-05,291.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4684143066406,0.0,0.0,0.0004710801877081,289.0461730957031,294.1499938964844,253.6100006103516,252.8101348876953,254.5651092529297,253.678939819336,287.1270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048286058008,6.428657162160789e-09,0.0010048222029581,-0.0158942509442567,0.0,0.0,0.0,-0.0079997787252068,60.0,-23.020278930664062,-0.0,-6.88403645199287e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.40289306640625,0.0,0.0,9.430655336473136e-05,290.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4491271972656,0.0,0.0,9.930932719726115e-05,290.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3780212402344,0.0,0.0,7.334954716498032e-05,289.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3686828613281,0.0,0.0,9.930936357704924e-05,291.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4684143066406,0.0,0.0,0.0004710801877081,289.0461730957031,294.1499938964844,253.6100006103516,252.8101348876953,254.5651092529297,253.678939819336,287.1270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048286058008,6.428657162160789e-09,0.0010048222029581,-0.0158942509442567,0.0,0.0,0.0,-0.0079997787252068,60.0,-23.020278930664062,-0.0,-6.88403645199287e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3954467773437,0.0,0.0,9.4250550318975e-05,290.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4413757324219,0.0,0.0,9.925034828484058e-05,290.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3706970214844,0.0,0.0,7.330599328270182e-05,289.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3614501953125,0.0,0.0,9.925039194058628e-05,291.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4605712890625,0.0,0.0,0.0004708004416897,289.0387268066406,294.1499938964844,253.6000061035156,252.8016357421875,254.5565185546875,253.6697692871093,287.1186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042318608611,6.3588809773307275e-09,0.0010042254580184,-0.0157114714384078,0.0,0.0,0.0,-0.0079651875421404,60.0,-23.00722885131836,-0.0,-6.875862368360687e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.38800048828125,0.0,0.0,9.419695561518893e-05,290.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.43365478515625,0.0,0.0,9.919391595758498e-05,290.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3634033203125,0.0,0.0,7.326430932153016e-05,289.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3542175292969,0.0,0.0,9.919395233737303e-05,291.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45269775390625,0.0,0.0,0.0004705327446572,289.0312805175781,294.1499938964844,253.58999633789065,252.7931365966797,254.5479278564453,253.6605987548828,287.1103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036608437076,6.292108167826882e-09,0.0010036544408649,-0.0155365588143467,0.0,0.0,0.0,-0.0079320855438709,60.0,-22.994701385498047,-0.0,-6.868044977181853e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3730773925781,0.0,0.0,9.409753693034872e-05,290.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.41815185546875,0.0,0.0,9.908921492751688e-05,290.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34881591796875,0.0,0.0,7.318698044400662e-05,289.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3397216796875,0.0,0.0,9.908925858326256e-05,291.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4369812011719,0.0,0.0,0.0004700361168943,289.016357421875,294.1499938964844,253.57000732421875,252.7761383056641,254.53073120117188,253.6422576904297,287.0935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026013478636,6.1682334795420965e-09,0.0010025951778516,-0.0152120627462863,0.0,0.0,0.0,-0.0078706750646233,60.0,-22.971296310424805,-0.0,-6.853554168628764e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3730773925781,0.0,0.0,9.409753693034872e-05,290.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.41815185546875,0.0,0.0,9.908921492751688e-05,290.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34881591796875,0.0,0.0,7.318698044400662e-05,289.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3397216796875,0.0,0.0,9.908925858326256e-05,291.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4369812011719,0.0,0.0,0.0004700361168943,289.016357421875,294.1499938964844,253.57000732421875,252.7761383056641,254.53073120117188,253.6422576904297,287.0935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026013478636,6.1682334795420965e-09,0.0010025951778516,-0.0152120627462863,0.0,0.0,0.0,-0.0078706750646233,60.0,-22.971296310424805,-0.0,-6.853554168628764e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3581848144531,0.0,0.0,9.401011629961432e-05,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4026794433594,0.0,0.0,9.899715951178224e-05,290.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3341979980469,0.0,0.0,7.311898662010208e-05,289.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3252258300781,0.0,0.0,9.89971958915703e-05,291.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4212951660156,0.0,0.0,0.0004695994430221,289.00146484375,294.1499938964844,253.5500030517578,252.7591552734375,254.51348876953125,253.62388610839844,287.0768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016697924584,6.0593126072205905e-09,0.0010016637388616,-0.0149267353117465,0.0,0.0,0.0,-0.0078166779130697,60.0,-22.950658798217773,-0.0,-6.84082479551762e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3581848144531,0.0,0.0,9.401011629961432e-05,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4026794433594,0.0,0.0,9.899715951178224e-05,290.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3341979980469,0.0,0.0,7.311898662010208e-05,289.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3252258300781,0.0,0.0,9.89971958915703e-05,291.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4212951660156,0.0,0.0,0.0004695994430221,289.00146484375,294.1499938964844,253.5500030517578,252.7591552734375,254.51348876953125,253.62388610839844,287.0768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016697924584,6.0593126072205905e-09,0.0010016637388616,-0.0149267353117465,0.0,0.0,0.0,-0.0078166779130697,60.0,-22.950658798217773,-0.0,-6.84082479551762e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.34326171875,0.0,0.0,9.39353703870438e-05,290.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3872375488281,0.0,0.0,9.89184554782696e-05,290.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.319580078125,0.0,0.0,7.306085171876475e-05,289.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.31072998046875,0.0,0.0,9.891849185805768e-05,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40557861328125,0.0,0.0,0.000469226099085,288.9865417480469,294.1499938964844,253.52999877929688,252.74215698242188,254.4962158203125,253.6054534912109,287.0600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008733952417,5.966191540807131e-09,0.0010008674580603,-0.0146827939897775,0.0,0.0,0.0,-0.0077705136500298,60.0,-22.932966232299805,-0.0,-6.829952070575018e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.34326171875,0.0,0.0,9.39353703870438e-05,290.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3872375488281,0.0,0.0,9.89184554782696e-05,290.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.319580078125,0.0,0.0,7.306085171876475e-05,289.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.31072998046875,0.0,0.0,9.891849185805768e-05,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40557861328125,0.0,0.0,0.000469226099085,288.9865417480469,294.1499938964844,253.52999877929688,252.74215698242188,254.4962158203125,253.6054534912109,287.0600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008733952417,5.966191540807131e-09,0.0010008674580603,-0.0146827939897775,0.0,0.0,0.0,-0.0077705136500298,60.0,-22.932966232299805,-0.0,-6.829952070575018e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3283386230469,0.0,0.0,9.387491445522755e-05,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.37176513671875,0.0,0.0,9.88547908491455e-05,290.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3049621582031,0.0,0.0,7.301382720470428e-05,289.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29620361328125,0.0,0.0,9.885482722893356e-05,291.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.389892578125,0.0,0.0,0.0004689241177402,288.9715881347656,294.1499938964844,253.509994506836,252.7251739501953,254.4789123535156,253.58694458007807,287.0433654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002291528508,5.890862020407894e-09,0.0010002232156693,-0.0144854579120874,0.0,0.0,0.0,-0.0077331694774329,60.0,-22.91844367980957,-0.0,-6.82116194639093e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3283386230469,0.0,0.0,9.387491445522755e-05,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.37176513671875,0.0,0.0,9.88547908491455e-05,290.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3049621582031,0.0,0.0,7.301382720470428e-05,289.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29620361328125,0.0,0.0,9.885482722893356e-05,291.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.389892578125,0.0,0.0,0.0004689241177402,288.9715881347656,294.1499938964844,253.509994506836,252.7251739501953,254.4789123535156,253.58694458007807,287.0433654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002291528508,5.890862020407894e-09,0.0010002232156693,-0.0144854579120874,0.0,0.0,0.0,-0.0077331694774329,60.0,-22.91844367980957,-0.0,-6.82116194639093e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3208923339844,0.0,0.0,9.384976146975532e-05,290.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.364013671875,0.0,0.0,9.882830636342987e-05,290.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2976379394531,0.0,0.0,7.299426943063736e-05,289.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2889404296875,0.0,0.0,9.882834274321796e-05,291.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3820495605469,0.0,0.0,0.0004687984765041,288.964111328125,294.1499938964844,253.5,252.7166748046875,254.47024536132807,253.57765197753903,287.0350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999611647799,5.859527085760874e-09,0.0009999552275985,-0.0144033702090382,0.0,0.0,0.0,-0.0077176350168883,60.0,-22.91258811950684,-0.0,-6.817507625100917e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3134155273437,0.0,0.0,9.382843563798816e-05,290.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3562927246094,0.0,0.0,9.880584548227488e-05,290.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2903137207031,0.0,0.0,7.297768024727702e-05,289.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2816772460937,0.0,0.0,9.880588186206296e-05,291.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37420654296875,0.0,0.0,0.0004686919273808,288.9566345214844,294.1499938964844,253.4900054931641,252.7081756591797,254.4615631103516,253.5683135986328,287.02667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997338056564,5.832950122908187e-09,0.0009997279848903,-0.0143337482586503,0.0,0.0,0.0,-0.0077044595964252,60.0,-22.9075984954834,-0.0,-6.814408948230266e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2984619140625,0.0,0.0,9.379669063491748e-05,290.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3408203125,0.0,0.0,9.877241973299532e-05,290.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2756652832031,0.0,0.0,7.29529929230921e-05,289.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2671203613281,0.0,0.0,9.87724561127834e-05,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3584899902344,0.0,0.0,0.0004685333697125,288.9416809082031,294.1499938964844,253.47000122070312,252.691162109375,254.4441680908203,253.549545288086,287.0099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993955027312,5.793398205611311e-09,0.0009993897983804,-0.014230134896934,0.0,0.0,0.0,-0.0076848519966006,60.0,-22.900177001953125,-0.0,-6.80979823641792e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2984619140625,0.0,0.0,9.379669063491748e-05,290.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3408203125,0.0,0.0,9.877241973299532e-05,290.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2756652832031,0.0,0.0,7.29529929230921e-05,289.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2671203613281,0.0,0.0,9.87724561127834e-05,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3584899902344,0.0,0.0,0.0004685333697125,288.9416809082031,294.1499938964844,253.47000122070312,252.691162109375,254.4441680908203,253.549545288086,287.0099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993955027312,5.793398205611311e-09,0.0009993897983804,-0.014230134896934,0.0,0.0,0.0,-0.0076848519966006,60.0,-22.900177001953125,-0.0,-6.80979823641792e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.28350830078125,0.0,0.0,9.377914830110969e-05,290.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3253479003906,0.0,0.0,9.875394607661292e-05,290.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.260986328125,0.0,0.0,7.293934322660789e-05,289.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2525634765625,0.0,0.0,9.8753982456401e-05,291.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3428039550781,0.0,0.0,0.0004684457671828,288.9266662597656,294.1499938964844,253.4499969482422,252.6741485595703,254.4267425537109,253.53062438964844,286.9933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.771539690613281e-09,0.0009992028353735,-0.0141728715971112,0.0,0.0,0.0,-0.0076740151271224,60.0,-22.89623641967773,-0.0,-6.80725094071022e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.28350830078125,0.0,0.0,9.377914830110969e-05,290.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3253479003906,0.0,0.0,9.875394607661292e-05,290.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.260986328125,0.0,0.0,7.293934322660789e-05,289.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2525634765625,0.0,0.0,9.8753982456401e-05,291.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3428039550781,0.0,0.0,0.0004684457671828,288.9266662597656,294.1499938964844,253.4499969482422,252.6741485595703,254.4267425537109,253.53062438964844,286.9933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.771539690613281e-09,0.0009992028353735,-0.0141728715971112,0.0,0.0,0.0,-0.0076740151271224,60.0,-22.89623641967773,-0.0,-6.80725094071022e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2685546875,0.0,0.0,9.377534297527744e-05,290.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3098449707031,0.0,0.0,9.87499370239675e-05,290.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2463073730469,0.0,0.0,7.293638918781653e-05,289.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.23797607421875,0.0,0.0,9.874997340375558e-05,291.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3270874023437,0.0,0.0,0.0004684267623815,288.91168212890625,294.1499938964844,253.42999267578125,252.6571350097656,254.4092559814453,253.51150512695312,286.9766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999167910777,5.7667959296736634e-09,0.0009991622064262,-0.0141604449599981,0.0,0.0,0.0,-0.0076716635376214,60.0,-22.895736694335938,-0.0,-6.806698138461797e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2685546875,0.0,0.0,9.377534297527744e-05,290.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3098449707031,0.0,0.0,9.87499370239675e-05,290.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2463073730469,0.0,0.0,7.293638918781653e-05,289.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.23797607421875,0.0,0.0,9.874997340375558e-05,291.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3270874023437,0.0,0.0,0.0004684267623815,288.91168212890625,294.1499938964844,253.42999267578125,252.6571350097656,254.4092559814453,253.51150512695312,286.9766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999167910777,5.7667959296736634e-09,0.0009991622064262,-0.0141604449599981,0.0,0.0,0.0,-0.0076716635376214,60.0,-22.895736694335938,-0.0,-6.806698138461797e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2535705566406,0.0,0.0,9.378427057527006e-05,290.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2943420410156,0.0,0.0,9.875933756120504e-05,290.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2315979003906,0.0,0.0,7.294333045138046e-05,289.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2233581542969,0.0,0.0,9.875936666503549e-05,291.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3113708496094,0.0,0.0,0.0004684713494498,288.8966369628906,294.1499938964844,253.4100036621093,252.6400909423828,254.3917388916016,253.4921875,286.96002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.77791015032858e-09,0.0009992572013288,-0.0141895608976483,0.0,0.0,0.0,-0.0076771732419729,60.0,-22.898462295532227,-0.0,-6.807993457869088e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2535705566406,0.0,0.0,9.378427057527006e-05,290.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2943420410156,0.0,0.0,9.875933756120504e-05,290.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2315979003906,0.0,0.0,7.294333045138046e-05,289.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2233581542969,0.0,0.0,9.875936666503549e-05,291.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3113708496094,0.0,0.0,0.0004684713494498,288.8966369628906,294.1499938964844,253.4100036621093,252.6400909423828,254.3917388916016,253.4921875,286.96002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992630220949,5.77791015032858e-09,0.0009992572013288,-0.0141895608976483,0.0,0.0,0.0,-0.0076771732419729,60.0,-22.898462295532227,-0.0,-6.807993457869088e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2460632324219,0.0,0.0,9.379310358781368e-05,290.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2865905761719,0.0,0.0,9.876863623503596e-05,290.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2242126464844,0.0,0.0,7.295019895536825e-05,289.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.216064453125,0.0,0.0,9.876867261482404e-05,291.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30352783203125,0.0,0.0,0.0004685154708568,288.8890991210937,294.1499938964844,253.3999938964844,252.63156127929688,254.38296508789065,253.48245239257807,286.95172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999357085675,5.788916013216294e-09,0.0009993512649089,-0.0142183927819132,0.0,0.0,0.0,-0.007682628929615,60.0,-22.90097427368164,-0.0,-6.809275987507135e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2385559082031,0.0,0.0,9.380467236042024e-05,290.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2788391113281,0.0,0.0,9.878082346403973e-05,290.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21685791015625,0.0,0.0,7.2959199314937e-05,289.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.208740234375,0.0,0.0,9.878085984382778e-05,291.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.295654296875,0.0,0.0,0.000468573271064,288.8815612792969,294.1499938964844,253.38999938964844,252.6230316162109,254.37417602539065,253.47265625,286.94342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994802530854,5.8033275962543485e-09,0.0009994745487347,-0.014256146736443,0.0,0.0,0.0,-0.0076897735707461,60.0,-22.90419006347656,-0.0,-6.810955710534472e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2235412597656,0.0,0.0,9.383525321027264e-05,290.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2633056640625,0.0,0.0,9.881301957648247e-05,290.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2020874023437,0.0,0.0,7.298297714442015e-05,289.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.194091796875,0.0,0.0,9.881305595627056e-05,291.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2799377441406,0.0,0.0,0.0004687260370701,288.8664855957031,294.1499938964844,253.3699951171875,252.6059417724609,254.3565673828125,253.4529266357422,286.9267883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998060995712,5.841421124586077e-09,0.0009998001623898,-0.0143559398129582,0.0,0.0,0.0,-0.0077086579985916,60.0,-22.9124813079834,-0.0,-6.815396602632974e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2235412597656,0.0,0.0,9.383525321027264e-05,290.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2633056640625,0.0,0.0,9.881301957648247e-05,290.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2020874023437,0.0,0.0,7.298297714442015e-05,289.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.194091796875,0.0,0.0,9.881305595627056e-05,291.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2799377441406,0.0,0.0,0.0004687260370701,288.8664855957031,294.1499938964844,253.3699951171875,252.6059417724609,254.3565673828125,253.4529266357422,286.9267883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998060995712,5.841421124586077e-09,0.0009998001623898,-0.0143559398129582,0.0,0.0,0.0,-0.0077086579985916,60.0,-22.9124813079834,-0.0,-6.815396602632974e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2084655761719,0.0,0.0,9.387435420649126e-05,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2477722167969,0.0,0.0,9.885420149657877e-05,290.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.18731689453125,0.0,0.0,7.301339792320505e-05,289.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1794128417969,0.0,0.0,9.885423787636682e-05,291.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2641906738281,0.0,0.0,0.0004689213819801,288.85137939453125,294.1499938964844,253.3500061035156,252.58883666992188,254.33889770507807,253.4329833984375,286.9101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002226335927,5.890139487263468e-09,0.0010002168128266,-0.0144835654646158,0.0,0.0,0.0,-0.0077328095212578,60.0,-22.92316055297852,-0.0,-6.82107810234811e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2084655761719,0.0,0.0,9.387435420649126e-05,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2477722167969,0.0,0.0,9.885420149657877e-05,290.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.18731689453125,0.0,0.0,7.301339792320505e-05,289.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1794128417969,0.0,0.0,9.885423787636682e-05,291.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2641906738281,0.0,0.0,0.0004689213819801,288.85137939453125,294.1499938964844,253.3500061035156,252.58883666992188,254.33889770507807,253.4329833984375,286.9101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002226335927,5.890139487263468e-09,0.0010002168128266,-0.0144835654646158,0.0,0.0,0.0,-0.0077328095212578,60.0,-22.92316055297852,-0.0,-6.82107810234811e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19342041015625,0.0,0.0,9.39192541409284e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2322082519531,0.0,0.0,9.890148794511332e-05,290.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1725158691406,0.0,0.0,7.304831524379551e-05,289.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1647033691406,0.0,0.0,9.89015170489438e-05,291.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2484130859375,0.0,0.0,0.0004691456560976,288.83624267578125,294.1499938964844,253.3300018310547,252.5717163085937,254.32118225097656,253.4128570556641,286.89361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007009841501,5.946076075957761e-09,0.0010006950469687,-0.0146300988271832,0.0,0.0,0.0,-0.007760539650917,60.0,-22.935646057128903,-0.0,-6.827604437376067e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19342041015625,0.0,0.0,9.39192541409284e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2322082519531,0.0,0.0,9.890148794511332e-05,290.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1725158691406,0.0,0.0,7.304831524379551e-05,289.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1647033691406,0.0,0.0,9.89015170489438e-05,291.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2484130859375,0.0,0.0,0.0004691456560976,288.83624267578125,294.1499938964844,253.3300018310547,252.5717163085937,254.32118225097656,253.4128570556641,286.89361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007009841501,5.946076075957761e-09,0.0010006950469687,-0.0146300988271832,0.0,0.0,0.0,-0.007760539650917,60.0,-22.935646057128903,-0.0,-6.827604437376067e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1783142089844,0.0,0.0,9.396729728905484e-05,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2166442871094,0.0,0.0,9.895207767840476e-05,289.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1576843261719,0.0,0.0,7.308568456210196e-05,289.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14996337890625,0.0,0.0,9.89521067822352e-05,291.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2326354980469,0.0,0.0,0.0004693856462836,288.821044921875,294.1499938964844,253.3099975585937,252.5545654296875,254.3034210205078,253.39254760742188,286.87701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012128623202,6.005925978769255e-09,0.0010012068087235,-0.0147868832573294,0.0,0.0,0.0,-0.0077902097254991,60.0,-22.949222564697266,-0.0,-6.83459049355406e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
