time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528240,290.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1783142089844,0.0,0.0,9.396729728905484e-05,290.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2166442871094,0.0,0.0,9.895207767840476e-05,289.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1576843261719,0.0,0.0,7.308568456210196e-05,289.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14996337890625,0.0,0.0,9.89521067822352e-05,291.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2326354980469,0.0,0.0,0.0004693856462836,288.821044921875,294.1499938964844,253.3099975585937,252.5545654296875,254.3034210205078,253.39254760742188,286.87701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012128623202,6.005925978769255e-09,0.0010012068087235,-0.0147868832573294,0.0,0.0,0.0,-0.0077902097254991,60.0,-22.949222564697266,-0.0,-6.83459049355406e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1707458496094,0.0,0.0,9.399177361046895e-05,290.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2088317871094,0.0,0.0,9.89778491202742e-05,289.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1502380371094,0.0,0.0,7.310471846722066e-05,289.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.142578125,0.0,0.0,9.897787822410464e-05,291.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2247619628906,0.0,0.0,0.0004695078823715,288.8134460449219,294.1499938964844,253.3000030517578,252.5459747314453,254.2945098876953,253.38235473632807,286.8687438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036416255739141e-09,0.0010014675790444,-0.0148667562752962,0.0,0.0,0.0,-0.0078053250908851,60.0,-22.956241607666016,-0.0,-6.838151023202954e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1632080078125,0.0,0.0,9.401606803294273e-05,290.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2010498046875,0.0,0.0,9.900343138724566e-05,289.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.142822265625,0.0,0.0,7.31236141291447e-05,289.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1351928710937,0.0,0.0,9.900346776703373e-05,291.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21685791015625,0.0,0.0,0.0004696292744483,288.80584716796875,294.1499938964844,253.2899932861328,252.5373687744141,254.2855987548828,253.3721160888672,286.8604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066686264460941e-09,0.0010017263703048,-0.0149460518732666,0.0,0.0,0.0,-0.0078203314915299,60.0,-22.96331024169922,-0.0,-6.841686683856096e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1480407714844,0.0,0.0,9.406299068359658e-05,290.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1854248046875,0.0,0.0,9.90528496913612e-05,289.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1279296875,0.0,0.0,7.316011033253744e-05,289.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1203918457031,0.0,0.0,9.905287879519165e-05,291.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2010498046875,0.0,0.0,0.0004698636766988,288.7906188964844,294.1499938964844,253.2700042724609,252.5201568603516,254.2677459716797,253.35157775878903,286.8438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125146168045603e-09,0.001002226374112,-0.015099192969501,0.0,0.0,0.0,-0.0078493123874068,60.0,-22.97727394104004,-0.0,-6.848517131174958e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1480407714844,0.0,0.0,9.406299068359658e-05,290.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1854248046875,0.0,0.0,9.90528496913612e-05,289.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1279296875,0.0,0.0,7.316011033253744e-05,289.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1203918457031,0.0,0.0,9.905287879519165e-05,291.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2010498046875,0.0,0.0,0.0004698636766988,288.7906188964844,294.1499938964844,253.2700042724609,252.5201568603516,254.2677459716797,253.35157775878903,286.8438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125146168045603e-09,0.001002226374112,-0.015099192969501,0.0,0.0,0.0,-0.0078493123874068,60.0,-22.97727394104004,-0.0,-6.848517131174958e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1329040527344,0.0,0.0,9.410687198396772e-05,290.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1697998046875,0.0,0.0,9.909905202221124e-05,289.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1130065917969,0.0,0.0,7.319424184970558e-05,289.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1055603027344,0.0,0.0,9.909908840199932e-05,291.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1852111816406,0.0,0.0,0.000470082857646,288.7753601074219,294.1499938964844,253.25,252.50289916992188,254.2498321533203,253.3309783935547,286.82733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179810885242887e-09,0.0010026937816292,-0.0152423912659287,0.0,0.0,0.0,-0.0078764120116829,60.0,-22.990753173828125,-0.0,-6.854907752540387e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1329040527344,0.0,0.0,9.410687198396772e-05,290.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1697998046875,0.0,0.0,9.909905202221124e-05,289.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1130065917969,0.0,0.0,7.319424184970558e-05,289.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1055603027344,0.0,0.0,9.909908840199932e-05,291.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1852111816406,0.0,0.0,0.000470082857646,288.7753601074219,294.1499938964844,253.25,252.50289916992188,254.2498321533203,253.3309783935547,286.82733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179810885242887e-09,0.0010026937816292,-0.0152423912659287,0.0,0.0,0.0,-0.0078764120116829,60.0,-22.990753173828125,-0.0,-6.854907752540387e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1177062988281,0.0,0.0,9.41453909035772e-05,290.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1541748046875,0.0,0.0,9.913961548591033e-05,289.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0980834960937,0.0,0.0,7.322419696720317e-05,289.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0907287597656,0.0,0.0,9.913964458974078e-05,291.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1693725585937,0.0,0.0,0.0004702752630691,288.7601013183594,294.1499938964844,253.22999572753903,252.485595703125,254.2318878173828,253.31036376953125,286.8107604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227795612545606e-09,0.0010031041456386,-0.0153680900111794,0.0,0.0,0.0,-0.0079002007842063,60.0,-23.00323486328125,-0.0,-6.860519619067419e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1177062988281,0.0,0.0,9.41453909035772e-05,290.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1541748046875,0.0,0.0,9.913961548591033e-05,289.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0980834960937,0.0,0.0,7.322419696720317e-05,289.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0907287597656,0.0,0.0,9.913964458974078e-05,291.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1693725585937,0.0,0.0,0.0004702752630691,288.7601013183594,294.1499938964844,253.22999572753903,252.485595703125,254.2318878173828,253.31036376953125,286.8107604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227795612545606e-09,0.0010031041456386,-0.0153680900111794,0.0,0.0,0.0,-0.0079002007842063,60.0,-23.00323486328125,-0.0,-6.860519619067419e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1025085449219,0.0,0.0,9.417761611985044e-05,290.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1385192871094,0.0,0.0,9.917355055222288e-05,289.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0830993652344,0.0,0.0,7.324926264118403e-05,289.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.07586669921875,0.0,0.0,9.917357965605332e-05,291.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1535339355469,0.0,0.0,0.0004704362654592,288.7447814941406,294.1499938964844,253.2100067138672,252.46826171875,254.21389770507807,253.28973388671875,286.7942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679434975621015e-09,0.0010034474544227,-0.0154732596129179,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.014270782470703,-0.0,-6.865217017093529e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1025085449219,0.0,0.0,9.417761611985044e-05,290.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1385192871094,0.0,0.0,9.917355055222288e-05,289.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0830993652344,0.0,0.0,7.324926264118403e-05,289.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.07586669921875,0.0,0.0,9.917357965605332e-05,291.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1535339355469,0.0,0.0,0.0004704362654592,288.7447814941406,294.1499938964844,253.2100067138672,252.46826171875,254.21389770507807,253.28973388671875,286.7942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679434975621015e-09,0.0010034474544227,-0.0154732596129179,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.014270782470703,-0.0,-6.865217017093529e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.09490966796875,0.0,0.0,9.41909893299453e-05,290.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.13067626953125,0.0,0.0,9.918763680616394e-05,289.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0756225585937,0.0,0.0,7.325966726057231e-05,289.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06842041015625,0.0,0.0,9.91876659099944e-05,291.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1455993652344,0.0,0.0,0.0004705030587501,288.73712158203125,294.1499938964844,253.1999969482422,252.45957946777344,254.2048797607422,253.2794342041016,286.78594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.284603504269626e-09,0.0010035899467766,-0.0155169004574418,0.0,0.0,0.0,-0.0079283630475401,60.0,-23.019195556640625,-0.0,-6.867166746360456e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0872802734375,0.0,0.0,9.420215792488308e-05,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1228332519531,0.0,0.0,9.919939475366846e-05,289.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0681457519531,0.0,0.0,7.326834747800604e-05,289.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0609741210937,0.0,0.0,9.919942385749891e-05,291.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1376953125,0.0,0.0,0.0004705588507931,288.7294616699219,294.1499938964844,253.19000244140625,252.4508819580078,254.19586181640625,253.2691345214844,286.7776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298516819214228e-09,0.0010037089232355,-0.0155533468350768,0.0,0.0,0.0,-0.0079352604225277,60.0,-23.02363586425781,-0.0,-6.868795310310817e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0720520019531,0.0,0.0,9.421769937034696e-05,290.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1071472167969,0.0,0.0,9.921576565830036e-05,289.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0531311035156,0.0,0.0,7.328044011956081e-05,289.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0460510253906,0.0,0.0,9.921579476213084e-05,291.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.121826171875,0.0,0.0,0.0004706364998128,288.714111328125,294.1499938964844,253.1699981689453,252.4334716796875,254.17779541015625,253.24859619140625,286.7611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.317878664674481e-09,0.0010038744658231,-0.0156040657311677,0.0,0.0,0.0,-0.0079448586329817,60.0,-23.03110694885254,-0.0,-6.87106194163789e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0720520019531,0.0,0.0,9.421769937034696e-05,290.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1071472167969,0.0,0.0,9.921576565830036e-05,289.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0531311035156,0.0,0.0,7.328044011956081e-05,289.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0460510253906,0.0,0.0,9.921579476213084e-05,291.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.121826171875,0.0,0.0,0.0004706364998128,288.714111328125,294.1499938964844,253.1699981689453,252.4334716796875,254.17779541015625,253.24859619140625,286.7611389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.317878664674481e-09,0.0010038744658231,-0.0156040657311677,0.0,0.0,0.0,-0.0079448586329817,60.0,-23.03110694885254,-0.0,-6.87106194163789e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0567932128906,0.0,0.0,9.422467701369897e-05,290.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0914611816406,0.0,0.0,9.922310709953308e-05,289.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0381164550781,0.0,0.0,7.328586070798337e-05,289.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0311279296875,0.0,0.0,9.922313620336354e-05,291.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1059265136719,0.0,0.0,0.0004706713370978,288.69873046875,294.1499938964844,253.1499938964844,252.4160003662109,254.15968322753903,253.2281494140625,286.7445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326563273262309e-09,0.0010039487387984,-0.0156268160790205,0.0,0.0,0.0,-0.0079491641372442,60.0,-23.03632354736328,-0.0,-6.872078728292763e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0567932128906,0.0,0.0,9.422467701369897e-05,290.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0914611816406,0.0,0.0,9.922310709953308e-05,289.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0381164550781,0.0,0.0,7.328586070798337e-05,289.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0311279296875,0.0,0.0,9.922313620336354e-05,291.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1059265136719,0.0,0.0,0.0004706713370978,288.69873046875,294.1499938964844,253.1499938964844,252.4160003662109,254.15968322753903,253.2281494140625,286.7445983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326563273262309e-09,0.0010039487387984,-0.0156268160790205,0.0,0.0,0.0,-0.0079491641372442,60.0,-23.03632354736328,-0.0,-6.872078728292763e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.04150390625,0.0,0.0,9.423001029063016e-05,290.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.07574462890625,0.0,0.0,9.922872413881124e-05,289.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0230712890625,0.0,0.0,7.329000800382346e-05,289.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.01617431640625,0.0,0.0,9.922875324264167e-05,291.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0900573730469,0.0,0.0,0.0004706979671027,288.683349609375,294.1499938964844,253.1300048828125,252.39846801757807,254.1415557861328,253.207763671875,286.7280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040119523182,6.3332046273956175e-09,0.0010040055494755,-0.0156442131847143,0.0,0.0,0.0,-0.007952457293868,60.0,-23.040189743041992,-0.0,-6.872856062045686e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.04150390625,0.0,0.0,9.423001029063016e-05,290.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.07574462890625,0.0,0.0,9.922872413881124e-05,289.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0230712890625,0.0,0.0,7.329000800382346e-05,289.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.01617431640625,0.0,0.0,9.922875324264167e-05,291.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0900573730469,0.0,0.0,0.0004706979671027,288.683349609375,294.1499938964844,253.1300048828125,252.39846801757807,254.1415557861328,253.207763671875,286.7280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040119523182,6.3332046273956175e-09,0.0010040055494755,-0.0156442131847143,0.0,0.0,0.0,-0.007952457293868,60.0,-23.040189743041992,-0.0,-6.872856062045686e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0262145996094,0.0,0.0,9.424296877114102e-05,290.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.06005859375,0.0,0.0,9.924237383529544e-05,289.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0080261230469,0.0,0.0,7.330009248107672e-05,289.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0011901855469,0.0,0.0,9.92424029391259e-05,291.0,303.1499938964844,285.1499938964844,0.0,-0.0,289.0741577148437,0.0,0.0,0.0004707627231255,288.6679382324219,294.1499938964844,253.1100006103516,252.3809051513672,254.1233825683593,253.1874389648437,286.7115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041499044746,6.349350378798135e-09,0.0010041436180472,-0.0156865064054727,0.0,0.0,0.0,-0.0079604610800743,60.0,-23.044919967651367,-0.0,-6.874746816265542e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0262145996094,0.0,0.0,9.424296877114102e-05,290.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.06005859375,0.0,0.0,9.924237383529544e-05,289.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0080261230469,0.0,0.0,7.330009248107672e-05,289.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0011901855469,0.0,0.0,9.92424029391259e-05,291.0,303.1499938964844,285.1499938964844,0.0,-0.0,289.0741577148437,0.0,0.0,0.0004707627231255,288.6679382324219,294.1499938964844,253.1100006103516,252.3809051513672,254.1233825683593,253.1874389648437,286.7115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041499044746,6.349350378798135e-09,0.0010041436180472,-0.0156865064054727,0.0,0.0,0.0,-0.0079604610800743,60.0,-23.044919967651367,-0.0,-6.874746816265542e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0185852050781,0.0,0.0,9.425260941497982e-05,290.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0521850585937,0.0,0.0,9.925252379616722e-05,289.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00048828125,0.0,0.0,7.330758671741933e-05,289.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.99371337890625,0.0,0.0,9.925255289999768e-05,290.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.06622314453125,0.0,0.0,0.0004708108899649,288.66021728515625,294.1499938964844,253.1000061035156,252.37210083007807,254.11427307128903,253.17727661132807,286.7032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042525827884,6.361358995121691e-09,0.001004246296361,-0.0157179627567529,0.0,0.0,0.0,-0.0079664140939712,60.0,-23.04799461364746,-0.0,-6.876152980339614e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.01092529296875,0.0,0.0,9.426408360013738e-05,290.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0443115234375,0.0,0.0,9.926460916176438e-05,289.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9929504394531,0.0,0.0,7.331651431741193e-05,289.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9862060546875,0.0,0.0,9.926463826559484e-05,290.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0582580566406,0.0,0.0,0.0004708682245109,288.6524963378906,294.1499938964844,253.08999633789065,252.36328125,254.10516357421875,253.1671142578125,286.69500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043749352917,6.3756564472328145e-09,0.001004368532449,-0.0157554168254137,0.0,0.0,0.0,-0.007973501458764,60.0,-23.051498413085938,-0.0,-6.877827729567798e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,9.429259807802735e-05,290.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.028564453125,0.0,0.0,9.929463703883812e-05,289.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.97784423828125,0.0,0.0,7.333869143621996e-05,289.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97119140625,0.0,0.0,9.929465886671096e-05,290.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0423583984375,0.0,0.0,0.0004710106586571,288.6370544433594,294.1499938964844,253.07000732421875,252.3456268310547,254.0869140625,253.14675903320312,286.678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046786628663,6.411176478593461e-09,0.0010046722600236,-0.0158484615385532,0.0,0.0,0.0,-0.0079911109060049,60.0,-23.0598258972168,-0.0,-6.881988667828409e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.99560546875,0.0,0.0,9.429259807802735e-05,290.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.028564453125,0.0,0.0,9.929463703883812e-05,289.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.97784423828125,0.0,0.0,7.333869143621996e-05,289.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97119140625,0.0,0.0,9.929465886671096e-05,290.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0423583984375,0.0,0.0,0.0004710106586571,288.6370544433594,294.1499938964844,253.07000732421875,252.3456268310547,254.0869140625,253.14675903320312,286.678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046786628663,6.411176478593461e-09,0.0010046722600236,-0.0158484615385532,0.0,0.0,0.0,-0.0079911109060049,60.0,-23.0598258972168,-0.0,-6.881988667828409e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9802551269531,0.0,0.0,9.432747901882976e-05,290.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0128173828125,0.0,0.0,9.933136607287452e-05,289.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.96270751953125,0.0,0.0,7.336582348216325e-05,289.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9561462402344,0.0,0.0,9.933139517670496e-05,290.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02642822265625,0.0,0.0,0.0004711849032901,288.62158203125,294.1499938964844,253.0500030517578,252.3279266357422,254.06863403320312,253.12635803222656,286.66192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050502605736,6.4546337164017595e-09,0.0010050438577309,-0.0159622952342033,0.0,0.0,0.0,-0.0080126542598009,60.0,-23.069854736328125,-0.0,-6.887081127615603e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9802551269531,0.0,0.0,9.432747901882976e-05,290.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0128173828125,0.0,0.0,9.933136607287452e-05,289.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.96270751953125,0.0,0.0,7.336582348216325e-05,289.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9561462402344,0.0,0.0,9.933139517670496e-05,290.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02642822265625,0.0,0.0,0.0004711849032901,288.62158203125,294.1499938964844,253.0500030517578,252.3279266357422,254.06863403320312,253.12635803222656,286.66192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050502605736,6.4546337164017595e-09,0.0010050438577309,-0.0159622952342033,0.0,0.0,0.0,-0.0080126542598009,60.0,-23.069854736328125,-0.0,-6.887081127615603e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96490478515625,0.0,0.0,9.436733671464026e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9970703125,0.0,0.0,9.937334107235074e-05,289.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.94757080078125,0.0,0.0,7.339682633755729e-05,289.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.94110107421875,0.0,0.0,9.93733701761812e-05,290.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.010498046875,0.0,0.0,0.0004713840025942,288.6060791015625,294.1499938964844,253.02999877929688,252.3101959228516,254.05030822753903,253.1059112548828,286.6454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054749436676,6.504289107311933e-09,0.0010054684244096,-0.0160923674702644,0.0,0.0,0.0,-0.0080372700467705,60.0,-23.08128929138184,-0.0,-6.89290189370695e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96490478515625,0.0,0.0,9.436733671464026e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9970703125,0.0,0.0,9.937334107235074e-05,289.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.94757080078125,0.0,0.0,7.339682633755729e-05,289.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.94110107421875,0.0,0.0,9.93733701761812e-05,290.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.010498046875,0.0,0.0,0.0004713840025942,288.6060791015625,294.1499938964844,253.02999877929688,252.3101959228516,254.05030822753903,253.1059112548828,286.6454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054749436676,6.504289107311933e-09,0.0010054684244096,-0.0160923674702644,0.0,0.0,0.0,-0.0080372700467705,60.0,-23.08128929138184,-0.0,-6.89290189370695e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.94952392578125,0.0,0.0,9.441047586733475e-05,290.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9812927246094,0.0,0.0,9.941876487573607e-05,289.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9324035644531,0.0,0.0,7.343037577811629e-05,289.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.926025390625,0.0,0.0,9.941879397956654e-05,290.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9945373535156,0.0,0.0,0.0004715994873549,288.590576171875,294.1499938964844,253.009994506836,252.2924194335937,254.03195190429688,253.0854034423828,286.6288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558033671666408e-09,0.0010059280321002,-0.0162331480532884,0.0,0.0,0.0,-0.0080639133229851,60.0,-23.09375,-0.0,-6.899205118315876e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.94952392578125,0.0,0.0,9.441047586733475e-05,290.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9812927246094,0.0,0.0,9.941876487573607e-05,289.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9324035644531,0.0,0.0,7.343037577811629e-05,289.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.926025390625,0.0,0.0,9.941879397956654e-05,290.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9945373535156,0.0,0.0,0.0004715994873549,288.590576171875,294.1499938964844,253.009994506836,252.2924194335937,254.03195190429688,253.0854034423828,286.6288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558033671666408e-09,0.0010059280321002,-0.0162331480532884,0.0,0.0,0.0,-0.0080639133229851,60.0,-23.09375,-0.0,-6.899205118315876e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9418334960937,0.0,0.0,9.44327111938037e-05,290.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.973388671875,0.0,0.0,9.944218618329614e-05,289.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9248352050781,0.0,0.0,7.34476707293652e-05,289.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.91845703125,0.0,0.0,9.9442208011169e-05,290.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9865417480469,0.0,0.0,0.0004717105766758,288.5827941894531,294.1499938964844,253.0,252.2835235595703,254.0227508544922,253.0751342773437,286.62060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585735068398435e-09,0.0010061648208647,-0.016305711120367,0.0,0.0,0.0,-0.0080776466056704,60.0,-23.100238800048828,-0.0,-6.902455140789243e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9341125488281,0.0,0.0,9.445508476346733e-05,290.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9654846191406,0.0,0.0,9.946574573405088e-05,289.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.917236328125,0.0,0.0,7.346507481997833e-05,289.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9109191894531,0.0,0.0,9.946576756192373e-05,290.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.97857666015625,0.0,0.0,0.0004718223353847,288.57501220703125,294.1499938964844,252.9900054931641,252.2746124267578,254.0135498046875,253.0648498535156,286.6123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613608771743884e-09,0.0010064032394438,-0.0163787249475717,0.0,0.0,0.0,-0.00809146463871,60.0,-23.1068172454834,-0.0,-6.905726479544684e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.918701171875,0.0,0.0,9.449938806938007e-05,290.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9496765136719,0.0,0.0,9.9512399174273e-05,289.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9020080566406,0.0,0.0,7.34995337552391e-05,289.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8957824707031,0.0,0.0,9.951242100214586e-05,290.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96258544921875,0.0,0.0,0.0004720436409115,288.5594482421875,294.1499938964844,252.97000122070312,252.2567901611328,253.9951171875,253.0442657470703,286.5957946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668804175546938e-09,0.0010068751871585,-0.016523303464055,0.0,0.0,0.0,-0.0081188278272748,60.0,-23.12004470825196,-0.0,-6.912205918752079e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.918701171875,0.0,0.0,9.449938806938007e-05,290.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9496765136719,0.0,0.0,9.9512399174273e-05,289.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9020080566406,0.0,0.0,7.34995337552391e-05,289.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8957824707031,0.0,0.0,9.951242100214586e-05,290.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96258544921875,0.0,0.0,0.0004720436409115,288.5594482421875,294.1499938964844,252.97000122070312,252.2567901611328,253.9951171875,253.0442657470703,286.5957946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668804175546938e-09,0.0010068751871585,-0.016523303464055,0.0,0.0,0.0,-0.0081188278272748,60.0,-23.12004470825196,-0.0,-6.912205918752079e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9032592773437,0.0,0.0,9.454147220822053e-05,290.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.933837890625,0.0,0.0,9.9556717032101e-05,289.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.88677978515625,0.0,0.0,7.35322610125877e-05,289.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.880615234375,0.0,0.0,9.955673885997383e-05,290.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94659423828125,0.0,0.0,0.0004722538578789,288.5438537597656,294.1499938964844,252.9499969482422,252.23892211914065,253.9766387939453,253.023666381836,286.57928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721232903572627e-09,0.0010073235025629,-0.0166606344282627,0.0,0.0,0.0,-0.0081448191776871,60.0,-23.132976531982425,-0.0,-6.918363482100176e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.1698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9032592773437,0.0,0.0,9.454147220822053e-05,290.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.933837890625,0.0,0.0,9.9556717032101e-05,289.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.88677978515625,0.0,0.0,7.35322610125877e-05,289.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.880615234375,0.0,0.0,9.955673885997383e-05,290.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94659423828125,0.0,0.0,0.0004722538578789,288.5438537597656,294.1499938964844,252.9499969482422,252.23892211914065,253.9766387939453,253.023666381836,286.57928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721232903572627e-09,0.0010073235025629,-0.0166606344282627,0.0,0.0,0.0,-0.0081448191776871,60.0,-23.132976531982425,-0.0,-6.918363482100176e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8877868652344,0.0,0.0,9.458018757868558e-05,290.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9179992675781,0.0,0.0,9.959747694665566e-05,289.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8715209960937,0.0,0.0,7.356236892519519e-05,289.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8654479980469,0.0,0.0,9.959750605048612e-05,290.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9306030273437,0.0,0.0,0.0004724472528323,288.5282592773437,294.1499938964844,252.92999267578125,252.22105407714844,253.9581451416016,253.0030517578125,286.562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.14530563354492,-0.0,-6.924029349875127e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8877868652344,0.0,0.0,9.458018757868558e-05,290.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9179992675781,0.0,0.0,9.959747694665566e-05,289.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8715209960937,0.0,0.0,7.356236892519519e-05,289.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8654479980469,0.0,0.0,9.959750605048612e-05,290.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9306030273437,0.0,0.0,0.0004724472528323,288.5282592773437,294.1499938964844,252.92999267578125,252.22105407714844,253.9581451416016,253.0030517578125,286.562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.14530563354492,-0.0,-6.924029349875127e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
