time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530580,290.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.872314453125,0.0,0.0,9.461401350563392e-05,290.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9021301269531,0.0,0.0,9.96331000351347e-05,289.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85626220703125,0.0,0.0,7.358868606388569e-05,289.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8502502441406,0.0,0.0,9.963312913896516e-05,290.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9145812988281,0.0,0.0,0.0004726162296719,288.5126037597656,294.1499938964844,252.9100036621093,252.20315551757807,253.9395904541016,252.9824676513672,286.5461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.8116055018663255e-09,0.0010080962674692,-0.0168973561376333,0.0,0.0,0.0,-0.008189620450139,60.0,-23.156551361083984,-0.0,-6.928983253828849e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.872314453125,0.0,0.0,9.461401350563392e-05,290.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9021301269531,0.0,0.0,9.96331000351347e-05,289.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85626220703125,0.0,0.0,7.358868606388569e-05,289.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8502502441406,0.0,0.0,9.963312913896516e-05,290.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9145812988281,0.0,0.0,0.0004726162296719,288.5126037597656,294.1499938964844,252.9100036621093,252.20315551757807,253.9395904541016,252.9824676513672,286.5461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.8116055018663255e-09,0.0010080962674692,-0.0168973561376333,0.0,0.0,0.0,-0.008189620450139,60.0,-23.156551361083984,-0.0,-6.928983253828849e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.86456298828125,0.0,0.0,9.462928574066608e-05,290.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8941955566406,0.0,0.0,9.964917990146203e-05,289.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8486022949219,0.0,0.0,7.360056042671204e-05,289.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8426208496094,0.0,0.0,9.96492090052925e-05,290.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9065856933594,0.0,0.0,0.0004726925108116,288.5047912597656,294.1499938964844,252.8999938964844,252.19419860839844,253.9303131103516,252.97218322753903,286.53790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082658845931,6.8306267309026225e-09,0.0010082590160891,-0.0169471781700849,0.0,0.0,0.0,-0.008199050091207,60.0,-23.16179847717285,-0.0,-6.931220042361019e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8568115234375,0.0,0.0,9.464305185247213e-05,290.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8862609863281,0.0,0.0,9.96636736090295e-05,289.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8409423828125,0.0,0.0,7.36112633603625e-05,289.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.83502197265625,0.0,0.0,9.966370271285996e-05,290.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8985595703125,0.0,0.0,0.0004727612540591,288.4969482421875,294.1499938964844,252.88999938964844,252.1852264404297,253.9210205078125,252.9619140625,286.5296325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084124514833,6.847774791651773e-09,0.0010084055829793,-0.0169920958578586,0.0,0.0,0.0,-0.0082075512036681,60.0,-23.16672134399414,-0.0,-6.933235852102372e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.84130859375,0.0,0.0,9.466720803175122e-05,290.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8703918457031,0.0,0.0,9.96891176328063e-05,289.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8256225585937,0.0,0.0,7.363005715887994e-05,289.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8197937011719,0.0,0.0,9.968914673663676e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8825378417969,0.0,0.0,0.0004728819767478,288.4812927246094,294.1499938964844,252.8699951171875,252.16729736328125,253.9024200439453,252.9413909912109,286.5130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.175676345825195,-0.0,-6.936776486554663e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.84130859375,0.0,0.0,9.466720803175122e-05,290.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8703918457031,0.0,0.0,9.96891176328063e-05,289.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8256225585937,0.0,0.0,7.363005715887994e-05,289.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8197937011719,0.0,0.0,9.968914673663676e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8825378417969,0.0,0.0,0.0004728819767478,288.4812927246094,294.1499938964844,252.8699951171875,252.16729736328125,253.9024200439453,252.9413909912109,286.5130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.175676345825195,-0.0,-6.936776486554663e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8257751464844,0.0,0.0,9.468758798902854e-05,290.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8544921875,0.0,0.0,9.971058170776814e-05,289.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.810302734375,0.0,0.0,7.364590419456363e-05,289.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80450439453125,0.0,0.0,9.971060353564098e-05,290.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8664855957031,0.0,0.0,0.0004729837528429,288.465576171875,294.1499938964844,252.8500061035156,252.1493530273437,253.8837890625,252.92092895507807,286.4965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.18357276916504,-0.0,-6.939762897673063e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8257751464844,0.0,0.0,9.468758798902854e-05,290.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8544921875,0.0,0.0,9.971058170776814e-05,289.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.810302734375,0.0,0.0,7.364590419456363e-05,289.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80450439453125,0.0,0.0,9.971060353564098e-05,290.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8664855957031,0.0,0.0,0.0004729837528429,288.465576171875,294.1499938964844,252.8500061035156,252.1493530273437,253.8837890625,252.92092895507807,286.4965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.18357276916504,-0.0,-6.939762897673063e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8102111816406,0.0,0.0,9.470545046497136e-05,290.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8385925292969,0.0,0.0,9.97293900582008e-05,289.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7949523925781,0.0,0.0,7.365980127360672e-05,289.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78924560546875,0.0,0.0,9.972941916203126e-05,290.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8504333496094,0.0,0.0,0.000473073014291,288.44989013671875,294.1499938964844,252.8300018310547,252.13140869140625,253.86512756347656,252.9005126953125,286.47998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.017195725813508,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.19065284729004,-0.0,-6.942381247654339e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8102111816406,0.0,0.0,9.470545046497136e-05,290.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8385925292969,0.0,0.0,9.97293900582008e-05,289.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7949523925781,0.0,0.0,7.365980127360672e-05,289.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78924560546875,0.0,0.0,9.972941916203126e-05,290.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8504333496094,0.0,0.0,0.000473073014291,288.44989013671875,294.1499938964844,252.8300018310547,252.13140869140625,253.86512756347656,252.9005126953125,286.47998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.017195725813508,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.19065284729004,-0.0,-6.942381247654339e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.794677734375,0.0,0.0,9.472155943512917e-05,290.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8226623535156,0.0,0.0,9.974635031539948e-05,289.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7795715332031,0.0,0.0,7.367233047261834e-05,289.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7739562988281,0.0,0.0,9.974637941922992e-05,290.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8343505859375,0.0,0.0,0.0004731534572783,288.43414306640625,294.1499938964844,252.8099975585937,252.1134490966797,253.8464508056641,252.8801422119141,286.4634094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.19725227355957,-0.0,-6.94474238116527e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.794677734375,0.0,0.0,9.472155943512917e-05,290.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8226623535156,0.0,0.0,9.974635031539948e-05,289.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7795715332031,0.0,0.0,7.367233047261834e-05,289.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7739562988281,0.0,0.0,9.974637941922992e-05,290.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8343505859375,0.0,0.0,0.0004731534572783,288.43414306640625,294.1499938964844,252.8099975585937,252.1134490966797,253.8464508056641,252.8801422119141,286.4634094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.19725227355957,-0.0,-6.94474238116527e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.786865234375,0.0,0.0,9.472888632444663e-05,290.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.814697265625,0.0,0.0,9.975407010642812e-05,289.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7718811035156,0.0,0.0,7.367802754743025e-05,289.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.76629638671875,0.0,0.0,9.975409193430096e-05,290.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8263244628906,0.0,0.0,0.0004731900698971,288.42626953125,294.1499938964844,252.8000030517578,252.10446166992188,253.83709716796875,252.8699645996093,286.45513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093270102515,6.954710141116038e-09,0.0010093200253322,-0.0172721948474645,0.0,0.0,0.0,-0.0082605639472603,60.0,-23.200347900390625,-0.0,-6.945817432324476e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7790832519531,0.0,0.0,9.47359440033324e-05,290.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8067321777344,0.0,0.0,9.97614988591522e-05,289.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7641906738281,0.0,0.0,7.368351361947134e-05,289.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7586364746094,0.0,0.0,9.976152068702504e-05,290.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8182983398437,0.0,0.0,0.0004732253146357,288.4183959960937,294.1499938964844,252.7899932861328,252.09548950195312,253.8277282714844,252.8598175048828,286.44683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094022145494,6.963497778400551e-09,0.0010093952296301,-0.0172952115535736,0.0,0.0,0.0,-0.0082649206742644,60.0,-23.20335578918457,-0.0,-6.946851272005007e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76348876953125,0.0,0.0,9.474919352214783e-05,290.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7908020019531,0.0,0.0,9.97754541458562e-05,289.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.748779296875,0.0,0.0,7.369382365141064e-05,289.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7432861328125,0.0,0.0,9.977547597372904e-05,290.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8022155761719,0.0,0.0,0.0004732914967462,288.40264892578125,294.1499938964844,252.7700042724609,252.07752990722656,253.8089904785156,252.83950805664065,286.4302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.20913314819336,-0.0,-6.94879460638731e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76348876953125,0.0,0.0,9.474919352214783e-05,290.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7908020019531,0.0,0.0,9.97754541458562e-05,289.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.748779296875,0.0,0.0,7.369382365141064e-05,289.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7432861328125,0.0,0.0,9.977547597372904e-05,290.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8022155761719,0.0,0.0,0.0004732914967462,288.40264892578125,294.1499938964844,252.7700042724609,252.07752990722656,253.8089904785156,252.83950805664065,286.4302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.20913314819336,-0.0,-6.94879460638731e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7478942871094,0.0,0.0,9.47618027566932e-05,290.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7748718261719,0.0,0.0,9.978873276850209e-05,289.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7333679199219,0.0,0.0,7.370363164227456e-05,289.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7279357910156,0.0,0.0,9.978875459637492e-05,290.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7861328125,0.0,0.0,0.0004733545065391,288.3868713378906,294.1499938964844,252.75,252.0595703125,253.7902374267578,252.8192443847656,286.4136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.21468544006348,-0.0,-6.950644149128493e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7478942871094,0.0,0.0,9.47618027566932e-05,290.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7748718261719,0.0,0.0,9.978873276850209e-05,289.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7333679199219,0.0,0.0,7.370363164227456e-05,289.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7279357910156,0.0,0.0,9.978875459637492e-05,290.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7861328125,0.0,0.0,0.0004733545065391,288.3868713378906,294.1499938964844,252.75,252.0595703125,253.7902374267578,252.8192443847656,286.4136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.21468544006348,-0.0,-6.950644149128493e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7322692871094,0.0,0.0,9.477424464421348e-05,290.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7589111328125,0.0,0.0,9.980183676816524e-05,289.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7179260253906,0.0,0.0,7.371330866590142e-05,289.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.71258544921875,0.0,0.0,9.980185859603807e-05,290.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.77001953125,0.0,0.0,0.0004734166432172,288.3710632324219,294.1499938964844,252.72999572753903,252.04161071777344,253.7714385986328,252.7989959716797,286.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.220129013061523,-0.0,-6.952468822873925e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7322692871094,0.0,0.0,9.477424464421348e-05,290.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7589111328125,0.0,0.0,9.980183676816524e-05,289.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7179260253906,0.0,0.0,7.371330866590142e-05,289.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.71258544921875,0.0,0.0,9.980185859603807e-05,290.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.77001953125,0.0,0.0,0.0004734166432172,288.3710632324219,294.1499938964844,252.72999572753903,252.04161071777344,253.7714385986328,252.7989959716797,286.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.220129013061523,-0.0,-6.952468822873925e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7166442871094,0.0,0.0,9.478696301812306e-05,290.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7429504394531,0.0,0.0,9.981522453017531e-05,289.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7024841308594,0.0,0.0,7.37231966922991e-05,289.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6972045898437,0.0,0.0,9.981525363400578e-05,290.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.75390625,0.0,0.0,0.000473480176879,288.3552551269531,294.1499938964844,252.7100067138672,252.023666381836,253.75262451171875,252.77877807617188,286.3805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099456412717,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.22557640075684,-0.0,-6.954334708098031e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7166442871094,0.0,0.0,9.478696301812306e-05,290.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7429504394531,0.0,0.0,9.981522453017531e-05,289.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7024841308594,0.0,0.0,7.37231966922991e-05,289.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6972045898437,0.0,0.0,9.981525363400578e-05,290.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.75390625,0.0,0.0,0.000473480176879,288.3552551269531,294.1499938964844,252.7100067138672,252.023666381836,253.75262451171875,252.77877807617188,286.3805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099456412717,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.22557640075684,-0.0,-6.954334708098031e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7088317871094,0.0,0.0,9.479353320784868e-05,290.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7349548339844,0.0,0.0,9.982214396586642e-05,289.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6947631835937,0.0,0.0,7.372830441454425e-05,289.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6894836425781,0.0,0.0,9.982216579373926e-05,290.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7458801269531,0.0,0.0,0.0004735130059998,288.34735107421875,294.1499938964844,252.6999969482422,252.0146942138672,253.7432098388672,252.76866149902344,286.37225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100157232955,7.035235061181311e-09,0.0010100086219608,-0.0174831133335828,0.0,0.0,0.0,-0.0083004832267761,60.0,-23.22833251953125,-0.0,-6.955298204047723e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7010192871094,0.0,0.0,9.480031440034507e-05,290.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7269592285156,0.0,0.0,9.982928895624354e-05,289.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.68701171875,0.0,0.0,7.373358675977215e-05,289.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6817932128906,0.0,0.0,9.98293107841164e-05,290.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7378234863281,0.0,0.0,0.0004735468828584,288.3394470214844,294.1499938964844,252.69000244140625,252.00572204589844,253.7337951660156,252.7585601806641,286.36395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010087900795,7.043686078844757e-09,0.0010100809158757,-0.0175052490085363,0.0,0.0,0.0,-0.0083046732470393,60.0,-23.23112678527832,-0.0,-6.956293674420523e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68536376953125,0.0,0.0,9.48146334849298e-05,290.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.71099853515625,0.0,0.0,9.984436474042012e-05,289.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6715393066406,0.0,0.0,7.374471897492185e-05,289.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6663818359375,0.0,0.0,9.984438656829298e-05,290.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7216796875,0.0,0.0,0.0004736184200737,288.3236083984375,294.1499938964844,252.6699981689453,251.98780822753903,253.7149353027344,252.7383575439453,286.34735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.236865997314453,-0.0,-6.958394749290164e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68536376953125,0.0,0.0,9.48146334849298e-05,290.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.71099853515625,0.0,0.0,9.984436474042012e-05,289.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6715393066406,0.0,0.0,7.374471897492185e-05,289.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6663818359375,0.0,0.0,9.984438656829298e-05,290.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7216796875,0.0,0.0,0.0004736184200737,288.3236083984375,294.1499938964844,252.6699981689453,251.98780822753903,253.7149353027344,252.7383575439453,286.34735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.236865997314453,-0.0,-6.958394749290164e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.669677734375,0.0,0.0,9.483001485932618e-05,290.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69500732421875,0.0,0.0,9.98605610220693e-05,289.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6560363769531,0.0,0.0,7.375668064923957e-05,289.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.65093994140625,0.0,0.0,9.986058284994216e-05,290.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.70556640625,0.0,0.0,0.0004736952541861,288.3077697753906,294.1499938964844,252.6499938964844,251.9698944091797,253.696044921875,252.7181396484375,286.33074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.24284172058105,-0.0,-6.96065285410441e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.669677734375,0.0,0.0,9.483001485932618e-05,290.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69500732421875,0.0,0.0,9.98605610220693e-05,289.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6560363769531,0.0,0.0,7.375668064923957e-05,289.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.65093994140625,0.0,0.0,9.986058284994216e-05,290.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.70556640625,0.0,0.0,0.0004736952541861,288.3077697753906,294.1499938964844,252.6499938964844,251.9698944091797,253.696044921875,252.7181396484375,286.33074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.24284172058105,-0.0,-6.96065285410441e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.65399169921875,0.0,0.0,9.484663314651698e-05,290.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6789855957031,0.0,0.0,9.987805970013142e-05,289.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6405334472656,0.0,0.0,7.376960274996236e-05,289.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.635498046875,0.0,0.0,9.987808152800426e-05,290.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6894226074219,0.0,0.0,0.0004737782583106,288.2919006347656,294.1499938964844,252.6300048828125,251.9519958496093,253.67713928222656,252.69793701171875,286.31414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.249095916748047,-0.0,-6.96309143677354e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.65399169921875,0.0,0.0,9.484663314651698e-05,290.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6789855957031,0.0,0.0,9.987805970013142e-05,289.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6405334472656,0.0,0.0,7.376960274996236e-05,289.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.635498046875,0.0,0.0,9.987808152800426e-05,290.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6894226074219,0.0,0.0,0.0004737782583106,288.2919006347656,294.1499938964844,252.6300048828125,251.9519958496093,253.67713928222656,252.69793701171875,286.31414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.249095916748047,-0.0,-6.96309143677354e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6383056640625,0.0,0.0,9.486452472629026e-05,290.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6629943847656,0.0,0.0,9.989690443035216e-05,289.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.625,0.0,0.0,7.378352165687829e-05,289.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6200256347656,0.0,0.0,9.9896926258225e-05,290.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6732788085937,0.0,0.0,0.0004738676361739,288.2760009765625,294.1499938964844,252.6100006103516,251.9341278076172,253.65821838378903,252.6777191162109,286.29754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443270996212,60.0,-23.255651473999023,-0.0,-6.96571902381038e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6383056640625,0.0,0.0,9.486452472629026e-05,290.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6629943847656,0.0,0.0,9.989690443035216e-05,289.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.625,0.0,0.0,7.378352165687829e-05,289.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6200256347656,0.0,0.0,9.9896926258225e-05,290.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6732788085937,0.0,0.0,0.0004738676361739,288.2760009765625,294.1499938964844,252.6100006103516,251.9341278076172,253.65821838378903,252.6777191162109,286.29754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443270996212,60.0,-23.255651473999023,-0.0,-6.96571902381038e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63043212890625,0.0,0.0,9.48739834711887e-05,290.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.65496826171875,0.0,0.0,9.990686521632595e-05,289.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6172180175781,0.0,0.0,7.379088492598385e-05,289.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6122741699219,0.0,0.0,9.99068870441988e-05,290.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.66522216796875,0.0,0.0,0.0004739149007946,288.26806640625,294.1499938964844,252.6000061035156,251.9252014160156,253.64874267578125,252.6676025390625,286.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108727728947,7.135460222684742e-09,0.0010108656715601,-0.01774562895298,0.0,0.0,0.0,-0.0083501692861318,60.0,-23.259052276611328,-0.0,-6.96710813485879e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6225891113281,0.0,0.0,9.488382784184068e-05,290.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.64697265625,0.0,0.0,9.991723345592618e-05,289.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6094665527344,0.0,0.0,7.379853923339397e-05,289.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.60455322265625,0.0,0.0,9.99172480078414e-05,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6571350097656,0.0,0.0,0.0004739640571642,288.2601013183594,294.1499938964844,252.58999633789065,251.91629028320312,253.6392517089844,252.65750122070312,286.2809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109776630997,7.147721081679492e-09,0.0010109704453498,-0.0177777428179979,0.0,0.0,0.0,-0.0083562480285763,60.0,-23.26253700256348,-0.0,-6.968553378783326e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532620,290.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6068725585937,0.0,0.0,9.490475349593908e-05,290.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.63092041015625,0.0,0.0,9.993926505558191e-05,289.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5939025878906,0.0,0.0,7.381480827461928e-05,289.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58905029296875,0.0,0.0,9.993928688345476e-05,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6409912109375,0.0,0.0,0.0004740685981232,288.24420166015625,294.1499938964844,252.57000732421875,251.89846801757807,253.6202850341797,252.63726806640625,286.2643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173786453762432e-09,0.0010111933806911,-0.0178460143506526,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.26978302001953,-0.0,-6.971627186658226e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6068725585937,0.0,0.0,9.490475349593908e-05,290.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.63092041015625,0.0,0.0,9.993926505558191e-05,289.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5939025878906,0.0,0.0,7.381480827461928e-05,289.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58905029296875,0.0,0.0,9.993928688345476e-05,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6409912109375,0.0,0.0,0.0004740685981232,288.24420166015625,294.1499938964844,252.57000732421875,251.89846801757807,253.6202850341797,252.63726806640625,286.2643127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173786453762432e-09,0.0010111933806911,-0.0178460143506526,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.26978302001953,-0.0,-6.971627186658226e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,290.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.59112548828125,0.0,0.0,9.492770914221182e-05,290.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6148986816406,0.0,0.0,9.996343578677624e-05,289.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57830810546875,0.0,0.0,7.383266347460449e-05,289.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.57354736328125,0.0,0.0,9.996345761464907e-05,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.62481689453125,0.0,0.0,0.0004741832672152,288.228271484375,294.1499938964844,252.5500030517578,251.8806610107422,253.60128784179688,252.6170196533203,286.2476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.2023840225199365e-09,0.0010114378528669,-0.0179209187626838,0.0,0.0,0.0,-0.0083833467215299,60.0,-23.27747344970703,-0.0,-6.974999422482142e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.59112548828125,0.0,0.0,9.492770914221182e-05,290.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6148986816406,0.0,0.0,9.996343578677624e-05,289.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57830810546875,0.0,0.0,7.383266347460449e-05,289.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.57354736328125,0.0,0.0,9.996345761464907e-05,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.62481689453125,0.0,0.0,0.0004741832672152,288.228271484375,294.1499938964844,252.5500030517578,251.8806610107422,253.60128784179688,252.6170196533203,286.2476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.2023840225199365e-09,0.0010114378528669,-0.0179209187626838,0.0,0.0,0.0,-0.0083833467215299,60.0,-23.27747344970703,-0.0,-6.974999422482142e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.57537841796875,0.0,0.0,9.495401900494473e-05,290.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5988464355469,0.0,0.0,9.999114990932868e-05,289.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5627136230469,0.0,0.0,7.385313074337319e-05,289.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5580139160156,0.0,0.0,9.999117173720153e-05,290.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.608642578125,0.0,0.0,0.0004743147292174,288.2123413085937,294.1499938964844,252.5303192138672,251.8632354736328,253.582275390625,252.59678649902344,286.2310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067922919988,0.0,0.0,0.0,-0.0083996001631021,60.0,-23.285703659057617,-0.0,-6.97886761713562e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
