time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
532920,290.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.57537841796875,0.0,0.0,9.495401900494473e-05,290.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5988464355469,0.0,0.0,9.999114990932868e-05,289.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5627136230469,0.0,0.0,7.385313074337319e-05,289.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5580139160156,0.0,0.0,9.999117173720153e-05,290.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.608642578125,0.0,0.0,0.0004743147292174,288.2123413085937,294.1499938964844,252.5303192138672,251.8632354736328,253.582275390625,252.59678649902344,286.2310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067922919988,0.0,0.0,0.0,-0.0083996001631021,60.0,-23.285703659057617,-0.0,-6.97886761713562e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5596008300781,0.0,0.0,9.498517465544865e-05,290.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.582763671875,0.0,0.0,0.0001000239499262,289.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.547119140625,0.0,0.0,7.387735968222842e-05,289.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5424499511719,0.0,0.0,0.0001000239717541,290.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.59246826171875,0.0,0.0,0.000474470318295,288.1963806152344,294.1499938964844,252.5112762451172,251.84646606445312,253.5632476806641,252.5767364501953,286.21441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273975644039865e-09,0.0010120500810444,-0.0181084312498569,0.0,0.0,0.0,-0.0084188375622034,60.0,-23.29462432861328,-0.0,-6.983446354524858e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5596008300781,0.0,0.0,9.498517465544865e-05,290.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.582763671875,0.0,0.0,0.0001000239499262,289.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.547119140625,0.0,0.0,7.387735968222842e-05,289.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5424499511719,0.0,0.0,0.0001000239717541,290.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.59246826171875,0.0,0.0,0.000474470318295,288.1963806152344,294.1499938964844,252.5112762451172,251.84646606445312,253.5632476806641,252.5767364501953,286.21441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273975644039865e-09,0.0010120500810444,-0.0181084312498569,0.0,0.0,0.0,-0.0084188375622034,60.0,-23.29462432861328,-0.0,-6.983446354524858e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5516967773437,0.0,0.0,9.500241139903665e-05,290.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5747375488281,0.0,0.0,0.0001000421034405,289.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.539306640625,0.0,0.0,7.389076927211136e-05,289.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.53466796875,0.0,0.0,0.0001000421252683,290.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5843505859375,0.0,0.0,0.0004745564365293,288.1883850097656,294.1499938964844,252.50196838378903,251.8383026123047,253.55372619628903,252.56678771972656,286.20611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122410021722,7.295454906852683e-09,0.0010122336680069,-0.0181646905839443,0.0,0.0,0.0,-0.0084294853731989,60.0,-23.299341201782227,-0.0,-6.98598157100605e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5438232421875,0.0,0.0,9.502112516202033e-05,290.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.56671142578125,0.0,0.0,0.0001000618067337,289.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.531494140625,0.0,0.0,7.390532118733972e-05,289.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5268859863281,0.0,0.0,0.0001000618285615,290.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5762634277344,0.0,0.0,0.0004746498889289,288.1803894042969,294.1499938964844,252.4927978515625,251.830307006836,253.54421997070312,252.55691528320312,286.1977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124403052031,7.318763817210083e-09,0.0010124329710379,-0.0182257406413555,0.0,0.0,0.0,-0.0084410402923822,60.0,-23.30427932739257,-0.0,-6.988733503021649e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.52801513671875,0.0,0.0,9.506211063126102e-05,290.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5506286621094,0.0,0.0,0.0001001049749902,289.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5158386230469,0.0,0.0,7.393720443360507e-05,289.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51129150390625,0.0,0.0,0.0001001049895421,290.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56005859375,0.0,0.0,0.00047485466348,288.1643981933594,294.1499938964844,252.474853515625,251.8147125244141,253.5251922607422,252.53738403320312,286.18115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.31473731994629,-0.0,-6.994763879220045e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.52801513671875,0.0,0.0,9.506211063126102e-05,290.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5506286621094,0.0,0.0,0.0001001049749902,289.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5158386230469,0.0,0.0,7.393720443360507e-05,289.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51129150390625,0.0,0.0,0.0001001049895421,290.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56005859375,0.0,0.0,0.00047485466348,288.1643981933594,294.1499938964844,252.474853515625,251.8147125244141,253.5251922607422,252.53738403320312,286.18115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.31473731994629,-0.0,-6.994763879220045e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,289.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51220703125,0.0,0.0,9.51084730331786e-05,290.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5345153808594,0.0,0.0,0.0001001537966658,289.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.50018310546875,0.0,0.0,7.397326407954097e-05,289.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4956970214844,0.0,0.0,0.0001001538112177,290.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5438232421875,0.0,0.0,0.000475086242659,288.1484069824219,294.1499938964844,252.45741271972656,251.79962158203125,253.5061950683593,252.51821899414065,286.1644897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.326143264770508,-0.0,-7.001587931654285e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,289.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51220703125,0.0,0.0,9.51084730331786e-05,290.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5345153808594,0.0,0.0,0.0001001537966658,289.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.50018310546875,0.0,0.0,7.397326407954097e-05,289.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4956970214844,0.0,0.0,0.0001001538112177,290.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5438232421875,0.0,0.0,0.000475086242659,288.1484069824219,294.1499938964844,252.45741271972656,251.79962158203125,253.5061950683593,252.51821899414065,286.1644897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.326143264770508,-0.0,-7.001587931654285e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4963684082031,0.0,0.0,9.515999408904464e-05,290.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5184020996094,0.0,0.0,0.0001002080534817,289.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4844970703125,0.0,0.0,7.401333277812228e-05,289.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4800720214844,0.0,0.0,0.0001002080680336,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.527587890625,0.0,0.0,0.0004753436078317,288.13238525390625,294.1499938964844,252.44039916992188,251.78501892089844,253.4872131347656,252.4994354248047,286.1478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.33850479125977,-0.0,-7.009175817529467e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4963684082031,0.0,0.0,9.515999408904464e-05,290.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5184020996094,0.0,0.0,0.0001002080534817,289.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4844970703125,0.0,0.0,7.401333277812228e-05,289.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4800720214844,0.0,0.0,0.0001002080680336,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.527587890625,0.0,0.0,0.0004753436078317,288.13238525390625,294.1499938964844,252.44039916992188,251.78501892089844,253.4872131347656,252.4994354248047,286.1478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.33850479125977,-0.0,-7.009175817529467e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4804992675781,0.0,0.0,9.521639003651217e-05,290.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50225830078125,0.0,0.0,0.0001002674325718,289.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.46881103515625,0.0,0.0,7.405719225062057e-05,289.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.46441650390625,0.0,0.0,0.0001002674543997,290.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5113525390625,0.0,0.0,0.0004756253038067,288.1163330078125,294.1499938964844,252.42379760742188,251.7708435058593,253.46826171875,252.48101806640625,286.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.35180282592773,-0.0,-7.017484904281447e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4804992675781,0.0,0.0,9.521639003651217e-05,290.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50225830078125,0.0,0.0,0.0001002674325718,289.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.46881103515625,0.0,0.0,7.405719225062057e-05,289.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.46441650390625,0.0,0.0,0.0001002674543997,290.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5113525390625,0.0,0.0,0.0004756253038067,288.1163330078125,294.1499938964844,252.42379760742188,251.7708435058593,253.46826171875,252.48101806640625,286.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.35180282592773,-0.0,-7.017484904281447e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4725646972656,0.0,0.0,9.52463160501793e-05,290.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.49420166015625,0.0,0.0,0.0001002989447442,289.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4609375,0.0,0.0,7.408046803902835e-05,289.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4565734863281,0.0,0.0,0.0001002989665721,290.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50323486328125,0.0,0.0,0.0004757747810799,288.1083068847656,294.1499938964844,252.4156188964844,251.76388549804688,253.45880126953125,252.4719696044922,286.12286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.599319395978911e-09,0.0010148319415748,-0.0189605504274368,0.0,0.0,0.0,-0.0085801240056753,60.0,-23.358800888061523,-0.0,-7.02189666412778e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4646301269531,0.0,0.0,9.527718793833628e-05,290.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4861145019531,0.0,0.0,0.0001003314609988,289.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4530639648437,0.0,0.0,7.410448597511277e-05,289.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44873046875,0.0,0.0,0.0001003314755507,290.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4950866699219,0.0,0.0,0.0004759290313813,288.1002502441406,294.1499938964844,252.4075469970703,251.75701904296875,253.4493408203125,252.4630126953125,286.1145324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.637786403336122e-09,0.0010151608148589,-0.0190612971782684,0.0,0.0,0.0,-0.0085991928353905,60.0,-23.36600112915039,-0.0,-7.026449821978531e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4487609863281,0.0,0.0,9.53414782998152e-05,290.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4699401855469,0.0,0.0,0.0001003991565085,289.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.43731689453125,0.0,0.0,7.415448635583743e-05,289.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4330444335937,0.0,0.0,0.0001003991783363,290.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.47882080078125,0.0,0.0,0.0004762501630466,288.08416748046875,294.1499938964844,252.3916015625,251.74354553222656,253.4304656982422,252.44534301757807,286.0978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.38089370727539,-0.0,-7.035934856958195e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4487609863281,0.0,0.0,9.53414782998152e-05,290.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4699401855469,0.0,0.0,0.0001003991565085,289.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.43731689453125,0.0,0.0,7.415448635583743e-05,289.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4330444335937,0.0,0.0,0.0001003991783363,290.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.47882080078125,0.0,0.0,0.0004762501630466,288.08416748046875,294.1499938964844,252.3916015625,251.74354553222656,253.4304656982422,252.44534301757807,286.0978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.38089370727539,-0.0,-7.035934856958195e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4328308105469,0.0,0.0,9.540848259348422e-05,290.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4537658691406,0.0,0.0,0.0001004697187454,289.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4215393066406,0.0,0.0,7.420659676427022e-05,289.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4173278808594,0.0,0.0,0.0001004697332973,290.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4625244140625,0.0,0.0,0.0004765848570968,288.06805419921875,294.1499938964844,252.3759307861328,251.7303466796875,253.41163635253903,252.42800903320312,286.0811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.3963680267334,-0.0,-7.04582774346818e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4328308105469,0.0,0.0,9.540848259348422e-05,290.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4537658691406,0.0,0.0,0.0001004697187454,289.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4215393066406,0.0,0.0,7.420659676427022e-05,289.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4173278808594,0.0,0.0,0.0001004697332973,290.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4625244140625,0.0,0.0,0.0004765848570968,288.06805419921875,294.1499938964844,252.3759307861328,251.7303466796875,253.41163635253903,252.42800903320312,286.0811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.3963680267334,-0.0,-7.04582774346818e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4169006347656,0.0,0.0,9.547705121804027e-05,290.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43756103515625,0.0,0.0,0.0001005419253488,289.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.40576171875,0.0,0.0,7.42599368095398e-05,289.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.401611328125,0.0,0.0,0.0001005419471766,290.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4461975097656,0.0,0.0,0.0004769274091813,288.05194091796875,294.1499938964844,252.3604736328125,251.7173767089844,253.39285278320312,252.4110107421875,286.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.41220664978028,-0.0,-7.055959372337385e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4169006347656,0.0,0.0,9.547705121804027e-05,290.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43756103515625,0.0,0.0,0.0001005419253488,289.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.40576171875,0.0,0.0,7.42599368095398e-05,289.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.401611328125,0.0,0.0,0.0001005419471766,290.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4461975097656,0.0,0.0,0.0004769274091813,288.05194091796875,294.1499938964844,252.3604736328125,251.7173767089844,253.39285278320312,252.4110107421875,286.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.41220664978028,-0.0,-7.055959372337385e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40093994140625,0.0,0.0,9.554597636451943e-05,290.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4213562011719,0.0,0.0,0.0001006145103019,289.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38995361328125,0.0,0.0,7.43135460652411e-05,289.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3858337402344,0.0,0.0,0.0001006145248538,290.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.42987060546875,0.0,0.0,0.0004772717074956,288.0357666015625,294.1499938964844,252.3451995849609,251.70458984375,253.3740997314453,252.394287109375,286.0478210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.42814826965332,-0.0,-7.066149976253655e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40093994140625,0.0,0.0,9.554597636451943e-05,290.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4213562011719,0.0,0.0,0.0001006145103019,289.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38995361328125,0.0,0.0,7.43135460652411e-05,289.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3858337402344,0.0,0.0,0.0001006145248538,290.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.42987060546875,0.0,0.0,0.0004772717074956,288.0357666015625,294.1499938964844,252.3451995849609,251.70458984375,253.3740997314453,252.394287109375,286.0478210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.42814826965332,-0.0,-7.066149976253655e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3929443359375,0.0,0.0,9.558012970956042e-05,290.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4132385253906,0.0,0.0,0.0001006504680844,289.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.38201904296875,0.0,0.0,7.434010331053287e-05,289.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3779602050781,0.0,0.0,0.0001006504899123,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4217224121094,0.0,0.0,0.0004774422850459,288.0277099609375,294.1499938964844,252.33761596679688,251.69825744628903,253.36476135253903,252.38604736328125,286.0394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015209829181913e-09,0.0010183881968259,-0.0200497657060623,0.0,0.0,0.0,-0.0087862983345985,60.0,-23.436065673828125,-0.0,-7.07120193510491e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3849792480469,0.0,0.0,9.561369370203464e-05,290.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4051208496094,0.0,0.0,0.0001006858146865,289.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3741149902344,0.0,0.0,7.436620944645256e-05,289.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3700561523437,0.0,0.0,0.0001006858365144,290.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4135437011719,0.0,0.0,0.0004776099522132,288.0196228027344,294.1499938964844,252.3300628662109,251.6919403076172,253.3554229736328,252.3778533935547,286.0311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.057027045538234e-09,0.0010187458246946,-0.0201592817902565,0.0,0.0,0.0,-0.0088070295751094,60.0,-23.44387435913086,-0.0,-7.076169339370608e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3689880371094,0.0,0.0,9.567777306074277e-05,290.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3888854980469,0.0,0.0,0.0001007532919174,289.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3582458496094,0.0,0.0,7.441604975610971e-05,289.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.354248046875,0.0,0.0,0.0001007533137453,290.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3971862792969,0.0,0.0,0.0004779300361406,288.00341796875,294.1499938964844,252.31500244140625,251.67938232421875,253.33677673339844,252.3616485595703,286.0144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136862739149821e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.45898056030273,-0.0,-7.085656505978477e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3689880371094,0.0,0.0,9.567777306074277e-05,290.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3888854980469,0.0,0.0,0.0001007532919174,289.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3582458496094,0.0,0.0,7.441604975610971e-05,289.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.354248046875,0.0,0.0,0.0001007533137453,290.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3971862792969,0.0,0.0,0.0004779300361406,288.00341796875,294.1499938964844,252.31500244140625,251.67938232421875,253.33677673339844,252.3616485595703,286.0144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136862739149821e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.45898056030273,-0.0,-7.085656505978477e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3529663085937,0.0,0.0,9.573448187438772e-05,290.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.37261962890625,0.0,0.0,0.0001008130057016,289.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3423767089844,0.0,0.0,7.44601566111669e-05,289.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3384094238281,0.0,0.0,0.0001008130275295,290.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3807983398437,0.0,0.0,0.0004782133037224,287.9872131347656,294.1499938964844,252.3000030517578,251.6668701171875,253.3182067871093,252.3456573486328,285.9977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200408287346,8.207511115188026e-09,0.0010200325632467,-0.0205533765256404,0.0,0.0,0.0,-0.0088816303759813,60.0,-23.47256088256836,-0.0,-7.094057963286104e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3529663085937,0.0,0.0,9.573448187438772e-05,290.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.37261962890625,0.0,0.0,0.0001008130057016,289.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3423767089844,0.0,0.0,7.44601566111669e-05,289.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3384094238281,0.0,0.0,0.0001008130275295,290.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3807983398437,0.0,0.0,0.0004782133037224,287.9872131347656,294.1499938964844,252.3000030517578,251.6668701171875,253.3182067871093,252.3456573486328,285.9977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200408287346,8.207511115188026e-09,0.0010200325632467,-0.0205533765256404,0.0,0.0,0.0,-0.0088816303759813,60.0,-23.47256088256836,-0.0,-7.094057963286104e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3369140625,0.0,0.0,9.578314347891136e-05,290.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3563232421875,0.0,0.0,0.000100864257547,289.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32647705078125,0.0,0.0,7.449800614267588e-05,289.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.32257080078125,0.0,0.0,0.0001008642720989,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36444091796875,0.0,0.0,0.0004784564080182,287.9709777832031,294.1499938964844,252.2849884033203,251.65435791015625,253.2996826171875,252.329818725586,285.9809875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268140838652016e-09,0.0010205510770902,-0.0207121558487415,0.0,0.0,0.0,-0.0089116878807544,60.0,-23.48446273803711,-0.0,-7.101272103682278e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3369140625,0.0,0.0,9.578314347891136e-05,290.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3563232421875,0.0,0.0,0.000100864257547,289.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32647705078125,0.0,0.0,7.449800614267588e-05,289.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.32257080078125,0.0,0.0,0.0001008642720989,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36444091796875,0.0,0.0,0.0004784564080182,287.9709777832031,294.1499938964844,252.2849884033203,251.65435791015625,253.2996826171875,252.329818725586,285.9809875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268140838652016e-09,0.0010205510770902,-0.0207121558487415,0.0,0.0,0.0,-0.0089116878807544,60.0,-23.48446273803711,-0.0,-7.101272103682278e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3208923339844,0.0,0.0,9.58219461608678e-05,290.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.34002685546875,0.0,0.0,0.000100905119325,289.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.310546875,0.0,0.0,7.452818681485951e-05,289.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.30670166015625,0.0,0.0,0.0001009051338769,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3480224609375,0.0,0.0,0.000478650239529,287.9547119140625,294.1499938964844,252.2699432373047,251.64178466796875,253.2812042236328,252.31411743164065,285.9642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.49427032470703,-0.0,-7.107026078756462e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3208923339844,0.0,0.0,9.58219461608678e-05,290.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.34002685546875,0.0,0.0,0.000100905119325,289.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.310546875,0.0,0.0,7.452818681485951e-05,289.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.30670166015625,0.0,0.0,0.0001009051338769,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3480224609375,0.0,0.0,0.000478650239529,287.9547119140625,294.1499938964844,252.2699432373047,251.64178466796875,253.2812042236328,252.31411743164065,285.9642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.49427032470703,-0.0,-7.107026078756462e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3128356933594,0.0,0.0,9.583659266354516e-05,290.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3318786621094,0.0,0.0,0.0001009205443551,289.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3025817871094,0.0,0.0,7.45395736885257e-05,289.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2987670898437,0.0,0.0,0.000100920558907,290.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.33984375,0.0,0.0,0.0004787234065588,287.94659423828125,294.1499938964844,252.26239013671875,251.63546752929688,253.27198791503903,252.3063201904297,285.9559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211288463324,8.334732015669033e-09,0.0010211204644292,-0.0208865422755479,0.0,0.0,0.0,-0.0089446995407342,60.0,-23.49796485900879,-0.0,-7.109198918442416e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534960,289.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3048095703125,0.0,0.0,9.584936924511568e-05,290.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.32373046875,0.0,0.0,0.0001009339976008,289.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.29461669921875,0.0,0.0,7.454951264662668e-05,289.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.29083251953125,0.0,0.0,0.0001009340121527,290.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3316345214844,0.0,0.0,0.0004787872021552,287.9384765625,294.1499938964844,252.2548065185547,251.62911987304688,253.2627868652344,252.2985382080078,285.9475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212649358436,8.350646396593221e-09,0.0010212565539404,-0.0209282208234071,0.0,0.0,0.0,-0.0089525897055864,60.0,-23.501205444335938,-0.0,-7.111094646461424e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.28875732421875,0.0,0.0,9.58659074967727e-05,290.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3074035644531,0.0,0.0,0.0001009514089673,289.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2786865234375,0.0,0.0,7.456237653968856e-05,289.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2749328613281,0.0,0.0,0.0001009514307952,290.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3152160644531,0.0,0.0,0.0004788698279298,287.92218017578125,294.1499938964844,252.23953247070312,251.6163024902344,253.24441528320312,252.2830047607422,285.9308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371250359573423e-09,0.0010214328067377,-0.02098217792809,0.0,0.0,0.0,-0.0089628035202622,60.0,-23.50571250915528,-0.0,-7.113548150528004e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,289.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.28875732421875,0.0,0.0,9.58659074967727e-05,290.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3074035644531,0.0,0.0,0.0001009514089673,289.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2786865234375,0.0,0.0,7.456237653968856e-05,289.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2749328613281,0.0,0.0,0.0001009514307952,290.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3152160644531,0.0,0.0,0.0004788698279298,287.92218017578125,294.1499938964844,252.23953247070312,251.6163024902344,253.24441528320312,252.2830047607422,285.9308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371250359573423e-09,0.0010214328067377,-0.02098217792809,0.0,0.0,0.0,-0.0089628035202622,60.0,-23.50571250915528,-0.0,-7.113548150528004e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2726745605469,0.0,0.0,9.58722157520242e-05,290.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2911071777344,0.0,0.0,0.0001009580519166,289.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2627258300781,0.0,0.0,7.456728053512052e-05,289.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2590026855469,0.0,0.0,0.0001009580664685,290.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2987976074219,0.0,0.0,0.0004789013182744,287.9059143066406,294.1499938964844,252.2240753173828,251.6032867431641,253.22610473632807,252.2675018310547,285.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379103633160412e-09,0.0010214999783784,-0.0210027415305376,0.0,0.0,0.0,-0.0089666973799467,60.0,-23.50774383544922,-0.0,-7.114483935311e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,289.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2726745605469,0.0,0.0,9.58722157520242e-05,290.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2911071777344,0.0,0.0,0.0001009580519166,289.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2627258300781,0.0,0.0,7.456728053512052e-05,289.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2590026855469,0.0,0.0,0.0001009580664685,290.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2987976074219,0.0,0.0,0.0004789013182744,287.9059143066406,294.1499938964844,252.2240753173828,251.6032867431641,253.22610473632807,252.2675018310547,285.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379103633160412e-09,0.0010214999783784,-0.0210027415305376,0.0,0.0,0.0,-0.0089666973799467,60.0,-23.50774383544922,-0.0,-7.114483935311e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
