time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
535260,289.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2565612792969,0.0,0.0,9.586850501364096e-05,290.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2747802734375,0.0,0.0,0.0001009541447274,289.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.24676513671875,0.0,0.0,7.45643992559053e-05,289.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2431030273437,0.0,0.0,0.0001009541665553,290.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2823791503906,0.0,0.0,0.0004788828082382,287.8896179199219,294.1499938964844,252.2084045410156,251.5900421142578,253.2078552246093,252.251953125,285.8973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.50726318359375,-0.0,-7.113933264690786e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2565612792969,0.0,0.0,9.586850501364096e-05,290.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2747802734375,0.0,0.0,0.0001009541447274,289.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.24676513671875,0.0,0.0,7.45643992559053e-05,289.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2431030273437,0.0,0.0,0.0001009541665553,290.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2823791503906,0.0,0.0,0.0004788828082382,287.8896179199219,294.1499938964844,252.2084045410156,251.5900421142578,253.2078552246093,252.251953125,285.8973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.50726318359375,-0.0,-7.113933264690786e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.240478515625,0.0,0.0,9.585746010998264e-05,290.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2584533691406,0.0,0.0,0.0001009425104712,289.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23077392578125,0.0,0.0,7.455580634996295e-05,289.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2271728515625,0.0,0.0,0.000100942532299,290.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2659606933594,0.0,0.0,0.0004788276273757,287.8733215332031,294.1499938964844,252.1924591064453,251.5764923095703,253.18963623046875,252.23635864257807,285.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360716563515782e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.50500869750977,-0.0,-7.112294042599387e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.240478515625,0.0,0.0,9.585746010998264e-05,290.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2584533691406,0.0,0.0,0.0001009425104712,289.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23077392578125,0.0,0.0,7.455580634996295e-05,289.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2271728515625,0.0,0.0,0.000100942532299,290.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2659606933594,0.0,0.0,0.0004788276273757,287.8733215332031,294.1499938964844,252.1924591064453,251.5764923095703,253.18963623046875,252.23635864257807,285.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360716563515782e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.50500869750977,-0.0,-7.112294042599387e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.232421875,0.0,0.0,9.584925282979384e-05,290.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2502746582031,0.0,0.0,0.0001009338739095,289.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2228088378906,0.0,0.0,7.454942533513531e-05,289.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2192077636719,0.0,0.0,0.0001009338884614,290.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2577209472656,0.0,0.0,0.0004787866491824,287.8651733398437,294.1499938964844,252.1843719482422,251.5695953369141,253.1805419921875,252.2285003662109,285.8721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.35049540626187e-09,0.0010212555062025,-0.0209278240799903,0.0,0.0,0.0,-0.0089525151997804,60.0,-23.503231048583984,-0.0,-7.111076172350296e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.224365234375,0.0,0.0,9.583955397829412e-05,290.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2421264648437,0.0,0.0,0.000100923658465,289.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2148132324219,0.0,0.0,7.45418801670894e-05,289.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21124267578125,0.0,0.0,0.0001009236730169,290.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.24951171875,0.0,0.0,0.0004787381913047,287.8570251464844,294.1499938964844,252.1762084960937,251.56260681152344,253.17144775390625,252.2206268310547,285.86376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211603948846,8.338405521612913e-09,0.0010211521293967,-0.0208961628377437,0.0,0.0,0.0,-0.0089465212076902,60.0,-23.50107765197754,-0.0,-7.109636612767646e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.208251953125,0.0,0.0,9.581664926372468e-05,290.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.22576904296875,0.0,0.0,0.0001008995386655,289.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988220214844,0.0,0.0,7.452406134689227e-05,289.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1952819824219,0.0,0.0,0.0001008995532174,290.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.23309326171875,0.0,0.0,0.0004786237841472,287.8407287597656,294.1499938964844,252.1596069335937,251.54833984375,253.1533050537109,252.2047119140625,285.8470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309868348987948e-09,0.0010209081228822,-0.0208214316517114,0.0,0.0,0.0,-0.0089323744177818,60.0,-23.49594116210937,-0.0,-7.10623879740524e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.208251953125,0.0,0.0,9.581664926372468e-05,290.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.22576904296875,0.0,0.0,0.0001008995386655,289.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988220214844,0.0,0.0,7.452406134689227e-05,289.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1952819824219,0.0,0.0,0.0001008995532174,290.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.23309326171875,0.0,0.0,0.0004786237841472,287.8407287597656,294.1499938964844,252.1596069335937,251.54833984375,253.1533050537109,252.2047119140625,285.8470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309868348987948e-09,0.0010209081228822,-0.0208214316517114,0.0,0.0,0.0,-0.0089323744177818,60.0,-23.49594116210937,-0.0,-7.10623879740524e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.192138671875,0.0,0.0,9.579063043929636e-05,290.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2094421386719,0.0,0.0,0.0001008721446851,289.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1828308105469,0.0,0.0,7.450382690876722e-05,289.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1793518066406,0.0,0.0,0.000100872159237,290.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2166748046875,0.0,0.0,0.0004784938355442,287.82440185546875,294.1499938964844,252.14259338378903,251.5336456298828,253.1351928710937,252.18858337402344,285.8302307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206309380009,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.49004554748535,-0.0,-7.102379839807328e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.192138671875,0.0,0.0,9.579063043929636e-05,290.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2094421386719,0.0,0.0,0.0001008721446851,289.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1828308105469,0.0,0.0,7.450382690876722e-05,289.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1793518066406,0.0,0.0,0.000100872159237,290.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2166748046875,0.0,0.0,0.0004784938355442,287.82440185546875,294.1499938964844,252.14259338378903,251.5336456298828,253.1351928710937,252.18858337402344,285.8302307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206309380009,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.49004554748535,-0.0,-7.102379839807328e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.176025390625,0.0,0.0,9.576328011462464e-05,290.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.193115234375,0.0,0.0,0.0001008433391689,289.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1668395996094,0.0,0.0,7.448255200870335e-05,289.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.16339111328125,0.0,0.0,0.0001008433537208,290.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.20025634765625,0.0,0.0,0.0004783571930602,287.80810546875,294.1499938964844,252.1251373291016,251.5184631347656,253.1170959472656,252.1721649169922,285.8134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.48387336730957,-0.0,-7.098323351328872e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.176025390625,0.0,0.0,9.576328011462464e-05,290.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.193115234375,0.0,0.0,0.0001008433391689,289.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1668395996094,0.0,0.0,7.448255200870335e-05,289.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.16339111328125,0.0,0.0,0.0001008433537208,290.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.20025634765625,0.0,0.0,0.0004783571930602,287.80810546875,294.1499938964844,252.1251373291016,251.5184631347656,253.1170959472656,252.1721649169922,285.8134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.48387336730957,-0.0,-7.098323351328872e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.159912109375,0.0,0.0,9.57362644840032e-05,290.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1767883300781,0.0,0.0,0.0001008148901746,289.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1508178710937,0.0,0.0,7.446153904311359e-05,289.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474304199219,0.0,0.0,0.0001008149047265,290.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1838073730469,0.0,0.0,0.0004782222385983,287.7917785644531,294.1499938964844,252.1071929931641,251.5027618408203,253.09901428222656,252.15542602539065,285.7966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.47786331176757,-0.0,-7.094319443012864e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.159912109375,0.0,0.0,9.57362644840032e-05,290.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1767883300781,0.0,0.0,0.0001008148901746,289.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1508178710937,0.0,0.0,7.446153904311359e-05,289.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474304199219,0.0,0.0,0.0001008149047265,290.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1838073730469,0.0,0.0,0.0004782222385983,287.7917785644531,294.1499938964844,252.1071929931641,251.5027618408203,253.09901428222656,252.15542602539065,285.7966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.47786331176757,-0.0,-7.094319443012864e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.15185546875,0.0,0.0,9.572338603902608e-05,290.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1686096191406,0.0,0.0,0.0001008013350656,289.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.142822265625,0.0,0.0,7.445152732543647e-05,289.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.13946533203125,0.0,0.0,0.0001008013496175,290.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17559814453125,0.0,0.0,0.0004781579482369,287.7836303710937,294.1499938964844,252.09803771972656,251.49468994140625,253.0899810791016,252.1469116210937,285.78826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.19366707816016e-09,0.0010199144016951,-0.0205171220004558,0.0,0.0,0.0,-0.0088747683912515,60.0,-23.47506332397461,-0.0,-7.092411635767348e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.143798828125,0.0,0.0,9.571130794938654e-05,289.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1604309082031,0.0,0.0,0.0001007886094157,289.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.13482666015625,0.0,0.0,7.444213406415656e-05,289.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1314697265625,0.0,0.0,0.0001007886239676,290.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1673889160156,0.0,0.0,0.0004780975868925,287.77545166015625,294.1499938964844,252.08872985839844,251.4864654541016,253.0809326171875,252.13829040527344,285.7798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019793911837,8.178612453946243e-09,0.0010197857627645,-0.020477695390582,0.0,0.0,0.0,-0.0088673057034611,60.0,-23.472484588623047,-0.0,-7.090621068073234e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1276550292969,0.0,0.0,9.569014946464448e-05,289.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.14410400390625,0.0,0.0,0.0001007663231575,289.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1188049316406,0.0,0.0,7.442567584803328e-05,289.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1155090332031,0.0,0.0,0.0001007663377095,290.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1509704589844,0.0,0.0,0.0004779918817803,287.7591552734375,294.1499938964844,252.0696716308593,251.4695739746093,253.0628356933593,252.1207275390625,285.7630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152246877557445e-09,0.0010195602662861,-0.0204086489975452,0.0,0.0,0.0,-0.0088542345911264,60.0,-23.46818923950196,-0.0,-7.087485442980326e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1276550292969,0.0,0.0,9.569014946464448e-05,289.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.14410400390625,0.0,0.0,0.0001007663231575,289.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1188049316406,0.0,0.0,7.442567584803328e-05,289.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1155090332031,0.0,0.0,0.0001007663377095,290.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1509704589844,0.0,0.0,0.0004779918817803,287.7591552734375,294.1499938964844,252.0696716308593,251.4695739746093,253.0628356933593,252.1207275390625,285.7630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152246877557445e-09,0.0010195602662861,-0.0204086489975452,0.0,0.0,0.0,-0.0088542345911264,60.0,-23.46818923950196,-0.0,-7.087485442980326e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1115417480469,0.0,0.0,9.56737931119278e-05,289.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1277770996094,0.0,0.0,0.0001007491009659,289.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.102783203125,0.0,0.0,7.441295019816607e-05,289.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0995178222656,0.0,0.0,0.0001007491155178,290.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1345520019531,0.0,0.0,0.0004779101873282,287.7428283691406,294.1499938964844,252.0500030517578,251.4519958496093,253.0447235107422,252.1027069091797,285.74627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131866735539006e-09,0.0010193859925493,-0.0203552767634391,0.0,0.0,0.0,-0.008844131603837,60.0,-23.46524429321289,-0.0,-7.085062492251383e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1115417480469,0.0,0.0,9.56737931119278e-05,289.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1277770996094,0.0,0.0,0.0001007491009659,289.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.102783203125,0.0,0.0,7.441295019816607e-05,289.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0995178222656,0.0,0.0,0.0001007491155178,290.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1345520019531,0.0,0.0,0.0004779101873282,287.7428283691406,294.1499938964844,252.0500030517578,251.4519958496093,253.0447235107422,252.1027069091797,285.74627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131866735539006e-09,0.0010193859925493,-0.0203552767634391,0.0,0.0,0.0,-0.008844131603837,60.0,-23.46524429321289,-0.0,-7.085062492251383e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09539794921875,0.0,0.0,9.565669461153448e-05,289.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1114196777344,0.0,0.0,0.0001007311002467,289.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0867614746094,0.0,0.0,7.439965702360496e-05,289.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0835266113281,0.0,0.0,0.0001007311147986,290.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181335449219,0.0,0.0,0.0004778247966896,287.7265014648437,294.1499938964844,252.0287628173828,251.43280029296875,253.0265655517578,252.0839233398437,285.7294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192119516432,8.110563776142499e-09,0.0010192038025707,-0.0202994868159294,0.0,0.0,0.0,-0.0088335704058408,60.0,-23.46366500854492,-0.0,-7.082530828483868e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09539794921875,0.0,0.0,9.565669461153448e-05,289.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1114196777344,0.0,0.0,0.0001007311002467,289.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0867614746094,0.0,0.0,7.439965702360496e-05,289.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0835266113281,0.0,0.0,0.0001007311147986,290.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181335449219,0.0,0.0,0.0004778247966896,287.7265014648437,294.1499938964844,252.0287628173828,251.43280029296875,253.0265655517578,252.0839233398437,285.7294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192119516432,8.110563776142499e-09,0.0010192038025707,-0.0202994868159294,0.0,0.0,0.0,-0.0088335704058408,60.0,-23.46366500854492,-0.0,-7.082530828483868e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0792541503906,0.0,0.0,9.563328785588963e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0950927734375,0.0,0.0,0.0001007064565783,289.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0707397460937,0.0,0.0,7.438145257765427e-05,289.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06756591796875,0.0,0.0,0.0001007064711302,290.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1016845703125,0.0,0.0,0.0004777078866027,287.71014404296875,294.1499938964844,252.00515747070312,251.41114807128903,253.00833129882807,252.064208984375,285.712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189625900238,8.081403102266904e-09,0.0010189544409513,-0.0202231183648109,0.0,0.0,0.0,-0.0088191144168376,60.0,-23.46251106262207,-0.0,-7.079065511561566e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0792541503906,0.0,0.0,9.563328785588963e-05,289.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0950927734375,0.0,0.0,0.0001007064565783,289.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0707397460937,0.0,0.0,7.438145257765427e-05,289.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06756591796875,0.0,0.0,0.0001007064711302,290.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1016845703125,0.0,0.0,0.0004777078866027,287.71014404296875,294.1499938964844,252.00515747070312,251.41114807128903,253.00833129882807,252.064208984375,285.712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189625900238,8.081403102266904e-09,0.0010189544409513,-0.0202231183648109,0.0,0.0,0.0,-0.0088191144168376,60.0,-23.46251106262207,-0.0,-7.079065511561566e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0711975097656,0.0,0.0,9.561927436152472e-05,289.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0869140625,0.0,0.0,0.0001006917009362,289.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0627136230469,0.0,0.0,7.437055319314823e-05,289.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0595703125,0.0,0.0,0.0001006917082122,290.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0934753417969,0.0,0.0,0.0004776378918904,287.7019958496094,294.1499938964844,251.9925079345703,251.3994598388672,252.99917602539065,252.05377197265625,285.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188133455812,8.063944179070859e-09,0.0010188051965087,-0.0201773941516876,0.0,0.0,0.0,-0.0088104596361517,60.0,-23.461990356445312,-0.0,-7.076990726773148e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0631408691406,0.0,0.0,9.56038129515946e-05,289.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0787658691406,0.0,0.0,0.0001006754100671,289.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0547180175781,0.0,0.0,7.435852603521198e-05,289.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.05157470703125,0.0,0.0,0.0001006754246191,290.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08526611328125,0.0,0.0,0.0004775606503244,287.6938171386719,294.1499938964844,251.9793243408203,251.38720703125,252.989974975586,252.0429534912109,285.6958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186485014855,8.044676036433884e-09,0.0010186404688283,-0.0201269350945949,0.0,0.0,0.0,-0.0088009079918265,60.0,-23.46149635314941,-0.0,-7.074702068621266e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0469970703125,0.0,0.0,9.556907752994448e-05,289.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0624084472656,0.0,0.0,0.0001006388338282,289.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0386657714844,0.0,0.0,7.433151040459052e-05,289.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0355529785156,0.0,0.0,0.0001006388483801,290.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.06884765625,0.0,0.0,0.0004773871332872,287.677490234375,294.1499938964844,251.951400756836,251.36111450195312,252.9714813232422,252.0202178955078,285.67901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001397766577156e-09,0.0010182703845202,-0.0200135931372642,0.0,0.0,0.0,-0.0087794531136751,60.0,-23.460596084594727,-0.0,-7.069562002470775e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0469970703125,0.0,0.0,9.556907752994448e-05,289.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0624084472656,0.0,0.0,0.0001006388338282,289.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0386657714844,0.0,0.0,7.433151040459052e-05,289.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0355529785156,0.0,0.0,0.0001006388483801,290.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.06884765625,0.0,0.0,0.0004773871332872,287.677490234375,294.1499938964844,251.951400756836,251.36111450195312,252.9714813232422,252.0202178955078,285.67901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001397766577156e-09,0.0010182703845202,-0.0200135931372642,0.0,0.0,0.0,-0.0087794531136751,60.0,-23.460596084594727,-0.0,-7.069562002470775e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0308532714844,0.0,0.0,9.552931442158295e-05,289.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.04608154296875,0.0,0.0,0.0001005969606922,289.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.02264404296875,0.0,0.0,7.430058030877262e-05,289.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0195617675781,0.0,0.0,0.0001005969752441,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05242919921875,0.0,0.0,0.0004771884996443,287.6611633300781,294.1499938964844,251.9215240478516,251.3330078125,252.9527740478516,251.9956817626953,285.6622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017854665406,7.951852509791024e-09,0.0010178467491641,-0.0198838375508785,0.0,0.0,0.0,-0.0087548913434147,60.0,-23.45986557006836,-0.0,-7.063679419161417e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0308532714844,0.0,0.0,9.552931442158295e-05,289.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.04608154296875,0.0,0.0,0.0001005969606922,289.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.02264404296875,0.0,0.0,7.430058030877262e-05,289.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0195617675781,0.0,0.0,0.0001005969752441,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05242919921875,0.0,0.0,0.0004771884996443,287.6611633300781,294.1499938964844,251.9215240478516,251.3330078125,252.9527740478516,251.9956817626953,285.6622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017854665406,7.951852509791024e-09,0.0010178467491641,-0.0198838375508785,0.0,0.0,0.0,-0.0087548913434147,60.0,-23.45986557006836,-0.0,-7.063679419161417e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.01470947265625,0.0,0.0,9.548558591632172e-05,289.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0297546386719,0.0,0.0,0.0001005509184324,289.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.006591796875,0.0,0.0,7.426657248288393e-05,289.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0035705566406,0.0,0.0,0.0001005509257083,290.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0360107421875,0.0,0.0,0.0004769701045006,287.6448059082031,294.1499938964844,251.88983154296875,251.30303955078125,252.9338836669922,251.9696655273437,285.6453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.459291458129883,-0.0,-7.057214190808736e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.01470947265625,0.0,0.0,9.548558591632172e-05,289.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0297546386719,0.0,0.0,0.0001005509184324,289.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.006591796875,0.0,0.0,7.426657248288393e-05,289.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0035705566406,0.0,0.0,0.0001005509257083,290.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0360107421875,0.0,0.0,0.0004769701045006,287.6448059082031,294.1499938964844,251.88983154296875,251.30303955078125,252.9338836669922,251.9696655273437,285.6453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.459291458129883,-0.0,-7.057214190808736e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9985656738281,0.0,0.0,9.543760097585618e-05,289.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0133972167969,0.0,0.0,0.0001005003796308,289.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9905700683594,0.0,0.0,7.422924682032317e-05,289.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9875793457031,0.0,0.0,0.0001005003941827,290.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0196228027344,0.0,0.0,0.0004767303762491,287.62847900390625,294.1499938964844,251.85646057128903,251.27134704589844,252.9147186279297,251.94175720214844,285.6285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583027026085e-09,0.001016869675368,-0.0195845700800418,0.0,0.0,0.0,-0.0086982427164912,60.0,-23.45893669128418,-0.0,-7.05012297430585e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9985656738281,0.0,0.0,9.543760097585618e-05,289.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0133972167969,0.0,0.0,0.0001005003796308,289.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9905700683594,0.0,0.0,7.422924682032317e-05,289.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9875793457031,0.0,0.0,0.0001005003941827,290.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0196228027344,0.0,0.0,0.0004767303762491,287.62847900390625,294.1499938964844,251.85646057128903,251.27134704589844,252.9147186279297,251.94175720214844,285.6285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583027026085e-09,0.001016869675368,-0.0195845700800418,0.0,0.0,0.0,-0.0086982427164912,60.0,-23.45893669128418,-0.0,-7.05012297430585e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537300,289.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.990478515625,0.0,0.0,9.541255712974817e-05,289.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0052490234375,0.0,0.0,0.0001004740115604,289.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9825439453125,0.0,0.0,7.420976908179e-05,289.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9795837402344,0.0,0.0,0.0001004740188363,290.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.01141357421875,0.0,0.0,0.0004766052879858,287.6203308105469,294.1499938964844,251.8392028808593,251.25489807128903,252.9050445556641,251.92730712890625,285.62017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016610651277,7.80637865460676e-09,0.0010166028514504,-0.0195028465241193,0.0,0.0,0.0,-0.0086827734485268,60.0,-23.458816528320312,-0.0,-7.046422467738013e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.982421875,0.0,0.0,9.538645099382848e-05,289.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9970703125,0.0,0.0,0.0001004465229925,289.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9745178222656,0.0,0.0,7.418946916004643e-05,289.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9715576171875,0.0,0.0,0.0001004465375444,290.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0032043457031,0.0,0.0,0.0004764749028254,287.6121520996094,294.1499938964844,251.82156372070312,251.2380828857422,252.8953094482422,251.91241455078125,285.6117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163325350731,7.77385711359102e-09,0.0010163247352465,-0.0194176714867353,0.0,0.0,0.0,-0.0086666513234376,60.0,-23.45875358581543,-0.0,-7.042567773396513e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,289.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662780761719,0.0,0.0,9.533217235002668e-05,289.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98077392578125,0.0,0.0,0.0001003893630695,289.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.95849609375,0.0,0.0,7.414724677801132e-05,289.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.95556640625,0.0,0.0,0.0001003893703455,290.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.98681640625,0.0,0.0,0.000476203742437,287.5958251953125,294.1499938964844,251.7852783203125,251.2033843994141,252.8756256103516,251.8816070556641,285.5949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331237107515,60.0,-23.45875740051269,-0.0,-7.034554272422612e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662780761719,0.0,0.0,9.533217235002668e-05,289.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98077392578125,0.0,0.0,0.0001003893630695,289.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.95849609375,0.0,0.0,7.414724677801132e-05,289.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.95556640625,0.0,0.0,0.0001003893703455,290.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.98681640625,0.0,0.0,0.000476203742437,287.5958251953125,294.1499938964844,251.7852783203125,251.2033843994141,252.8756256103516,251.8816070556641,285.5949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331237107515,60.0,-23.45875740051269,-0.0,-7.034554272422612e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,289.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501342773437,0.0,0.0,9.5275099738501e-05,289.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9644470214844,0.0,0.0,0.0001003292563837,289.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.94244384765625,0.0,0.0,7.410285616060719e-05,289.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9395751953125,0.0,0.0,0.0001003292709356,290.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9704284667969,0.0,0.0,0.0004759186704177,287.5794982910156,294.1499938964844,251.74774169921875,251.1674041748047,252.8556365966797,251.849365234375,285.578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.458953857421875,-0.0,-7.026133630461119e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
