time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
537600,289.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501342773437,0.0,0.0,9.5275099738501e-05,289.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9644470214844,0.0,0.0,0.0001003292563837,289.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.94244384765625,0.0,0.0,7.410285616060719e-05,289.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9395751953125,0.0,0.0,0.0001003292709356,290.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9704284667969,0.0,0.0,0.0004759186704177,287.5794982910156,294.1499938964844,251.74774169921875,251.1674041748047,252.8556365966797,251.849365234375,285.578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.458953857421875,-0.0,-7.026133630461119e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9340209960937,0.0,0.0,9.521570609649645e-05,289.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9481201171875,0.0,0.0,0.000100266712252,289.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9264221191406,0.0,0.0,7.405666110571474e-05,289.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.923583984375,0.0,0.0,0.0001002667268039,290.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9540405273437,0.0,0.0,0.00047562198597,287.56317138671875,294.1499938964844,251.70909118652344,251.1302947998047,252.83534240722656,251.81581115722656,285.561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.459333419799805,-0.0,-7.017376191242874e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9340209960937,0.0,0.0,9.521570609649645e-05,289.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9481201171875,0.0,0.0,0.000100266712252,289.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9264221191406,0.0,0.0,7.405666110571474e-05,289.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.923583984375,0.0,0.0,0.0001002667268039,290.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9540405273437,0.0,0.0,0.00047562198597,287.56317138671875,294.1499938964844,251.70909118652344,251.1302947998047,252.83534240722656,251.81581115722656,285.561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.459333419799805,-0.0,-7.017376191242874e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9178771972656,0.0,0.0,9.515439160168172e-05,289.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.93182373046875,0.0,0.0,0.0001002021526801,289.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9103698730469,0.0,0.0,7.400897447951138e-05,289.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9075622558594,0.0,0.0,0.000100202167232,290.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9376525878906,0.0,0.0,0.0004753157263621,287.546875,294.1499938964844,251.6694793701172,251.09217834472656,252.8147125244141,251.7810516357422,285.5444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.45989418029785,-0.0,-7.008341640357686e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9178771972656,0.0,0.0,9.515439160168172e-05,289.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.93182373046875,0.0,0.0,0.0001002021526801,289.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9103698730469,0.0,0.0,7.400897447951138e-05,289.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9075622558594,0.0,0.0,0.000100202167232,290.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9376525878906,0.0,0.0,0.0004753157263621,287.546875,294.1499938964844,251.6694793701172,251.09217834472656,252.8147125244141,251.7810516357422,285.5444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.45989418029785,-0.0,-7.008341640357686e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9098205566406,0.0,0.0,9.512310498394072e-05,289.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9236755371094,0.0,0.0,0.000100169207144,289.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9023742675781,0.0,0.0,7.398464367724955e-05,289.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8995666503906,0.0,0.0,0.0001001692216959,290.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9294738769531,0.0,0.0,0.0004751594387926,287.5387268066406,294.1499938964844,251.6493530273437,251.0727996826172,252.80426025390625,251.76319885253903,285.5360412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135265765711,7.445747129963821e-09,0.0010135191259905,-0.0185583289712667,0.0,0.0,0.0,-0.0085039930418133,60.0,-23.460250854492188,-0.0,-7.00373377071628e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017639160156,0.0,0.0,9.509157825959846e-05,289.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.91552734375,0.0,0.0,0.0001001360069494,289.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.89434814453125,0.0,0.0,7.396012370008975e-05,289.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915710449219,0.0,0.0,0.0001001360215013,290.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9212646484375,0.0,0.0,0.000475001957966,287.5305480957031,294.1499938964844,251.6290283203125,251.05322265625,252.7937164306641,251.74513244628903,285.52764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131907183676,7.406467439352582e-09,0.001013183267787,-0.0184554494917392,0.0,0.0,0.0,-0.0084845209494233,60.0,-23.46064567565918,-0.0,-6.99909179502356e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856506347656,0.0,0.0,9.502770262770356e-05,289.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89923095703125,0.0,0.0,0.0001000687479972,289.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,7.39104361855425e-05,289.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8755798339844,0.0,0.0,0.0001000687552732,290.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9049072265625,0.0,0.0,0.0004746828926727,287.5142517089844,294.1499938964844,251.587890625,251.0135498046875,252.7723846435547,251.70828247070312,285.51080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.0010125027038156,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.461584091186523,-0.0,-6.98969202517219e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856506347656,0.0,0.0,9.502770262770356e-05,289.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89923095703125,0.0,0.0,0.0001000687479972,289.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,7.39104361855425e-05,289.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8755798339844,0.0,0.0,0.0001000687552732,290.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9049072265625,0.0,0.0,0.0004746828926727,287.5142517089844,294.1499938964844,251.587890625,251.0135498046875,252.7723846435547,251.70828247070312,285.51080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125100379809,7.326884432501401e-09,0.0010125027038156,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.461584091186523,-0.0,-6.98969202517219e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,9.496326674707234e-05,289.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8829650878906,0.0,0.0,0.0001000008924165,289.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8623046875,0.0,0.0,7.3860319389496e-05,289.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8595886230469,0.0,0.0,0.0001000008996925,290.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8885498046875,0.0,0.0,0.0004743610334116,287.4979553222656,294.1499938964844,251.5461883544922,250.97332763671875,252.75070190429688,251.670654296875,285.4939880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.46271324157715,-0.0,-6.980216227248094e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695373535156,0.0,0.0,9.496326674707234e-05,289.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8829650878906,0.0,0.0,0.0001000008924165,289.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8623046875,0.0,0.0,7.3860319389496e-05,289.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8595886230469,0.0,0.0,0.0001000008996925,290.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8885498046875,0.0,0.0,0.0004743610334116,287.4979553222656,294.1499938964844,251.5461883544922,250.97332763671875,252.75070190429688,251.670654296875,285.4939880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.46271324157715,-0.0,-6.980216227248094e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8534240722656,0.0,0.0,9.489869989920408e-05,289.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8666687011719,0.0,0.0,9.99328913167119e-05,289.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8462829589844,0.0,0.0,7.38101007300429e-05,289.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8436279296875,0.0,0.0,9.993290586862712e-05,290.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8722229003906,0.0,0.0,0.0004740384756587,287.4816589355469,294.1499938964844,251.50408935546875,250.93267822265625,252.7286529541016,251.63229370117188,285.4771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.46407127380371,-0.0,-6.970726929012018e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8534240722656,0.0,0.0,9.489869989920408e-05,289.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8666687011719,0.0,0.0,9.99328913167119e-05,289.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8462829589844,0.0,0.0,7.38101007300429e-05,289.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8436279296875,0.0,0.0,9.993290586862712e-05,290.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8722229003906,0.0,0.0,0.0004740384756587,287.4816589355469,294.1499938964844,251.50408935546875,250.93267822265625,252.7286529541016,251.63229370117188,285.4771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.46407127380371,-0.0,-6.970726929012018e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373107910156,0.0,0.0,9.483444591751322e-05,289.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85040283203125,0.0,0.0,9.98652321868576e-05,289.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83026123046875,0.0,0.0,7.376012217719108e-05,289.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82763671875,0.0,0.0,9.986523946281524e-05,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558654785156,0.0,0.0,0.0004737175186164,287.4653625488281,294.1499938964844,251.4617156982422,250.8917694091797,252.706283569336,251.59336853027344,285.4603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.017616331577301,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.46565055847168,-0.0,-6.961290210938388e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373107910156,0.0,0.0,9.483444591751322e-05,289.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85040283203125,0.0,0.0,9.98652321868576e-05,289.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83026123046875,0.0,0.0,7.376012217719108e-05,289.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82763671875,0.0,0.0,9.986523946281524e-05,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8558654785156,0.0,0.0,0.0004737175186164,287.4653625488281,294.1499938964844,251.4617156982422,250.8917694091797,252.706283569336,251.59336853027344,285.4603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.017616331577301,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.46565055847168,-0.0,-6.961290210938388e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82928466796875,0.0,0.0,9.480259905103594e-05,289.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84228515625,0.0,0.0,9.983169729821384e-05,289.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.822265625,0.0,0.0,7.37353548174724e-05,289.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81964111328125,0.0,0.0,9.983170457417144e-05,290.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8476867675781,0.0,0.0,0.0004735584370791,287.45721435546875,294.1499938964844,251.4404754638672,250.8712615966797,252.6949615478516,251.57373046875,285.4519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101115331053,7.0464194479313855e-09,0.001010104548186,-0.0175124071538448,0.0,0.0,0.0,-0.0083060292527079,60.0,-23.466537475585938,-0.0,-6.956615550279821e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212280273437,0.0,0.0,9.47710359469056e-05,289.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341369628906,0.0,0.0,9.979845344787464e-05,289.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81427001953125,0.0,0.0,7.371080573648214e-05,289.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116455078125,0.0,0.0,9.979846799978986e-05,290.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83953857421875,0.0,0.0,0.0004734007816296,287.4490966796875,294.1499938964844,251.41921997070312,250.8507232666016,252.68356323242188,251.55398559570312,285.4435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097752092406,7.0070922397746935e-09,0.0010097682243213,-0.0174093972891569,0.0,0.0,0.0,-0.0082865329459309,60.0,-23.46749496459961,-0.0,-6.951984232728138e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8051147460937,0.0,0.0,9.470899385632948e-05,289.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81787109375,0.0,0.0,9.973312262445688e-05,289.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982482910156,0.0,0.0,7.366255158558488e-05,289.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7956848144531,0.0,0.0,9.973313717637212e-05,290.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232116699219,0.0,0.0,0.0004730908840429,287.43280029296875,294.1499938964844,251.3767242431641,250.8097076416016,252.66050720214844,251.51426696777344,285.4266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929795848265031e-09,0.0010091072181239,-0.0172069352120161,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.469629287719727,-0.0,-6.942885022453994e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8051147460937,0.0,0.0,9.470899385632948e-05,289.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81787109375,0.0,0.0,9.973312262445688e-05,289.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982482910156,0.0,0.0,7.366255158558488e-05,289.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7956848144531,0.0,0.0,9.973313717637212e-05,290.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232116699219,0.0,0.0,0.0004730908840429,287.43280029296875,294.1499938964844,251.3767242431641,250.8097076416016,252.66050720214844,251.51426696777344,285.4266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.929795848265031e-09,0.0010091072181239,-0.0172069352120161,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.469629287719727,-0.0,-6.942885022453994e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890319824219,0.0,0.0,9.464865433983503e-05,289.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016357421875,0.0,0.0,9.966958896256985e-05,289.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7822570800781,0.0,0.0,7.36156216589734e-05,289.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796936035156,0.0,0.0,9.966960351448506e-05,290.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.806884765625,0.0,0.0,0.0004727894847746,287.4165344238281,294.1499938964844,251.3343811035156,250.76885986328125,252.6371154785156,251.47430419921875,285.40985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546230913568715e-09,0.0010084644891321,-0.0170100331306457,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.472057342529297,-0.0,-6.934041607564724e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890319824219,0.0,0.0,9.464865433983503e-05,289.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016357421875,0.0,0.0,9.966958896256985e-05,289.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7822570800781,0.0,0.0,7.36156216589734e-05,289.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796936035156,0.0,0.0,9.966960351448506e-05,290.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.806884765625,0.0,0.0,0.0004727894847746,287.4165344238281,294.1499938964844,251.3343811035156,250.76885986328125,252.6371154785156,251.47430419921875,285.40985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546230913568715e-09,0.0010084644891321,-0.0170100331306457,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.472057342529297,-0.0,-6.934041607564724e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.77294921875,0.0,0.0,9.459070861339568e-05,289.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.785400390625,0.0,0.0,9.960856550605968e-05,289.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.0,0.0,7.357055437751114e-05,289.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.76373291015625,0.0,0.0,9.96085800579749e-05,290.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79058837890625,0.0,0.0,0.0004725000180769,287.4002685546875,294.1499938964844,251.2923278808593,250.72830200195312,252.6134033203125,251.4342193603516,285.3930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782426620333126e-09,0.0010078471386805,-0.0168209243565797,0.0,0.0,0.0,-0.0081751570105552,60.0,-23.474834442138672,-0.0,-6.925553464043332e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.77294921875,0.0,0.0,9.459070861339568e-05,289.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.785400390625,0.0,0.0,9.960856550605968e-05,289.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.0,0.0,7.357055437751114e-05,289.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.76373291015625,0.0,0.0,9.96085800579749e-05,290.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79058837890625,0.0,0.0,0.0004725000180769,287.4002685546875,294.1499938964844,251.2923278808593,250.72830200195312,252.6134033203125,251.4342193603516,285.3930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782426620333126e-09,0.0010078471386805,-0.0168209243565797,0.0,0.0,0.0,-0.0081751570105552,60.0,-23.474834442138672,-0.0,-6.925553464043332e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568664550781,0.0,0.0,9.45353094721213e-05,289.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691345214844,0.0,0.0,9.955022687790915e-05,289.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.750244140625,0.0,0.0,7.352746615651995e-05,289.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7477722167969,0.0,0.0,9.955023415386675e-05,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742919921875,0.0,0.0,0.0004722232697531,287.3840026855469,294.1499938964844,251.25070190429688,250.68820190429688,252.5894012451172,251.3941345214844,285.3761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713398725821662e-09,0.0010072567965835,-0.0166401136666536,0.0,0.0,0.0,-0.0081409364938735,60.0,-23.477930068969727,-0.0,-6.917442618714631e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568664550781,0.0,0.0,9.45353094721213e-05,289.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691345214844,0.0,0.0,9.955022687790915e-05,289.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.750244140625,0.0,0.0,7.352746615651995e-05,289.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7477722167969,0.0,0.0,9.955023415386675e-05,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742919921875,0.0,0.0,0.0004722232697531,287.3840026855469,294.1499938964844,251.25070190429688,250.68820190429688,252.5894012451172,251.3941345214844,285.3761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713398725821662e-09,0.0010072567965835,-0.0166401136666536,0.0,0.0,0.0,-0.0081409364938735,60.0,-23.477930068969727,-0.0,-6.917442618714631e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7488098144531,0.0,0.0,9.45087376749143e-05,289.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7610168457031,0.0,0.0,9.9522243544925e-05,289.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74224853515625,0.0,0.0,7.350679516093805e-05,289.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7397766113281,0.0,0.0,9.952225809684025e-05,290.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.76611328125,0.0,0.0,0.0004720905562862,287.3758544921875,294.1499938964844,251.2301025390625,250.6683654785156,252.5772705078125,251.37413024902344,285.3677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069804266095,6.680295427941019e-09,0.0010069737909361,-0.0165534038096666,0.0,0.0,0.0,-0.0081245256587862,60.0,-23.47962188720703,-0.0,-6.913555239407287e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74078369140625,0.0,0.0,9.448304626857862e-05,289.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528991699219,0.0,0.0,9.949519153451548e-05,289.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342529296875,0.0,0.0,7.34868153813295e-05,289.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318115234375,0.0,0.0,9.94952060864307e-05,290.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579650878906,0.0,0.0,0.0004719622374977,287.36773681640625,294.1499938964844,251.20965576171875,250.64871215820312,252.5650787353516,251.35415649414065,285.359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067067341879,6.648285921784236e-09,0.0010066999820992,-0.0164695587009191,0.0,0.0,0.0,-0.0081086568534374,60.0,-23.48140525817871,-0.0,-6.909796468335119e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247009277344,0.0,0.0,9.443429007660598e-05,289.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366943359375,0.0,0.0,9.944384510163218e-05,289.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182312011719,0.0,0.0,7.344889309024438e-05,289.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158203125,0.0,0.0,9.94438596535474e-05,290.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74169921875,0.0,0.0,0.0004717186675406,287.3514709472656,294.1499938964844,251.1693115234375,250.6099395751953,252.5404815673828,251.3144073486328,285.342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587538514679636e-09,0.0010061805369332,-0.0163104347884655,0.0,0.0,0.0,-0.0080785416066646,60.0,-23.485212326049805,-0.0,-6.9026668825245e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247009277344,0.0,0.0,9.443429007660598e-05,289.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366943359375,0.0,0.0,9.944384510163218e-05,289.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182312011719,0.0,0.0,7.344889309024438e-05,289.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158203125,0.0,0.0,9.94438596535474e-05,290.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74169921875,0.0,0.0,0.0004717186675406,287.3514709472656,294.1499938964844,251.1693115234375,250.6099395751953,252.5404815673828,251.3144073486328,285.342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587538514679636e-09,0.0010061805369332,-0.0163104347884655,0.0,0.0,0.0,-0.0080785416066646,60.0,-23.485212326049805,-0.0,-6.9026668825245e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7086181640625,0.0,0.0,9.438904817216098e-05,289.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.720458984375,0.0,0.0,9.93962021311745e-05,289.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7022399902344,0.0,0.0,7.341370655922219e-05,289.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6998596191406,0.0,0.0,9.939621668308972e-05,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.72540283203125,0.0,0.0,0.0004714926762972,287.3352355957031,294.1499938964844,251.1298065185547,250.5720672607422,252.51564025878903,251.2749786376953,285.3257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531169383094948e-09,0.0010056985775008,-0.0161627791821956,0.0,0.0,0.0,-0.0080505972728133,60.0,-23.489351272583008,-0.0,-6.896054571825516e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7086181640625,0.0,0.0,9.438904817216098e-05,289.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.720458984375,0.0,0.0,9.93962021311745e-05,289.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7022399902344,0.0,0.0,7.341370655922219e-05,289.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6998596191406,0.0,0.0,9.939621668308972e-05,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.72540283203125,0.0,0.0,0.0004714926762972,287.3352355957031,294.1499938964844,251.1298065185547,250.5720672607422,252.51564025878903,251.2749786376953,285.3257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531169383094948e-09,0.0010056985775008,-0.0161627791821956,0.0,0.0,0.0,-0.0080505972728133,60.0,-23.489351272583008,-0.0,-6.896054571825516e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925354003906,0.0,0.0,9.43481209105812e-05,289.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7042236328125,0.0,0.0,9.935311391018332e-05,289.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6862487792969,0.0,0.0,7.338187424466014e-05,289.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68389892578125,0.0,0.0,9.935312118614092e-05,290.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091064453125,0.0,0.0,0.0004712882800959,287.3189697265625,294.1499938964844,251.09130859375,250.5352020263672,252.4905548095703,251.23602294921875,285.3088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.480183945001272e-09,0.0010052626021206,-0.0160292237997055,0.0,0.0,0.0,-0.0080253211781382,60.0,-23.49380683898925,-0.0,-6.890076065246832e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925354003906,0.0,0.0,9.43481209105812e-05,289.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7042236328125,0.0,0.0,9.935311391018332e-05,289.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6862487792969,0.0,0.0,7.338187424466014e-05,289.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68389892578125,0.0,0.0,9.935312118614092e-05,290.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091064453125,0.0,0.0,0.0004712882800959,287.3189697265625,294.1499938964844,251.09130859375,250.5352020263672,252.4905548095703,251.23602294921875,285.3088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.480183945001272e-09,0.0010052626021206,-0.0160292237997055,0.0,0.0,0.0,-0.0080253211781382,60.0,-23.49380683898925,-0.0,-6.890076065246832e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6764831542969,0.0,0.0,9.431084617972374e-05,289.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6880187988281,0.0,0.0,9.93138601188548e-05,289.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6702575683594,0.0,0.0,7.335288682952523e-05,289.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679382324219,0.0,0.0,9.931387467077002e-05,290.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6928405761719,0.0,0.0,0.0004711020737886,287.3027038574219,294.1499938964844,251.053939819336,250.49952697753903,252.4652557373047,251.1975860595703,285.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433744648148831e-09,0.0010048653930425,-0.0159075781702995,0.0,0.0,0.0,-0.0080022998154163,60.0,-23.498510360717773,-0.0,-6.884632597348175e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539640,289.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6764831542969,0.0,0.0,9.431084617972374e-05,289.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6880187988281,0.0,0.0,9.93138601188548e-05,289.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6702575683594,0.0,0.0,7.335288682952523e-05,289.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679382324219,0.0,0.0,9.931387467077002e-05,290.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6928405761719,0.0,0.0,0.0004711020737886,287.3027038574219,294.1499938964844,251.053939819336,250.49952697753903,252.4652557373047,251.1975860595703,285.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433744648148831e-09,0.0010048653930425,-0.0159075781702995,0.0,0.0,0.0,-0.0080022998154163,60.0,-23.498510360717773,-0.0,-6.884632597348175e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,289.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6684265136719,0.0,0.0,9.429383499082178e-05,289.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799011230469,0.0,0.0,9.929594671120868e-05,289.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622619628906,0.0,0.0,7.333965186262503e-05,289.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6599426269531,0.0,0.0,9.929595398716629e-05,290.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846923828125,0.0,0.0,0.0004710170906037,287.2945861816406,294.1499938964844,251.0357208251953,250.482162475586,252.4525451660156,251.1786193847656,285.2836303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046905372291,6.412545605627429e-09,0.0010046841343864,-0.0158520471304655,0.0,0.0,0.0,-0.0079917907714843,60.0,-23.500946044921875,-0.0,-6.882148539943955e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,289.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.660400390625,0.0,0.0,9.42779370234348e-05,289.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717834472656,0.0,0.0,9.927919745678082e-05,289.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542663574219,0.0,0.0,7.332728273468092e-05,289.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6519470214844,0.0,0.0,9.927921200869604e-05,290.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6765441894531,0.0,0.0,0.0004709376662503,287.2864685058594,294.1499938964844,251.0178375244141,250.4651641845703,252.4397735595703,251.1598358154297,285.27520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.392734785976017e-09,0.0010045147500932,-0.0158001519739627,0.0,0.0,0.0,-0.0079819690436124,60.0,-23.5034236907959,-0.0,-6.879827907368964e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443176269531,0.0,0.0,9.424938616575672e-05,289.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65557861328125,0.0,0.0,9.924914047587664e-05,289.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63824462890625,0.0,0.0,7.330508378800005e-05,289.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,9.924914775183424e-05,290.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6602783203125,0.0,0.0,0.0004707950574811,287.27020263671875,294.1499938964844,250.983139038086,250.4322509765625,252.4141387939453,251.1228942871093,285.25836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357166792980706e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.50845718383789,-0.0,-6.875661995309201e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443176269531,0.0,0.0,9.424938616575672e-05,289.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65557861328125,0.0,0.0,9.924914047587664e-05,289.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63824462890625,0.0,0.0,7.330508378800005e-05,289.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.635986328125,0.0,0.0,9.924914775183424e-05,290.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6602783203125,0.0,0.0,0.0004707950574811,287.27020263671875,294.1499938964844,250.983139038086,250.4322509765625,252.4141387939453,251.1228942871093,285.25836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357166792980706e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.50845718383789,-0.0,-6.875661995309201e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
