time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539940,289.7970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.62823486328125,0.0,0.050000000745058,9.422490984434262e-05,289.8385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.63934326171875,0.0,0.050000000745058,9.922336175804958e-05,289.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.62225341796875,0.0,0.050000000745058,7.328604260692373e-05,289.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6200256347656,0.0,0.050000000745058,9.92233690340072e-05,290.6305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6439819335937,0.0,0.050000000745058,0.0004706727922894,287.25396728515625,291.1499938964844,250.9499969482422,250.40093994140625,252.38836669921875,251.0867614746093,285.24151611328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669854672673e-09,0.0010039497865363,-0.0156270954757928,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.51352882385254,-0.0,-6.872090807519271e-08,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.62823486328125,0.0,0.050000000745058,9.422490984434262e-05,289.8385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.63934326171875,0.0,0.050000000745058,9.922336175804958e-05,289.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.62225341796875,0.0,0.050000000745058,7.328604260692373e-05,289.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6200256347656,0.0,0.050000000745058,9.92233690340072e-05,290.6305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6439819335937,0.0,0.050000000745058,0.0004706727922894,287.25396728515625,291.1499938964844,250.9499969482422,250.40093994140625,252.38836669921875,251.0867614746093,285.24151611328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669854672673e-09,0.0010039497865363,-0.0156270954757928,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.51352882385254,-0.0,-6.872090807519271e-08,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.7938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99761962890625,0.6346790194511414,0.050000000745058,0.0408389270305633,289.83575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9999389648437,0.6346790194511414,0.050000000745058,0.0430053584277629,289.5922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99639892578125,0.6346790194511414,0.050000000745058,0.0317636094987392,289.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959411621094,0.6346790194511414,0.050000000745058,0.0430053584277629,290.6223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008850097656,0.6346790194511414,0.050000000745058,0.2039988934993744,285.71026611328125,291.1499938964844,250.9339599609375,250.38584899902344,275.8591613769531,282.1036682128906,284.9734191894531,1.0,0.1097106412053108,0.0,0.0,1.0,1.0,-0.4351098835468292,2.2939040889014006e-07,0.4351096451282501,-0.1266680657863617,0.0,0.0,0.0,10.189593315124512,60.0,-887.8936767578125,-0.0,12.28027057647705,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.6318506002426147,0.050000000745058,0.04523416608572,289.818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.6318506002426147,0.050000000745058,0.0476337559521198,289.6424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.6318506002426147,0.050000000745058,0.0351821295917034,289.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.678955078125,0.6318506002426147,0.050000000745058,0.0476337559521198,290.6085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.6318506002426147,0.050000000745058,0.2259540259838104,284.56646728515625,291.1499938964844,250.9181671142578,250.3710327148437,279.1741027832031,290.1816711425781,284.1088256835937,1.0,0.1210902705788612,0.1841109842061996,0.1841109842061996,1.0,1.0,-0.481977105140686,0.020688435062766,0.4612886905670166,-0.1175322532653808,0.0,0.0,0.0,12.509285926818848,60.0,-1489.3909912109375,-0.0,16.67973518371582,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3055725097656,303.91558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.706201282061403e-21,-7.187993535726239e-21,2.4817926575616202e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3041687011719,0.571313202381134,0.050000000745058,0.0456787832081317,289.782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3041687011719,0.571313202381134,0.050000000745058,0.0481019578874111,289.6651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3041687011719,0.571313202381134,0.050000000745058,0.035527940839529,289.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3041687011719,0.571313202381134,0.050000000745058,0.0481019578874111,290.58477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3041687011719,0.571313202381134,0.050000000745058,0.2281749844551086,283.2567749023437,291.1499938964844,250.8872833251953,250.3422241210937,279.2071228027344,290.5875549316406,283.1431884765625,1.0,0.140597403049469,0.1940288543701172,0.1940288543701172,1.0,1.0,-0.486716628074646,0.0231323726475238,0.4635842740535736,-0.1164907813072204,0.0,0.0,1.0,20.02032852172852,60.0,-151.65499877929688,-5704.61328125,23.188232421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9145202636719,303.1999816894531,278.1499938964844,0.0,18000.0,313.1499938964844,3007.83740234375,18000.0,0.0,0.0,0.00506899273023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3354112505912781,0.3354126513004303,-1.4026499002284254e-06,0.0,5.144383521837881e-06,0.0,0.0,5.774775505065918,0.0,0.0,0.0,0.2362422049045562,4.0,0.0,1.0
540240,289.7252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3041687011719,0.571313202381134,0.050000000745058,0.0456787832081317,289.782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3041687011719,0.571313202381134,0.050000000745058,0.0481019578874111,289.6651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3041687011719,0.571313202381134,0.050000000745058,0.035527940839529,289.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3041687011719,0.571313202381134,0.050000000745058,0.0481019578874111,290.58477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3041687011719,0.571313202381134,0.050000000745058,0.2281749844551086,283.2567749023437,291.1499938964844,250.8872833251953,250.3422241210937,279.2071228027344,290.5875549316406,283.1431884765625,1.0,0.140597403049469,0.1940288543701172,0.1940288543701172,1.0,1.0,-0.486716628074646,0.0231323726475238,0.4635842740535736,-0.1164907813072204,0.0,0.0,1.0,20.02032852172852,60.0,-151.65499877929688,-5704.61328125,23.188232421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9145202636719,303.1999816894531,278.1499938964844,0.0,18000.0,313.1499938964844,3007.83740234375,18000.0,0.0,0.0,0.00506899273023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3354112505912781,0.3354126513004303,-1.4026499002284254e-06,0.0,5.144383521837881e-06,0.0,0.0,5.774775505065918,0.0,0.0,0.0,0.2362422049045562,4.0,0.0,1.0
540300,289.71221923828125,297.1499938964844,293.1499938964844,0.0007361553143709,-70.97175598144531,284.3160400390625,0.5495009422302246,0.050000000745058,0.0458160750567913,289.7713623046875,297.1499938964844,293.1499938964844,0.001346674747765,-136.71839904785156,284.2231750488281,0.5495009422302246,0.050000000745058,0.0482465326786041,289.6640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5801696777344,0.5495009422302246,0.050000000745058,0.0356347262859344,289.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5801696777344,0.5495009422302246,0.050000000745058,0.0482465326786041,290.5767822265625,297.1499938964844,293.1499938964844,0.0004931550938636,-214.2235107421875,283.92120361328125,0.5495009422302246,0.050000000745058,0.2288607805967331,283.6463317871094,291.1499938964844,250.8721923828125,250.3282165527344,279.18963623046875,290.5786437988281,284.2571105957031,1.0,0.1490043997764587,0.1946886628866195,0.1946886628866195,1.0,1.0,-0.4881795644760132,0.0233511123806238,0.4648284614086151,-0.116773709654808,0.0,0.0,1.0,23.68683242797852,60.0,1959.1036376953125,-6565.580078125,26.34193229675293,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.55926513671875,304.6117553710937,278.1499938964844,0.0,18000.0,313.1499938964844,6607.5712890625,19080.0,0.0,0.0,0.022514609619975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8190534710884094,0.8190590739250183,-5.568021151702851e-06,0.0,2.2849466404295526e-05,0.0,0.0,61.349727630615234,0.0,0.0,0.0,0.4856712520122528,4.0,0.0,1.0
540360,289.7193908691406,297.1499938964844,293.1499938964844,0.0014995058299973,-139.295654296875,286.8874816894531,0.5326771140098572,0.050000000745058,0.0459472946822643,289.7738037109375,297.1499938964844,293.1499938964844,0.0014489968307316,-141.7441864013672,286.7991638183594,0.5326771140098572,0.050000000745058,0.0483847148716449,289.676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5177307128906,0.5326771140098572,0.050000000745058,0.0357367843389511,289.4291076660156,297.1499938964844,293.1499938964844,0.0005539642879739,-54.17326354980469,286.184326171875,0.5326771140098572,0.050000000745058,0.0483847148716449,290.5808410644531,297.1499938964844,293.1499938964844,0.0010375879937782,-481.4688720703125,286.1997375488281,0.5326771140098572,0.050000000745058,0.229516252875328,284.8827819824219,291.1499938964844,250.8573303222656,250.31446838378903,279.1787109375,290.57891845703125,285.4375305175781,1.0,0.1565744280815124,0.1952734142541885,0.1952734142541885,0.9995747804641724,1.0,-0.4895778298377991,0.023544805124402,0.466033011674881,-0.1170783638954162,0.0,0.0,1.0,27.194063186645508,60.0,2393.134521484375,-6570.7890625,29.375957489013672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.459716796875,304.0275573730469,278.1499938964844,0.0,18000.0,313.1499938964844,11762.7734375,19080.0,0.0,0.0,0.0398248359560966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1027982234954834,1.1028082370758057,-1.0045288945548236e-05,0.0,4.041714419145137e-05,0.0,0.0,149.1409454345703,0.0,0.0,0.0,0.6151987910270691,4.0,0.0,1.0
540420,289.764892578125,297.1499938964844,293.1499938964844,0.0028421930037438,-251.89727783203125,290.64727783203125,0.5097678899765015,0.050000000745058,0.0461865775287151,289.8023681640625,297.1499938964844,293.1499938964844,0.0028129648417234,-262.55078125,290.5943908691406,0.5097678899765015,0.050000000745058,0.0486366935074329,289.71356201171875,297.1499938964844,293.1499938964844,0.0023971553891897,-165.35784912109375,289.9201354980469,0.5097678899765015,0.050000000745058,0.0359228961169719,289.4703369140625,297.1499938964844,293.1499938964844,0.0026225955225527,-244.87225341796875,290.2546691894531,0.5097678899765015,0.050000000745058,0.0486366935074329,290.611328125,297.1499938964844,293.1499938964844,0.0020682977046817,-916.454345703125,289.49005126953125,0.5097678899765015,0.050000000745058,0.2307115197181701,286.5006408691406,291.1499938964844,250.82830810546875,250.28775024414065,279.1714782714844,290.6054077148437,286.7862854003906,1.0,0.1694209724664688,0.1969543546438217,0.1969543546438217,0.9987242817878724,1.0,-0.4921275675296783,0.0240277126431465,0.4680998623371124,-0.1175649836659431,0.0,0.0,1.0,33.58916473388672,60.0,1975.5859375,-6317.63232421875,34.951988220214844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8436889648437,302.6985168457031,278.1499938964844,0.0,18000.0,313.1499938964844,16855.759765625,19080.0,0.0,0.0,0.0742329433560371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3204965591430664,1.320510983467102,-1.4400591680896468e-05,0.0,7.533700409112498e-05,0.0,0.0,256.01611328125,0.0,0.0,0.0,0.7245925068855286,4.0,0.0,1.0
540480,289.764892578125,297.1499938964844,293.1499938964844,0.0028421930037438,-251.89727783203125,290.64727783203125,0.5097678899765015,0.050000000745058,0.0461865775287151,289.8023681640625,297.1499938964844,293.1499938964844,0.0028129648417234,-262.55078125,290.5943908691406,0.5097678899765015,0.050000000745058,0.0486366935074329,289.71356201171875,297.1499938964844,293.1499938964844,0.0023971553891897,-165.35784912109375,289.9201354980469,0.5097678899765015,0.050000000745058,0.0359228961169719,289.4703369140625,297.1499938964844,293.1499938964844,0.0026225955225527,-244.87225341796875,290.2546691894531,0.5097678899765015,0.050000000745058,0.0486366935074329,290.611328125,297.1499938964844,293.1499938964844,0.0020682977046817,-916.454345703125,289.49005126953125,0.5097678899765015,0.050000000745058,0.2307115197181701,286.5006408691406,291.1499938964844,250.82830810546875,250.28775024414065,279.1714782714844,290.6054077148437,286.7862854003906,1.0,0.1694209724664688,0.1969543546438217,0.1969543546438217,0.9987242817878724,1.0,-0.4921275675296783,0.0240277126431465,0.4680998623371124,-0.1175649836659431,0.0,0.0,1.0,33.58916473388672,60.0,1975.5859375,-6317.63232421875,34.951988220214844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8436889648437,302.6985168457031,278.1499938964844,0.0,18000.0,313.1499938964844,16855.759765625,19080.0,0.0,0.0,0.0742329433560371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3204965591430664,1.320510983467102,-1.4400591680896468e-05,0.0,7.533700409112498e-05,0.0,0.0,256.01611328125,0.0,0.0,0.0,0.7245925068855286,4.0,0.0,1.0
540540,289.8253173828125,297.1499938964844,293.1499938964844,0.0040315599180758,-343.5027160644531,293.35040283203125,0.4955893158912658,0.050000000745058,0.0463909655809402,289.8448486328125,297.1499938964844,293.1499938964844,0.0040291897021234,-361.5224609375,293.3401184082031,0.4955893158912658,0.050000000745058,0.0488519221544265,289.7664794921875,297.1499938964844,293.1499938964844,0.0036332737654447,-241.73907470703125,292.7489929199219,0.4955893158912658,0.050000000745058,0.0360818617045879,289.5234375,297.1499938964844,293.1499938964844,0.003961234819144,-355.7055969238281,293.2114562988281,0.4955893158912658,0.050000000745058,0.0488519221544265,290.6554260253906,297.1499938964844,293.1499938964844,0.0029578553512692,-1268.5977783203125,291.8091125488281,0.4955893158912658,0.050000000745058,0.2317324876785278,287.5082092285156,291.1499938964844,250.8002014160156,250.2620391845703,279.1712341308594,290.6480407714844,287.72540283203125,1.0,0.179600790143013,0.1990441977977752,0.1990441977977752,0.997873842716217,1.0,-0.4943054914474487,0.0245856586843729,0.4697198271751404,-0.1179218366742134,0.0,0.0,1.0,39.050811767578125,60.0,1470.7969970703125,-6138.39501953125,39.75890350341797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.94744873046875,301.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18450.822265625,20160.0,0.0,0.0,0.1064358353614807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3815641403198242,1.381579875946045,-1.576332579134032e-05,0.0,0.0001080188376363,0.0,0.0,293.203369140625,0.0,0.0,0.0,0.7702428102493286,4.0,0.0,1.0
540600,289.8253173828125,297.1499938964844,293.1499938964844,0.0040315599180758,-343.5027160644531,293.35040283203125,0.4955893158912658,0.050000000745058,0.0463909655809402,289.8448486328125,297.1499938964844,293.1499938964844,0.0040291897021234,-361.5224609375,293.3401184082031,0.4955893158912658,0.050000000745058,0.0488519221544265,289.7664794921875,297.1499938964844,293.1499938964844,0.0036332737654447,-241.73907470703125,292.7489929199219,0.4955893158912658,0.050000000745058,0.0360818617045879,289.5234375,297.1499938964844,293.1499938964844,0.003961234819144,-355.7055969238281,293.2114562988281,0.4955893158912658,0.050000000745058,0.0488519221544265,290.6554260253906,297.1499938964844,293.1499938964844,0.0029578553512692,-1268.5977783203125,291.8091125488281,0.4955893158912658,0.050000000745058,0.2317324876785278,287.5082092285156,291.1499938964844,250.8002014160156,250.2620391845703,279.1712341308594,290.6480407714844,287.72540283203125,1.0,0.179600790143013,0.1990441977977752,0.1990441977977752,0.997873842716217,1.0,-0.4943054914474487,0.0245856586843729,0.4697198271751404,-0.1179218366742134,0.0,0.0,1.0,39.050811767578125,60.0,1470.7969970703125,-6138.39501953125,39.75890350341797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.94744873046875,301.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18450.822265625,20160.0,0.0,0.0,0.1064358353614807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3815641403198242,1.381579875946045,-1.576332579134032e-05,0.0,0.0001080188376363,0.0,0.0,293.203369140625,0.0,0.0,0.0,0.7702428102493286,4.0,0.0,1.0
540660,289.88818359375,297.1499938964844,293.1499938964844,0.0051336758770048,-418.1187744140625,295.5076904296875,0.4858711361885071,0.050000000745058,0.0465602241456508,289.8919372558594,297.1499938964844,293.1499938964844,0.0051622977480292,-442.4618835449219,295.5379638671875,0.4858711361885071,0.050000000745058,0.0490301549434661,289.82281494140625,297.1499938964844,293.1499938964844,0.004759510513395,-303.892333984375,295.0062255859375,0.4858711361885071,0.050000000745058,0.0362135060131549,289.5798645019531,297.1499938964844,293.1499938964844,0.0052115931175649,-446.1715087890625,295.5763854980469,0.4858711361885071,0.050000000745058,0.0490301549434661,290.7040710449219,297.1499938964844,293.1499938964844,0.0037306849844753,-1552.147705078125,293.6463317871094,0.4858711361885071,0.050000000745058,0.2325779497623443,288.307861328125,291.1499938964844,250.77297973632807,250.2372894287109,279.1715393066406,290.6962585449219,288.4856872558594,1.0,0.1875771880149841,0.2012229412794113,0.2012229412794113,0.9969510436058044,1.0,-0.4961090683937073,0.0251559633761644,0.470953106880188,-0.1182021647691726,0.0,0.0,1.0,43.57278060913086,48.0,1112.5614013671875,-6102.57666015625,43.77003860473633,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.655517578125,301.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,19809.99609375,20160.0,0.0,0.0,0.1349285095930099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4315462112426758,1.431563138961792,-1.692452497081831e-05,0.0,0.0001369352830806,0.0,0.0,326.19122314453125,0.0,0.0,0.0,0.7820597887039185,4.0,0.0,1.0
540720,289.88818359375,297.1499938964844,293.1499938964844,0.0051336758770048,-418.1187744140625,295.5076904296875,0.4858711361885071,0.050000000745058,0.0465602241456508,289.8919372558594,297.1499938964844,293.1499938964844,0.0051622977480292,-442.4618835449219,295.5379638671875,0.4858711361885071,0.050000000745058,0.0490301549434661,289.82281494140625,297.1499938964844,293.1499938964844,0.004759510513395,-303.892333984375,295.0062255859375,0.4858711361885071,0.050000000745058,0.0362135060131549,289.5798645019531,297.1499938964844,293.1499938964844,0.0052115931175649,-446.1715087890625,295.5763854980469,0.4858711361885071,0.050000000745058,0.0490301549434661,290.7040710449219,297.1499938964844,293.1499938964844,0.0037306849844753,-1552.147705078125,293.6463317871094,0.4858711361885071,0.050000000745058,0.2325779497623443,288.307861328125,291.1499938964844,250.77297973632807,250.2372894287109,279.1715393066406,290.6962585449219,288.4856872558594,1.0,0.1875771880149841,0.2012229412794113,0.2012229412794113,0.9969510436058044,1.0,-0.4961090683937073,0.0251559633761644,0.470953106880188,-0.1182021647691726,0.0,0.0,1.0,43.57278060913086,48.0,1112.5614013671875,-6102.57666015625,43.77003860473633,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.655517578125,301.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,19809.99609375,20160.0,0.0,0.0,0.1349285095930099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4315462112426758,1.431563138961792,-1.692452497081831e-05,0.0,0.0001369352830806,0.0,0.0,326.19122314453125,0.0,0.0,0.0,0.7820597887039185,4.0,0.0,1.0
540780,289.94879150390625,297.1499938964844,293.1499938964844,0.0062050898559391,-479.9557495117188,297.2994384765625,0.483562558889389,0.050000000745058,0.0466027595102787,289.9393005371094,297.1499938964844,293.1499938964844,0.0062710517086088,-509.7112426757813,297.3663024902344,0.483562558889389,0.050000000745058,0.0490749515593051,289.8783874511719,297.1499938964844,293.1499938964844,0.0058422000147402,-355.37518310546875,296.8783874511719,0.483562558889389,0.050000000745058,0.0362465903162956,289.6355285644531,297.1499938964844,293.1499938964844,0.0064515084959566,-521.2783203125,297.5413513183594,0.483562558889389,0.050000000745058,0.0490749515593051,290.7528076171875,297.1499938964844,293.1499938964844,0.0044228178448975,-1784.5404052734375,295.1616516113281,0.483562558889389,0.050000000745058,0.2327904403209686,288.97186279296875,291.1499938964844,250.74664306640625,250.2135009765625,279.16729736328125,290.7451477050781,289.12188720703125,1.0,0.1890337318181991,0.2028015255928039,0.2028015255928039,0.9960281848907472,1.0,-0.4965626299381256,0.0255400035530328,0.4710226058959961,-0.1183477416634559,0.0,0.0,1.0,44.706146240234375,36.0,880.8543090820312,-6161.625,44.779930114746094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8418884277344,301.8198547363281,278.1499938964844,0.0,18000.0,313.1499938964844,20065.029296875,20160.0,0.0,0.0,0.1588081419467926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440731644630432,1.4407488107681274,-1.7142410797532648e-05,0.0,0.0001611700718058,0.0,0.0,332.51055908203125,0.0,0.0,0.0,0.7866613864898682,4.0,0.0,1.0
540840,289.94879150390625,297.1499938964844,293.1499938964844,0.0062050898559391,-479.9557495117188,297.2994384765625,0.483562558889389,0.050000000745058,0.0466027595102787,289.9393005371094,297.1499938964844,293.1499938964844,0.0062710517086088,-509.7112426757813,297.3663024902344,0.483562558889389,0.050000000745058,0.0490749515593051,289.8783874511719,297.1499938964844,293.1499938964844,0.0058422000147402,-355.37518310546875,296.8783874511719,0.483562558889389,0.050000000745058,0.0362465903162956,289.6355285644531,297.1499938964844,293.1499938964844,0.0064515084959566,-521.2783203125,297.5413513183594,0.483562558889389,0.050000000745058,0.0490749515593051,290.7528076171875,297.1499938964844,293.1499938964844,0.0044228178448975,-1784.5404052734375,295.1616516113281,0.483562558889389,0.050000000745058,0.2327904403209686,288.97186279296875,291.1499938964844,250.74664306640625,250.2135009765625,279.16729736328125,290.7451477050781,289.12188720703125,1.0,0.1890337318181991,0.2028015255928039,0.2028015255928039,0.9960281848907472,1.0,-0.4965626299381256,0.0255400035530328,0.4710226058959961,-0.1183477416634559,0.0,0.0,1.0,44.706146240234375,36.0,880.8543090820312,-6161.625,44.779930114746094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8418884277344,301.8198547363281,278.1499938964844,0.0,18000.0,313.1499938964844,20065.029296875,20160.0,0.0,0.0,0.1588081419467926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440731644630432,1.4407488107681274,-1.7142410797532648e-05,0.0,0.0001611700718058,0.0,0.0,332.51055908203125,0.0,0.0,0.0,0.7866613864898682,4.0,0.0,1.0
540900,289.9776306152344,297.1499938964844,293.1499938964844,0.0067424220032989,-507.0597534179688,298.0943603515625,0.4847659170627594,0.050000000745058,0.0465805269777774,289.96240234375,297.1499938964844,293.1499938964844,0.0068303816951811,-539.23876953125,298.1781311035156,0.4847659170627594,0.050000000745058,0.0490515381097793,289.9052734375,297.1499938964844,293.1499938964844,0.0063819484785199,-377.9186401367188,297.70770263671875,0.4847659170627594,0.050000000745058,0.0362292975187301,289.6625366210937,297.1499938964844,293.1499938964844,0.0070859142579138,-554.2328491210938,298.4127197265625,0.4847659170627594,0.050000000745058,0.0490515381097793,290.7764892578125,297.1499938964844,293.1499938964844,0.0047469534911215,-1885.4583740234373,295.83087158203125,0.4847659170627594,0.050000000745058,0.2326793819665908,289.2669372558594,291.1499938964844,250.7337951660156,250.2019500732422,279.16265869140625,290.7690124511719,289.4075622558594,1.0,0.1878470927476883,0.2030940949916839,0.2030940949916839,0.9955667853355408,1.0,-0.4963257908821106,0.0256030783057212,0.4707227051258087,-0.1184401139616966,0.0,0.0,1.0,44.10951232910156,36.0,804.5849609375,-6222.24658203125,44.24826431274414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.07440185546875,302.0436096191406,278.1499938964844,0.0,18000.0,313.1499938964844,20110.703125,21240.0,0.0,0.0,0.1688785105943679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423705339431765,1.4423877000808716,-1.7181433577206917e-05,0.0,0.0001713902311166,0.0,0.0,333.6465759277344,0.0,0.0,0.0,0.8024823069572449,4.0,0.0,1.0
540960,290.0054016113281,297.1499938964844,293.1499938964844,0.00728604150936,-531.9425659179688,298.836181640625,0.4872601628303528,0.050000000745058,0.0465349219739437,289.98492431640625,297.1499938964844,293.1499938964844,0.0073987110517919,-566.3756713867188,298.9360656738281,0.4872601628303528,0.050000000745058,0.0490035153925418,289.9311828613281,297.1499938964844,293.1499938964844,0.0069278753362596,-398.6682739257813,298.4815979003906,0.4872601628303528,0.050000000745058,0.0361938290297985,289.6886291503906,297.1499938964844,293.1499938964844,0.0077387378551065,-584.5609130859375,299.2259521484375,0.4872601628303528,0.050000000745058,0.0490035153925418,290.7995300292969,297.1499938964844,293.1499938964844,0.0050605726428329,-1977.8848876953125,296.45440673828125,0.4872601628303528,0.050000000745058,0.2324515730142593,289.54510498046875,291.1499938964844,250.7211761474609,250.19064331054688,279.1565246582031,290.792236328125,289.6795959472656,1.0,0.1855726242065429,0.2029642462730407,0.2029642462730407,0.9951071739196776,1.0,-0.495839923620224,0.0255632176995277,0.4702767133712768,-0.1185762658715248,0.0,0.0,1.0,42.88787841796875,25.0,753.2621459960938,-6309.5966796875,43.16110229492188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3780212402344,302.35223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,20884.255859375,21240.0,0.0,0.0,0.1777002513408661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469848871231079,1.4698667526245115,-1.7842312445282005e-05,0.0,0.0001803431659936,0.0,0.0,353.0810546875,0.0,0.0,0.0,0.8029699921607971,4.0,0.0,1.0
541020,290.057861328125,297.1499938964844,293.1499938964844,0.0084013473242521,-575.5343017578125,300.190673828125,0.4953800737857818,0.050000000745058,0.0463943891227245,290.0280456542969,297.1499938964844,293.1499938964844,0.0085742911323904,-614.0518798828125,300.3210754394531,0.4953800737857818,0.050000000745058,0.0488555245101451,289.9796447753906,297.1499938964844,293.1499938964844,0.0080502750352025,-435.2207946777344,299.8963317871094,0.4953800737857818,0.050000000745058,0.0360845252871513,289.73736572265625,297.1499938964844,293.1499938964844,0.0091207884252071,-638.0731811523438,300.71240234375,0.4953800737857818,0.050000000745058,0.0488555245101451,290.8432922363281,297.1499938964844,293.1499938964844,0.0056595681235194,-2138.8212890625,297.59423828125,0.4953800737857818,0.050000000745058,0.2317495644092559,290.0716552734375,291.1499938964844,250.6965484619141,250.16867065429688,279.1401062011719,290.8364562988281,290.198486328125,1.0,0.1786182671785354,0.2011972814798355,0.2011972814798355,0.9941880106925964,1.0,-0.4943425357341766,0.0251390244811773,0.4692035019397735,-0.1190683767199516,0.0,0.0,1.0,39.12554931640625,25.0,693.138671875,-6502.07763671875,39.825809478759766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.14288330078125,303.0924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,21145.919921875,21240.0,0.0,0.0,0.1916665434837341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479028344154358,1.47904634475708,-1.8065862604998983e-05,0.0,0.0001945171825354,0.0,0.0,359.73760986328125,0.0,0.0,0.0,0.8075627684593201,4.0,0.0,1.0
541080,290.057861328125,297.1499938964844,293.1499938964844,0.0084013473242521,-575.5343017578125,300.190673828125,0.4953800737857818,0.050000000745058,0.0463943891227245,290.0280456542969,297.1499938964844,293.1499938964844,0.0085742911323904,-614.0518798828125,300.3210754394531,0.4953800737857818,0.050000000745058,0.0488555245101451,289.9796447753906,297.1499938964844,293.1499938964844,0.0080502750352025,-435.2207946777344,299.8963317871094,0.4953800737857818,0.050000000745058,0.0360845252871513,289.73736572265625,297.1499938964844,293.1499938964844,0.0091207884252071,-638.0731811523438,300.71240234375,0.4953800737857818,0.050000000745058,0.0488555245101451,290.8432922363281,297.1499938964844,293.1499938964844,0.0056595681235194,-2138.8212890625,297.59423828125,0.4953800737857818,0.050000000745058,0.2317495644092559,290.0716552734375,291.1499938964844,250.6965484619141,250.16867065429688,279.1401062011719,290.8364562988281,290.198486328125,1.0,0.1786182671785354,0.2011972814798355,0.2011972814798355,0.9941880106925964,1.0,-0.4943425357341766,0.0251390244811773,0.4692035019397735,-0.1190683767199516,0.0,0.0,1.0,39.12554931640625,25.0,693.138671875,-6502.07763671875,39.825809478759766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.14288330078125,303.0924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,21145.919921875,21240.0,0.0,0.0,0.1916665434837341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479028344154358,1.47904634475708,-1.8065862604998983e-05,0.0,0.0001945171825354,0.0,0.0,359.73760986328125,0.0,0.0,0.0,0.8075627684593201,4.0,0.0,1.0
541140,290.10614013671875,297.1499938964844,293.1499938964844,0.0095959044992923,-613.0205078125,301.4049377441406,0.5026794672012329,0.050000000745058,0.0462821833789348,290.0684814453125,297.1499938964844,293.1499938964844,0.0098458332940936,-655.1017456054688,301.56317138671875,0.5026794672012329,0.050000000745058,0.0487373694777488,290.02374267578125,297.1499938964844,293.1499938964844,0.0092561934143304,-466.802734375,301.1666259765625,0.5026794672012329,0.050000000745058,0.0359972566366195,289.7815856933594,297.1499938964844,293.1499938964844,0.0106682460755109,-684.4046020507812,302.04656982421875,0.5026794672012329,0.050000000745058,0.0487373694777488,290.88385009765625,297.1499938964844,293.1499938964844,0.0062420456670224,-2276.28515625,298.6200561523437,0.5026794672012329,0.050000000745058,0.2311891019344329,290.5730285644531,291.1499938964844,250.6727600097656,250.1475524902344,279.12139892578125,290.8775329589844,290.6962585449219,1.0,0.1732407510280609,0.197396844625473,0.197396844625473,0.9932687878608704,1.0,-0.4931467771530151,0.0243203546851873,0.468826413154602,-0.1200356408953666,0.0,0.0,1.0,36.12068939208984,25.0,669.597900390625,-6727.0234375,37.17626190185547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.03369140625,303.9488220214844,278.1499938964844,0.0,18000.0,313.1499938964844,21215.15234375,22320.0,0.0,0.0,0.2010281980037689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814475774765017,1.4814656972885132,-1.8125010683434084e-05,0.0,0.0002040180697804,0.0,0.0,361.5057678222656,0.0,0.0,0.0,0.8237729668617249,4.0,0.0,1.0
541200,290.10614013671875,297.1499938964844,293.1499938964844,0.0095959044992923,-613.0205078125,301.4049377441406,0.5026794672012329,0.050000000745058,0.0462821833789348,290.0684814453125,297.1499938964844,293.1499938964844,0.0098458332940936,-655.1017456054688,301.56317138671875,0.5026794672012329,0.050000000745058,0.0487373694777488,290.02374267578125,297.1499938964844,293.1499938964844,0.0092561934143304,-466.802734375,301.1666259765625,0.5026794672012329,0.050000000745058,0.0359972566366195,289.7815856933594,297.1499938964844,293.1499938964844,0.0106682460755109,-684.4046020507812,302.04656982421875,0.5026794672012329,0.050000000745058,0.0487373694777488,290.88385009765625,297.1499938964844,293.1499938964844,0.0062420456670224,-2276.28515625,298.6200561523437,0.5026794672012329,0.050000000745058,0.2311891019344329,290.5730285644531,291.1499938964844,250.6727600097656,250.1475524902344,279.12139892578125,290.8775329589844,290.6962585449219,1.0,0.1732407510280609,0.197396844625473,0.197396844625473,0.9932687878608704,1.0,-0.4931467771530151,0.0243203546851873,0.468826413154602,-0.1200356408953666,0.0,0.0,1.0,36.12068939208984,25.0,669.597900390625,-6727.0234375,37.17626190185547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.03369140625,303.9488220214844,278.1499938964844,0.0,18000.0,313.1499938964844,21215.15234375,22320.0,0.0,0.0,0.2010281980037689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814475774765017,1.4814656972885132,-1.8125010683434084e-05,0.0,0.0002040180697804,0.0,0.0,361.5057678222656,0.0,0.0,0.0,0.8237729668617249,4.0,0.0,1.0
541260,290.1500549316406,297.1499938964844,293.1499938964844,0.010891318321228,-644.9588012695312,302.50640869140625,0.5089082717895508,0.050000000745058,0.0461975261569023,290.1063842773437,297.1499938964844,293.1499938964844,0.0112371165305376,-690.0441284179688,302.68798828125,0.5089082717895508,0.050000000745058,0.0486482195556163,290.06396484375,297.1499938964844,293.1499938964844,0.0105701182037591,-493.8479614257813,302.3191223144531,0.5089082717895508,0.050000000745058,0.0359314084053039,289.8217163085937,297.1499938964844,293.1499938964844,0.0124313822016119,-724.1608276367188,303.2554016113281,0.5089082717895508,0.050000000745058,0.0486482195556163,290.92138671875,297.1499938964844,293.1499938964844,0.0068122879602015,-2392.34228515625,299.556640625,0.5089082717895508,0.050000000745058,0.2307662069797516,291.0657958984375,291.1499938964844,250.64979553222656,250.1272888183593,279.1020202636719,290.9154968261719,291.1888122558594,1.0,0.1689458340406417,0.1916365623474121,0.1916365623474121,0.9923246502876282,1.0,-0.4922446310520172,0.0231573060154914,0.4690873324871063,-0.1214146018028259,0.0,0.0,1.0,33.852378845214844,25.0,668.935546875,-6975.6962890625,35.18467330932617,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9585876464844,304.85748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,22148.515625,22320.0,0.0,0.0,0.2063930332660675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136849880218506,1.5137039422988892,-1.8922422896139324e-05,0.0,0.0002094626979669,0.0,0.0,385.6231994628906,0.0,0.0,0.0,0.8266011476516724,4.0,0.0,1.0
541320,290.1500549316406,297.1499938964844,293.1499938964844,0.010891318321228,-644.9588012695312,302.50640869140625,0.5089082717895508,0.050000000745058,0.0461975261569023,290.1063842773437,297.1499938964844,293.1499938964844,0.0112371165305376,-690.0441284179688,302.68798828125,0.5089082717895508,0.050000000745058,0.0486482195556163,290.06396484375,297.1499938964844,293.1499938964844,0.0105701182037591,-493.8479614257813,302.3191223144531,0.5089082717895508,0.050000000745058,0.0359314084053039,289.8217163085937,297.1499938964844,293.1499938964844,0.0124313822016119,-724.1608276367188,303.2554016113281,0.5089082717895508,0.050000000745058,0.0486482195556163,290.92138671875,297.1499938964844,293.1499938964844,0.0068122879602015,-2392.34228515625,299.556640625,0.5089082717895508,0.050000000745058,0.2307662069797516,291.0657958984375,291.1499938964844,250.64979553222656,250.1272888183593,279.1020202636719,290.9154968261719,291.1888122558594,1.0,0.1689458340406417,0.1916365623474121,0.1916365623474121,0.9923246502876282,1.0,-0.4922446310520172,0.0231573060154914,0.4690873324871063,-0.1214146018028259,0.0,0.0,1.0,33.852378845214844,25.0,668.935546875,-6975.6962890625,35.18467330932617,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9585876464844,304.85748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,22148.515625,22320.0,0.0,0.0,0.2063930332660675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136849880218506,1.5137039422988892,-1.8922422896139324e-05,0.0,0.0002094626979669,0.0,0.0,385.6231994628906,0.0,0.0,0.0,0.8266011476516724,4.0,0.0,1.0
541380,290.18994140625,297.1499938964844,293.1499938964844,0.0122999567538499,-671.7022094726562,303.5095520019531,0.5156663656234741,0.050000000745058,0.0461159609258174,290.14208984375,297.1499938964844,293.1499938964844,0.0127628119662404,-719.2349853515625,303.7097473144531,0.5156663656234741,0.050000000745058,0.0485623255372047,290.1007080078125,297.1499938964844,293.1499938964844,0.012008992023766,-516.65380859375,303.3689270019531,0.5156663656234741,0.050000000745058,0.0358679704368114,289.8593444824219,297.1499938964844,293.1499938964844,0.01715699583292,-845.3036499023438,304.02911376953125,0.5475910305976868,0.0739412456750869,0.0563390739262104,290.9561462402344,297.1499938964844,293.1499938964844,0.0073694926686584,-2488.529296875,300.4167175292969,0.5156663656234741,0.050000000745058,0.2303587645292282,291.5545959472656,291.1499938964844,250.6276397705078,250.1078491210937,279.0930480957031,290.95068359375,291.6754455566406,1.0,0.1656108498573303,0.1850135177373886,0.1850135177373886,0.9913805723190308,1.0,-0.5006978511810303,0.0222818478941917,0.4784159958362579,-0.1249331757426261,0.0,0.0,0.9173124432563782,31.733566284179688,28.0,661.2053833007812,-7285.60107421875,34.22551345825195,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.849609375,305.67315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,23006.640625,22320.0,0.0,0.0,0.2084423750638961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.477383375167847,1.477401852607727,-1.8457132682669908e-05,0.0,0.000211542515899,0.0,0.0,364.31634521484375,0.0,0.0,0.0,0.8079934120178223,4.0,0.0,1.0
541440,290.18994140625,297.1499938964844,293.1499938964844,0.0122999567538499,-671.7022094726562,303.5095520019531,0.5156663656234741,0.050000000745058,0.0461159609258174,290.14208984375,297.1499938964844,293.1499938964844,0.0127628119662404,-719.2349853515625,303.7097473144531,0.5156663656234741,0.050000000745058,0.0485623255372047,290.1007080078125,297.1499938964844,293.1499938964844,0.012008992023766,-516.65380859375,303.3689270019531,0.5156663656234741,0.050000000745058,0.0358679704368114,289.8593444824219,297.1499938964844,293.1499938964844,0.01715699583292,-845.3036499023438,304.02911376953125,0.5475910305976868,0.0739412456750869,0.0563390739262104,290.9561462402344,297.1499938964844,293.1499938964844,0.0073694926686584,-2488.529296875,300.4167175292969,0.5156663656234741,0.050000000745058,0.2303587645292282,291.5545959472656,291.1499938964844,250.6276397705078,250.1078491210937,279.0930480957031,290.95068359375,291.6754455566406,1.0,0.1656108498573303,0.1850135177373886,0.1850135177373886,0.9913805723190308,1.0,-0.5006978511810303,0.0222818478941917,0.4784159958362579,-0.1249331757426261,0.0,0.0,0.9173124432563782,31.733566284179688,28.0,661.2053833007812,-7285.60107421875,34.22551345825195,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.849609375,305.67315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,23006.640625,22320.0,0.0,0.0,0.2084423750638961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.477383375167847,1.477401852607727,-1.8457132682669908e-05,0.0,0.000211542515899,0.0,0.0,364.31634521484375,0.0,0.0,0.0,0.8079934120178223,4.0,0.0,1.0
541500,290.208740234375,297.1499938964844,293.1499938964844,0.0130191594362258,-682.1837768554688,303.97686767578125,0.5232646465301514,0.050000000745058,0.0460348948836326,290.15924072265625,297.1499938964844,293.1499938964844,0.0135330371558666,-734.1929321289062,304.0655212402344,0.52735835313797,0.0592260174453258,0.049431063234806,290.11822509765625,297.1499938964844,293.1499938964844,0.0127495182678103,-525.730224609375,303.8577880859375,0.5232646465301514,0.050000000745058,0.0358049161732196,289.8995666503906,297.1499938964844,293.1499938964844,0.0391284264624118,-1279.5467529296875,304.0108337402344,0.6511792540550232,0.1077535897493362,0.0871889442205429,290.9732360839844,297.1499938964844,293.1499938964844,0.0076289614662528,-2525.455810546875,300.8213195800781,0.5232646465301514,0.050000000745058,0.2299538254737854,291.806884765625,291.1499938964844,250.61685180664065,250.09841918945312,279.2063903808594,290.9680480957031,291.9227294921875,1.0,0.1652059853076934,0.1959907114505767,0.1959907114505767,0.9909085035324096,1.0,-0.5380961298942566,0.0262961983680725,0.5117999315261841,-0.1302826702594757,0.0,0.0,0.8483437299728394,29.84965705871582,28.0,637.1935424804688,-7733.12109375,36.249755859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2228698730469,305.9141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,23834.943359375,21240.0,0.0,0.0,0.2089223563671112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4080816507339478,1.4080991744995115,-1.7430151274311356e-05,0.0,0.0002120296267094,0.0,0.0,323.889892578125,0.0,0.0,0.0,0.7591755986213684,4.0,0.0,1.0
541560,290.2308959960937,297.1499938964844,293.1499938964844,0.0179333984851837,-813.1161499023438,304.0707092285156,0.5864996910095215,0.0761694759130477,0.0562297478318214,290.18804931640625,297.1499938964844,293.1499938964844,0.0267422944307327,-1049.697265625,304.05633544921875,0.6301295161247253,0.0914811939001083,0.0726923272013664,290.13641357421875,297.1499938964844,293.1499938964844,0.0153597015887498,-579.3356323242188,304.07159423828125,0.5642127990722656,0.069259412586689,0.0397197566926479,289.96258544921875,297.1499938964844,293.1499938964844,0.0614928416907787,-1673.1253662109375,303.9956970214844,0.7378439903259277,0.1365701556205749,0.116420030593872,290.99176025390625,297.1499938964844,293.1499938964844,0.0078652519732713,-2554.512451171875,301.20343017578125,0.53974449634552,0.050000000745058,0.229222223162651,292.0563049316406,291.1499938964844,250.6062774658203,250.0891876220703,279.4442749023437,290.9866943359375,292.1490478515625,1.0,0.1660842597484588,0.2275567054748535,0.2275567054748535,0.9904497265815736,1.0,-0.6171164512634277,0.0391899608075618,0.5779264569282532,-0.1363043189048767,0.0,0.0,0.7628943920135498,26.565235137939453,48.0,555.6156616210938,-8464.5126953125,41.33526611328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.49139404296875,305.89324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,24238.755859375,21240.0,0.0,0.0,0.2097998559474945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.258078932762146,1.258094072341919,-1.5092894500412513e-05,0.0,0.0002129201748175,0.0,0.0,244.4537048339844,0.0,0.0,0.0,0.7007154226303101,4.0,0.0,1.0
541620,290.35919189453125,297.1499938964844,293.1499938964844,0.0543403811752796,-1459.529296875,304.0367126464844,0.7680433988571167,0.1243097558617591,0.1025786995887756,290.3151550292969,297.1499938964844,293.1499938964844,0.0658257007598877,-1748.3345947265625,304.0233459472656,0.8030994534492493,0.1408968716859817,0.1231224760413169,290.2379455566406,297.1499938964844,293.1499938964844,0.0586544759571552,-1164.5828857421875,304.0233764648437,0.7655841112136841,0.1252141296863556,0.0790210366249084,290.1141967773437,297.1499938964844,293.1499938964844,0.0963101834058761,-2344.688720703125,303.9893798828125,0.8841319680213928,0.1866269409656524,0.1655851304531097,291.0420227050781,297.1499938964844,293.1499938964844,0.0084296595305204,-2654.522705078125,301.8304443359375,0.584183394908905,0.050000000745058,0.2278252094984054,292.2806091308594,291.1499938964844,250.585678100586,250.0712890625,280.3583068847656,291.0364990234375,292.2521667480469,1.0,0.1794329583644867,0.3944298028945923,0.3944298028945923,0.9895321726799012,1.0,-0.837752103805542,0.1666227579116821,0.6711292862892151,-0.0536300167441368,0.0,0.0,0.5897122025489807,21.18279838562012,36.0,-10.763652801513672,-9504.537109375,63.68597030639648,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6275634765625,304.9054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,25600.18359375,21240.0,0.0,0.0,0.2146815061569214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8261093497276306,0.8261192440986633,-9.933681212714872e-06,0.0,0.0002178744471166,0.0,0.0,94.86630249023438,0.0,0.0,0.0,0.5152192711830139,4.0,0.0,1.0
541680,290.35919189453125,297.1499938964844,293.1499938964844,0.0543403811752796,-1459.529296875,304.0367126464844,0.7680433988571167,0.1243097558617591,0.1025786995887756,290.3151550292969,297.1499938964844,293.1499938964844,0.0658257007598877,-1748.3345947265625,304.0233459472656,0.8030994534492493,0.1408968716859817,0.1231224760413169,290.2379455566406,297.1499938964844,293.1499938964844,0.0586544759571552,-1164.5828857421875,304.0233764648437,0.7655841112136841,0.1252141296863556,0.0790210366249084,290.1141967773437,297.1499938964844,293.1499938964844,0.0963101834058761,-2344.688720703125,303.9893798828125,0.8841319680213928,0.1866269409656524,0.1655851304531097,291.0420227050781,297.1499938964844,293.1499938964844,0.0084296595305204,-2654.522705078125,301.8304443359375,0.584183394908905,0.050000000745058,0.2278252094984054,292.2806091308594,291.1499938964844,250.585678100586,250.0712890625,280.3583068847656,291.0364990234375,292.2521667480469,1.0,0.1794329583644867,0.3944298028945923,0.3944298028945923,0.9895321726799012,1.0,-0.837752103805542,0.1666227579116821,0.6711292862892151,-0.0536300167441368,0.0,0.0,0.5897122025489807,21.18279838562012,36.0,-10.763652801513672,-9504.537109375,63.68597030639648,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6275634765625,304.9054260253906,278.1499938964844,0.0,18000.0,313.1499938964844,25600.18359375,21240.0,0.0,0.0,0.2146815061569214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8261093497276306,0.8261192440986633,-9.933681212714872e-06,0.0,0.0002178744471166,0.0,0.0,94.86630249023438,0.0,0.0,0.0,0.5152192711830139,4.0,0.0,1.0
