time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541740,290.52545166015625,297.1499938964844,293.1499938964844,0.0871309861540794,-2060.845458984375,304.0198974609375,0.9021996259689332,0.1613211184740066,0.137228325009346,290.47607421875,297.1499938964844,293.1499938964844,0.1001056283712387,-2427.733154296875,304.0083923339844,0.941680669784546,0.1801194697618484,0.1618079543113708,290.38446044921875,297.1499938964844,293.1499938964844,0.0914328545331955,-1666.717529296875,304.0094299316406,0.9154110550880432,0.1693174540996551,0.1110801547765731,290.25640869140625,297.1499938964844,293.1499938964844,0.110030673444271,-2617.09033203125,304.02447509765625,0.96684592962265,0.2345600575208664,0.1741373389959335,291.11181640625,297.1499938964844,293.1499938964844,0.0095342509448528,-2934.430419921875,302.2362670898437,0.6253868937492371,0.050000000745058,0.2269023358821869,291.6484069824219,291.1499938964844,250.5658569335937,250.0541076660156,279.9222717285156,291.1060485839844,291.5204772949219,1.0,0.1885687410831451,0.4634032249450683,0.4634032249450683,0.9886146783828736,1.0,-0.973434031009674,0.2696718871593475,0.7037621736526489,0.0245881527662277,0.0,0.0,0.5548486113548279,17.792573928833008,39.0,-928.8211059570312,-9784.79296875,81.92446899414062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.653564453125,303.73828125,278.1499938964844,0.0,18000.0,313.1499938964844,22718.947265625,20160.0,0.0,0.0,0.2204525917768478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5957725644111633,0.5957798957824707,-7.293279395526042e-06,0.0,0.0002237313601654,0.0,0.0,47.06806945800781,0.0,0.0,0.0,0.4107269942760467,4.0,0.0,1.0
541800,290.52545166015625,297.1499938964844,293.1499938964844,0.0871309861540794,-2060.845458984375,304.0198974609375,0.9021996259689332,0.1613211184740066,0.137228325009346,290.47607421875,297.1499938964844,293.1499938964844,0.1001056283712387,-2427.733154296875,304.0083923339844,0.941680669784546,0.1801194697618484,0.1618079543113708,290.38446044921875,297.1499938964844,293.1499938964844,0.0914328545331955,-1666.717529296875,304.0094299316406,0.9154110550880432,0.1693174540996551,0.1110801547765731,290.25640869140625,297.1499938964844,293.1499938964844,0.110030673444271,-2617.09033203125,304.02447509765625,0.96684592962265,0.2345600575208664,0.1741373389959335,291.11181640625,297.1499938964844,293.1499938964844,0.0095342509448528,-2934.430419921875,302.2362670898437,0.6253868937492371,0.050000000745058,0.2269023358821869,291.6484069824219,291.1499938964844,250.5658569335937,250.0541076660156,279.9222717285156,291.1060485839844,291.5204772949219,1.0,0.1885687410831451,0.4634032249450683,0.4634032249450683,0.9886146783828736,1.0,-0.973434031009674,0.2696718871593475,0.7037621736526489,0.0245881527662277,0.0,0.0,0.5548486113548279,17.792573928833008,39.0,-928.8211059570312,-9784.79296875,81.92446899414062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.653564453125,303.73828125,278.1499938964844,0.0,18000.0,313.1499938964844,22718.947265625,20160.0,0.0,0.0,0.2204525917768478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5957725644111633,0.5957798957824707,-7.293279395526042e-06,0.0,0.0002237313601654,0.0,0.0,47.06806945800781,0.0,0.0,0.0,0.4107269942760467,4.0,0.0,1.0
541860,290.69024658203125,297.1499938964844,293.1499938964844,0.1196076497435569,-2673.51904296875,304.0094299316406,0.9769680500030518,0.1943989396095276,0.1676561832427978,290.6255798339844,297.1499938964844,293.1499938964844,0.1135323792695999,-2696.109619140625,304.0370178222656,0.9627647399902344,0.2174201011657714,0.1687695533037185,290.53375244140625,297.1499938964844,293.1499938964844,0.1291375160217285,-2212.153076171875,303.993896484375,0.9941529631614684,0.2091125100851059,0.1387914717197418,290.30987548828125,297.1499938964844,293.1499938964844,0.1139787435531616,-2700.87646484375,304.0570678710937,0.9627647399902344,0.2969870269298553,0.1687695533037185,291.1871643066406,297.1499938964844,293.1499938964844,0.0109748002141714,-3259.388671875,302.62994384765625,0.6290140151977539,0.050000000745058,0.2268292903900146,290.838134765625,291.1499938964844,250.5467834472656,250.03765869140625,279.489501953125,291.18182373046875,290.78143310546875,1.0,0.1988283097743988,0.4727109372615814,0.4727109372615814,0.9906616806983948,1.0,-1.0450057983398438,0.3013049662113189,0.7437008619308472,0.0429763980209827,0.0,0.0,0.6564130783081055,18.286130905151367,59.0,-890.7920532226562,-10834.7294921875,97.39486694335938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5548400878906,303.89093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18940.91796875,20160.0,0.0,0.0,0.2275142818689346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7096192836761475,0.7096266150474548,-7.34134027879918e-06,0.0,0.000230898062,0.0,0.0,60.20259094238281,0.0,0.0,0.0,0.4570170640945434,4.0,0.0,1.0
541920,290.69024658203125,297.1499938964844,293.1499938964844,0.1196076497435569,-2673.51904296875,304.0094299316406,0.9769680500030518,0.1943989396095276,0.1676561832427978,290.6255798339844,297.1499938964844,293.1499938964844,0.1135323792695999,-2696.109619140625,304.0370178222656,0.9627647399902344,0.2174201011657714,0.1687695533037185,290.53375244140625,297.1499938964844,293.1499938964844,0.1291375160217285,-2212.153076171875,303.993896484375,0.9941529631614684,0.2091125100851059,0.1387914717197418,290.30987548828125,297.1499938964844,293.1499938964844,0.1139787435531616,-2700.87646484375,304.0570678710937,0.9627647399902344,0.2969870269298553,0.1687695533037185,291.1871643066406,297.1499938964844,293.1499938964844,0.0109748002141714,-3259.388671875,302.62994384765625,0.6290140151977539,0.050000000745058,0.2268292903900146,290.838134765625,291.1499938964844,250.5467834472656,250.03765869140625,279.489501953125,291.18182373046875,290.78143310546875,1.0,0.1988283097743988,0.4727109372615814,0.4727109372615814,0.9906616806983948,1.0,-1.0450057983398438,0.3013049662113189,0.7437008619308472,0.0429763980209827,0.0,0.0,0.6564130783081055,18.286130905151367,59.0,-890.7920532226562,-10834.7294921875,97.39486694335938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5548400878906,303.89093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18940.91796875,20160.0,0.0,0.0,0.2275142818689346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7096192836761475,0.7096266150474548,-7.34134027879918e-06,0.0,0.000230898062,0.0,0.0,60.20259094238281,0.0,0.0,0.0,0.4570170640945434,4.0,0.0,1.0
541980,290.8474426269531,297.1499938964844,293.1499938964844,0.1491249948740005,-3196.023681640625,304.0071716308594,0.9961645603179932,0.2248327136039734,0.1955784112215042,290.7370910644531,297.1499938964844,293.1499938964844,0.1383224427700042,-3164.287841796875,304.0335388183594,0.9790037870407104,0.2587873637676239,0.1932599395513534,290.631591796875,297.1499938964844,293.1499938964844,0.1381654888391494,-2335.966796875,304.02667236328125,0.9790037870407104,0.2555238902568817,0.1427411437034607,290.385009765625,297.1499938964844,293.1499938964844,0.1386350393295288,-3167.4248046875,304.0472106933594,0.9790037870407104,0.3537636399269104,0.1932599395513534,291.25946044921875,297.1499938964844,293.1499938964844,0.0122919771820306,-3484.80517578125,303.09991455078125,0.6125887632369995,0.050000000745058,0.2271641939878463,290.4965209960937,291.1499938964844,250.52842712402344,250.02186584472656,279.2857360839844,291.2548522949219,290.4651184082031,1.0,0.2172313183546066,0.4749473035335541,0.4749473035335541,0.992708683013916,1.0,-1.1424572467803955,0.3362154066562652,0.8062418103218079,0.0591702796518802,0.0,0.0,0.7683266401290894,21.358789443969727,79.0,-554.09912109375,-12161.125,126.27867889404295,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1103515625,303.9806823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17863.48046875,20160.0,0.0,0.0,0.2391153126955032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9310761094093324,0.9310854077339172,-9.30407622945495e-06,0.0,0.0002426716382615,0.0,0.0,107.84517669677734,0.0,0.0,0.0,0.5488710403442383,4.0,0.0,1.0
542040,290.8474426269531,297.1499938964844,293.1499938964844,0.1491249948740005,-3196.023681640625,304.0071716308594,0.9961645603179932,0.2248327136039734,0.1955784112215042,290.7370910644531,297.1499938964844,293.1499938964844,0.1383224427700042,-3164.287841796875,304.0335388183594,0.9790037870407104,0.2587873637676239,0.1932599395513534,290.631591796875,297.1499938964844,293.1499938964844,0.1381654888391494,-2335.966796875,304.02667236328125,0.9790037870407104,0.2555238902568817,0.1427411437034607,290.385009765625,297.1499938964844,293.1499938964844,0.1386350393295288,-3167.4248046875,304.0472106933594,0.9790037870407104,0.3537636399269104,0.1932599395513534,291.25946044921875,297.1499938964844,293.1499938964844,0.0122919771820306,-3484.80517578125,303.09991455078125,0.6125887632369995,0.050000000745058,0.2271641939878463,290.4965209960937,291.1499938964844,250.52842712402344,250.02186584472656,279.2857360839844,291.2548522949219,290.4651184082031,1.0,0.2172313183546066,0.4749473035335541,0.4749473035335541,0.992708683013916,1.0,-1.1424572467803955,0.3362154066562652,0.8062418103218079,0.0591702796518802,0.0,0.0,0.7683266401290894,21.358789443969727,79.0,-554.09912109375,-12161.125,126.27867889404295,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1103515625,303.9806823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17863.48046875,20160.0,0.0,0.0,0.2391153126955032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9310761094093324,0.9310854077339172,-9.30407622945495e-06,0.0,0.0002426716382615,0.0,0.0,107.84517669677734,0.0,0.0,0.0,0.5488710403442383,4.0,0.0,1.0
542100,290.918701171875,297.1499938964844,293.1499938964844,0.1591379195451736,-3368.523681640625,304.0149841308594,0.993047833442688,0.2399994730949401,0.203913927078247,290.79742431640625,297.1499938964844,293.1499938964844,0.1550086140632629,-3469.935791015625,304.0242919921875,0.9868972897529602,0.277509480714798,0.2097837477922439,290.6844787597656,297.1499938964844,293.1499938964844,0.1548634767532348,-2561.841552734375,304.0186462402344,0.9868972897529602,0.2770435512065887,0.1549455672502517,290.43267822265625,297.1499938964844,293.1499938964844,0.1552976220846176,-3472.73828125,304.0355224609375,0.9868972897529602,0.3794336915016174,0.2097837477922439,291.2948303222656,297.1499938964844,293.1499938964844,0.0130127044394612,-3594.191650390625,303.3372497558594,0.6010057330131531,0.050000000745058,0.2274133265018463,290.34832763671875,291.1499938964844,250.51953125,250.0142364501953,279.22564697265625,291.2904968261719,290.3186340332031,1.0,0.2292624711990356,0.4741399586200714,0.4741399586200714,0.9937321543693542,1.0,-1.206857681274414,0.3575410544872284,0.8493166565895081,0.0680930987000465,0.0,0.0,0.8365952968597412,23.60181427001953,79.0,-480.6095886230469,-12836.9931640625,148.40187072753906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7687683105469,303.85760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17516.3359375,19080.0,0.0,0.0,0.2469412535429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0561516284942627,1.0561623573303225,-1.073490875569405e-05,0.0,0.0002506139862816,0.0,0.0,145.56698608398438,0.0,0.0,0.0,0.5903328061103821,4.0,0.0,1.0
542160,290.9851989746094,297.1499938964844,293.1499938964844,0.1743755042552948,-3624.58251953125,304.0116271972656,0.9939070343971252,0.2552071213722229,0.2167162001132965,290.8632202148437,297.1499938964844,293.1499938964844,0.1737072020769119,-3804.906982421875,304.0131225585937,0.9930872321128844,0.2943984568119049,0.227475494146347,290.7436218261719,297.1499938964844,293.1499938964844,0.1735730320215225,-2809.362060546875,304.00848388671875,0.9930872321128844,0.2966690361499786,0.1680126190185547,290.4874267578125,297.1499938964844,293.1499938964844,0.173974335193634,-3807.408447265625,304.0223693847656,0.9930872321128844,0.4031098783016205,0.227475494146347,291.3305969238281,297.1499938964844,293.1499938964844,0.0138089787214994,-3708.386474609375,303.5711669921875,0.5883352160453796,0.050000000745058,0.2277088165283203,290.1846618652344,291.1499938964844,250.51080322265625,250.0067443847656,279.1813659667969,291.3264465332031,290.1502380371094,1.0,0.2430185228586197,0.472332090139389,0.472332090139389,0.9941419959068298,1.0,-1.2809436321258545,0.3815450966358185,0.8993985652923584,0.0776261612772941,0.0,0.0,0.9170909523963928,26.29228401184082,99.0,-478.3572998046875,-13445.203125,176.76243591308594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3747253417969,303.5982360839844,278.1499938964844,0.0,18000.0,313.1499938964844,16594.46875,19080.0,0.0,0.0,0.2560303509235382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1591286659240725,1.1591405868530271,-1.191170304082334e-05,0.0,0.0002598382416181,0.0,0.0,181.7305603027344,0.0,0.0,0.0,0.650246798992157,4.0,0.0,1.0
542220,291.1349792480469,297.1499938964844,293.1499938964844,0.2123230695724487,-4244.76220703125,303.9953308105469,0.9923542141914368,0.2797146141529083,0.2465427666902542,291.0077819824219,297.1499938964844,293.1499938964844,0.2195630520582199,-4597.486328125,303.98175048828125,0.9990000128746032,0.3230697810649872,0.2675161361694336,290.87518310546875,297.1499938964844,293.1499938964844,0.2194476127624511,-3394.946044921875,303.9786071777344,0.9990000128746032,0.3310082554817199,0.1975864917039871,290.61181640625,297.1499938964844,293.1499938964844,0.2197927981615066,-4599.482421875,303.98797607421875,0.9990000128746032,0.4453915357589721,0.2675161361694336,291.4054870605469,297.1499938964844,293.1499938964844,0.0157155282795429,-3959.531494140625,304.02374267578125,0.5579441785812378,0.050000000745058,0.2285529226064682,289.7768859863281,291.1499938964844,250.493881225586,249.99224853515625,279.1249084472656,291.40155029296875,289.7357788085937,1.0,0.275060087442398,0.4666895866394043,0.4666895866394043,0.9949615597724916,1.0,-1.4499657154083252,0.4355152249336242,1.0144505500793457,0.0979617163538932,0.0,0.0,1.0,33.60670852661133,119.0,-565.681396484375,-14572.8740234375,256.07000732421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.47882080078125,302.8829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17449.49609375,19080.0,0.0,0.0,0.277858167886734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.341804265975952,1.341819167137146,-1.4879341506457422e-05,0.0,0.0002819907385855,0.0,0.0,268.7353515625,0.0,0.0,0.0,0.7354832887649536,4.0,0.0,1.0
542280,291.1349792480469,297.1499938964844,293.1499938964844,0.2123230695724487,-4244.76220703125,303.9953308105469,0.9923542141914368,0.2797146141529083,0.2465427666902542,291.0077819824219,297.1499938964844,293.1499938964844,0.2195630520582199,-4597.486328125,303.98175048828125,0.9990000128746032,0.3230697810649872,0.2675161361694336,290.87518310546875,297.1499938964844,293.1499938964844,0.2194476127624511,-3394.946044921875,303.9786071777344,0.9990000128746032,0.3310082554817199,0.1975864917039871,290.61181640625,297.1499938964844,293.1499938964844,0.2197927981615066,-4599.482421875,303.98797607421875,0.9990000128746032,0.4453915357589721,0.2675161361694336,291.4054870605469,297.1499938964844,293.1499938964844,0.0157155282795429,-3959.531494140625,304.02374267578125,0.5579441785812378,0.050000000745058,0.2285529226064682,289.7768859863281,291.1499938964844,250.493881225586,249.99224853515625,279.1249084472656,291.40155029296875,289.7357788085937,1.0,0.275060087442398,0.4666895866394043,0.4666895866394043,0.9949615597724916,1.0,-1.4499657154083252,0.4355152249336242,1.0144505500793457,0.0979617163538932,0.0,0.0,1.0,33.60670852661133,119.0,-565.681396484375,-14572.8740234375,256.07000732421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.47882080078125,302.8829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17449.49609375,19080.0,0.0,0.0,0.277858167886734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.341804265975952,1.341819167137146,-1.4879341506457422e-05,0.0,0.0002819907385855,0.0,0.0,268.7353515625,0.0,0.0,0.0,0.7354832887649536,4.0,0.0,1.0
542340,291.2750549316406,297.1499938964844,293.1499938964844,0.2464553564786911,-4789.083984375,303.9896240234375,0.9829558730125428,0.302350103855133,0.2671851217746734,291.1649169921875,297.1499938964844,293.1499938964844,0.2667645215988159,-5376.720703125,303.9607238769531,0.9990000128746032,0.3454718291759491,0.3005539178848266,291.0184936523437,297.1499938964844,293.1499938964844,0.2666692435741424,-3970.659423828125,303.9585876464844,0.9990000128746032,0.3595659732818603,0.221988096833229,290.7490539550781,297.1499938964844,293.1499938964844,0.2669540345668793,-5378.25,303.9649963378906,0.9990000128746032,0.4818622171878814,0.3005539178848266,291.4931335449219,297.1499938964844,293.1499938964844,0.0271530300378799,-5207.33203125,304.1214904785156,0.5845314264297485,0.068942055106163,0.2876302897930145,289.1792297363281,291.1499938964844,250.47764587402344,249.9783477783203,279.090087890625,291.48846435546875,289.12774658203125,1.0,0.3123203814029693,0.4589210152626037,0.4589210152626037,0.995781183242798,1.0,-1.6536537408828735,0.5003475546836853,1.1533061265945437,0.1207282543182373,0.0,0.0,1.0,42.42778778076172,139.0,-786.2215576171875,-15455.8828125,376.4418029785156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.619873046875,301.9591979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18614.525390625,20160.0,0.0,0.0,0.3028803467750549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3876779079437256,1.3876937627792358,-1.5903156963759102e-05,0.0,0.0003073850530199,0.0,0.0,297.1132507324219,0.0,0.0,0.0,0.7733105421066284,4.0,0.0,1.0
542400,291.2750549316406,297.1499938964844,293.1499938964844,0.2464553564786911,-4789.083984375,303.9896240234375,0.9829558730125428,0.302350103855133,0.2671851217746734,291.1649169921875,297.1499938964844,293.1499938964844,0.2667645215988159,-5376.720703125,303.9607238769531,0.9990000128746032,0.3454718291759491,0.3005539178848266,291.0184936523437,297.1499938964844,293.1499938964844,0.2666692435741424,-3970.659423828125,303.9585876464844,0.9990000128746032,0.3595659732818603,0.221988096833229,290.7490539550781,297.1499938964844,293.1499938964844,0.2669540345668793,-5378.25,303.9649963378906,0.9990000128746032,0.4818622171878814,0.3005539178848266,291.4931335449219,297.1499938964844,293.1499938964844,0.0271530300378799,-5207.33203125,304.1214904785156,0.5845314264297485,0.068942055106163,0.2876302897930145,289.1792297363281,291.1499938964844,250.47764587402344,249.9783477783203,279.090087890625,291.48846435546875,289.12774658203125,1.0,0.3123203814029693,0.4589210152626037,0.4589210152626037,0.995781183242798,1.0,-1.6536537408828735,0.5003475546836853,1.1533061265945437,0.1207282543182373,0.0,0.0,1.0,42.42778778076172,139.0,-786.2215576171875,-15455.8828125,376.4418029785156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.619873046875,301.9591979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18614.525390625,20160.0,0.0,0.0,0.3028803467750549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3876779079437256,1.3876937627792358,-1.5903156963759102e-05,0.0,0.0003073850530199,0.0,0.0,297.1132507324219,0.0,0.0,0.0,0.7733105421066284,4.0,0.0,1.0
542460,291.4096374511719,297.1499938964844,293.1499938964844,0.2843534052371979,-5370.90625,303.9799499511719,0.9728487133979796,0.3225717842578888,0.2861023843288421,291.3119812011719,297.1499938964844,293.1499938964844,0.3206944763660431,-6231.87451171875,303.93292236328125,0.9990000128746032,0.3659665882587433,0.3329905867576599,291.1553649902344,297.1499938964844,293.1499938964844,0.320616602897644,-4602.41064453125,303.93145751953125,0.9990000128746032,0.3858556151390075,0.2459457069635391,290.8803405761719,297.1499938964844,293.1499938964844,0.3208494186401367,-6233.0341796875,303.9358215332031,0.9990000128746032,0.5161027908325195,0.3329905867576599,291.6156005859375,297.1499938964844,293.1499938964844,0.0494553260505199,-7101.0654296875,304.0943603515625,0.6203922629356384,0.0861448720097541,0.375536561012268,288.4659423828125,291.1499938964844,250.46209716796875,249.96502685546875,279.07427978515625,291.61053466796875,288.4195251464844,1.0,0.3543886244297027,0.4503831267356872,0.4503831267356872,0.9974687099456788,1.0,-1.88856053352356,0.575819730758667,1.3127408027648926,0.1464064419269561,0.0,0.0,1.0,53.10816192626953,159.0,-918.37841796875,-16397.04296875,553.6734619140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8397521972656,301.10650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,19855.041015625,20160.0,0.0,0.0,0.3304027616977691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4331729412078855,1.433189868927002,-1.6963011148618534e-05,0.0,0.0003353168140165,0.0,0.0,327.304443359375,0.0,0.0,0.0,0.7828752398490906,4.0,0.0,1.0
542520,291.4096374511719,297.1499938964844,293.1499938964844,0.2843534052371979,-5370.90625,303.9799499511719,0.9728487133979796,0.3225717842578888,0.2861023843288421,291.3119812011719,297.1499938964844,293.1499938964844,0.3206944763660431,-6231.87451171875,303.93292236328125,0.9990000128746032,0.3659665882587433,0.3329905867576599,291.1553649902344,297.1499938964844,293.1499938964844,0.320616602897644,-4602.41064453125,303.93145751953125,0.9990000128746032,0.3858556151390075,0.2459457069635391,290.8803405761719,297.1499938964844,293.1499938964844,0.3208494186401367,-6233.0341796875,303.9358215332031,0.9990000128746032,0.5161027908325195,0.3329905867576599,291.6156005859375,297.1499938964844,293.1499938964844,0.0494553260505199,-7101.0654296875,304.0943603515625,0.6203922629356384,0.0861448720097541,0.375536561012268,288.4659423828125,291.1499938964844,250.46209716796875,249.96502685546875,279.07427978515625,291.61053466796875,288.4195251464844,1.0,0.3543886244297027,0.4503831267356872,0.4503831267356872,0.9974687099456788,1.0,-1.88856053352356,0.575819730758667,1.3127408027648926,0.1464064419269561,0.0,0.0,1.0,53.10816192626953,159.0,-918.37841796875,-16397.04296875,553.6734619140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8397521972656,301.10650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,19855.041015625,20160.0,0.0,0.0,0.3304027616977691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4331729412078855,1.433189868927002,-1.6963011148618534e-05,0.0,0.0003353168140165,0.0,0.0,327.304443359375,0.0,0.0,0.0,0.7828752398490906,4.0,0.0,1.0
542580,291.5400085449219,297.1499938964844,293.1499938964844,0.3224716782569885,-5935.35107421875,303.9732360839844,0.941155195236206,0.3402213156223297,0.3028008043766022,291.4627380371094,297.1499938964844,293.1499938964844,0.3713772892951965,-6999.1220703125,303.9231872558594,0.97965669631958,0.3819311857223511,0.3582778871059418,291.31890869140625,297.1499938964844,293.1499938964844,0.3962488174438476,-5451.76416015625,303.8790588378906,0.9948055744171144,0.4033116400241852,0.279833972454071,291.0359802246094,297.1499938964844,293.1499938964844,0.4064593613147735,-7535.31787109375,303.8625793457031,0.9990000128746032,0.5421357750892639,0.3871277272701263,291.7543334960937,297.1499938964844,293.1499938964844,0.0656973868608474,-8538.859375,304.0862731933594,0.6185652017593384,0.0969246998429298,0.4326096773147583,287.76959228515625,291.1499938964844,250.4471893310547,249.95225524902344,279.0776062011719,291.7494201660156,287.7333984375,1.0,0.3985056579113006,0.4431211948394775,0.4431211948394775,0.9991562366485596,1.0,-2.112677812576294,0.6486384272575378,1.4640394449234009,0.17093425989151,0.0,0.0,1.0,69.2501449584961,179.0,-917.7339477539062,-17122.47265625,785.5384521484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2289123535156,300.39013671875,278.1499938964844,0.0,18000.0,313.1499938964844,20077.603515625,20160.0,0.0,0.0,0.3590441346168518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4411829710006714,1.4412001371383667,-1.715315374894999e-05,0.0,0.0003643841773737,0.0,0.0,332.8231811523437,0.0,0.0,0.0,0.7868874669075012,4.0,0.0,1.0
542640,291.5400085449219,297.1499938964844,293.1499938964844,0.3224716782569885,-5935.35107421875,303.9732360839844,0.941155195236206,0.3402213156223297,0.3028008043766022,291.4627380371094,297.1499938964844,293.1499938964844,0.3713772892951965,-6999.1220703125,303.9231872558594,0.97965669631958,0.3819311857223511,0.3582778871059418,291.31890869140625,297.1499938964844,293.1499938964844,0.3962488174438476,-5451.76416015625,303.8790588378906,0.9948055744171144,0.4033116400241852,0.279833972454071,291.0359802246094,297.1499938964844,293.1499938964844,0.4064593613147735,-7535.31787109375,303.8625793457031,0.9990000128746032,0.5421357750892639,0.3871277272701263,291.7543334960937,297.1499938964844,293.1499938964844,0.0656973868608474,-8538.859375,304.0862731933594,0.6185652017593384,0.0969246998429298,0.4326096773147583,287.76959228515625,291.1499938964844,250.4471893310547,249.95225524902344,279.0776062011719,291.7494201660156,287.7333984375,1.0,0.3985056579113006,0.4431211948394775,0.4431211948394775,0.9991562366485596,1.0,-2.112677812576294,0.6486384272575378,1.4640394449234009,0.17093425989151,0.0,0.0,1.0,69.2501449584961,179.0,-917.7339477539062,-17122.47265625,785.5384521484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2289123535156,300.39013671875,278.1499938964844,0.0,18000.0,313.1499938964844,20077.603515625,20160.0,0.0,0.0,0.3590441346168518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4411829710006714,1.4412001371383667,-1.715315374894999e-05,0.0,0.0003643841773737,0.0,0.0,332.8231811523437,0.0,0.0,0.0,0.7868874669075012,4.0,0.0,1.0
542700,291.60308837890625,297.1499938964844,293.1499938964844,0.3406018912792206,-6196.166015625,303.9724426269531,0.9164581298828124,0.3482289612293243,0.3105063736438751,291.5281066894531,297.1499938964844,293.1499938964844,0.3917089700698852,-7292.05419921875,303.927490234375,0.9569974541664124,0.390467882156372,0.3664177656173706,291.3969116210937,297.1499938964844,293.1499938964844,0.4166935086250305,-5663.1025390625,303.89117431640625,0.9739728569984436,0.4111765921115875,0.2851892411708832,291.1324157714844,297.1499938964844,293.1499938964844,0.4654447734355926,-8399.3515625,303.8076171875,0.9990000128746032,0.5499945878982544,0.4252083003520965,291.8262634277344,297.1499938964844,293.1499938964844,0.0716480463743209,-9093.095703125,304.0870666503906,0.6083506345748901,0.1004779636859893,0.4525312781333923,287.4737548828125,291.1499938964844,250.4399871826172,249.94607543945312,279.0847473144531,291.8215637207031,287.44403076171875,1.0,0.4200775623321533,0.4403882324695587,0.4403882324695587,1.0,1.0,-2.208373785018921,0.6801936030387878,1.5281802415847778,0.1813659816980362,0.0,0.0,1.0,80.18074035644531,179.0,-853.4774169921875,-17415.6484375,914.0451049804688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.01446533203125,300.130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,20117.193359375,21240.0,0.0,0.0,0.3732560873031616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426032304763794,1.4426203966140747,-1.7186977856908925e-05,0.0,0.0003788074827753,0.0,0.0,333.8080749511719,0.0,0.0,0.0,0.8025988936424255,4.0,0.0,1.0
542760,291.6646728515625,297.1499938964844,293.1499938964844,0.3573639094829559,-6432.4248046875,303.9742736816406,0.8960342407226562,0.3557332456111908,0.3177706003189087,291.5890197753906,297.1499938964844,293.1499938964844,0.4111133217811584,-7568.57177734375,303.93267822265625,0.9346209168434144,0.3990491926670074,0.3748268485069275,291.46514892578125,297.1499938964844,293.1499938964844,0.436891108751297,-5870.69873046875,303.9014892578125,0.9527140855789183,0.4199826717376709,0.2912825345993042,291.23858642578125,297.1499938964844,293.1499938964844,0.5260265469551086,-9259.1474609375,303.7598571777344,0.9990000128746032,0.5547149777412415,0.4633920192718506,291.8974609375,297.1499938964844,293.1499938964844,0.0764557048678398,-9548.056640625,304.0897827148437,0.5969858169555664,0.1032691448926925,0.4684469997882843,287.2351989746094,291.1499938964844,250.4329376220703,249.94000244140625,279.091796875,291.8930053710937,287.21221923828125,1.0,0.4411202371120453,0.4380077123641968,0.4380077123641968,1.0,1.0,-2.2995030879974365,0.7104830741882324,1.589020013809204,0.1915251314640045,0.0,0.0,1.0,91.91403198242188,199.0,-747.4122924804688,-17796.708984375,1051.56884765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8529663085937,299.96014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,20887.6796875,21240.0,0.0,0.0,0.3873120546340942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469969391822815,1.4699872732162476,-1.7845237380242907e-05,0.0,0.000393072492443,0.0,0.0,353.1679077148437,0.0,0.0,0.0,0.8030296564102173,4.0,0.0,1.0
542820,291.78179931640625,297.1499938964844,293.1499938964844,0.3886424303054809,-6863.078125,303.9808044433594,0.8614078164100647,0.3696024119853973,0.3312521278858185,291.70166015625,297.1499938964844,293.1499938964844,0.4487085938453674,-8092.791015625,303.9424743652344,0.8957350254058838,0.415736973285675,0.3914802670478821,291.5877685546875,297.1499938964844,293.1499938964844,0.4774037301540375,-6279.63232421875,303.9167175292969,0.9119574427604676,0.4377776384353637,0.3042275309562683,291.45928955078125,297.1499938964844,293.1499938964844,0.6386566758155823,-10779.3173828125,303.7060546875,0.993687868118286,0.5583953857421875,0.5287182927131653,292.0315856933594,297.1499938964844,293.1499938964844,0.0843102857470512,-10301.7841796875,304.0967712402344,0.5729211568832397,0.1077852323651313,0.4938760697841644,286.8448791503906,291.1499938964844,250.4193115234375,249.92825317382807,279.1074523925781,292.02789306640625,286.82958984375,1.0,0.4808514714241028,0.4344266355037689,0.4344266355037689,1.0,1.0,-2.4603400230407715,0.7644916772842407,1.6958484649658203,0.210613340139389,0.0,0.0,1.0,118.2555923461914,219.0,-573.4486694335938,-18399.2890625,1342.93798828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6988220214844,299.7261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,21146.671875,21240.0,0.0,0.0,0.414423257112503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479054570198059,1.4790726900100708,-1.8066504708258435e-05,0.0,0.0004205869336146,0.0,0.0,359.7568054199219,0.0,0.0,0.0,0.8075759410858154,4.0,0.0,1.0
542880,291.78179931640625,297.1499938964844,293.1499938964844,0.3886424303054809,-6863.078125,303.9808044433594,0.8614078164100647,0.3696024119853973,0.3312521278858185,291.70166015625,297.1499938964844,293.1499938964844,0.4487085938453674,-8092.791015625,303.9424743652344,0.8957350254058838,0.415736973285675,0.3914802670478821,291.5877685546875,297.1499938964844,293.1499938964844,0.4774037301540375,-6279.63232421875,303.9167175292969,0.9119574427604676,0.4377776384353637,0.3042275309562683,291.45928955078125,297.1499938964844,293.1499938964844,0.6386566758155823,-10779.3173828125,303.7060546875,0.993687868118286,0.5583953857421875,0.5287182927131653,292.0315856933594,297.1499938964844,293.1499938964844,0.0843102857470512,-10301.7841796875,304.0967712402344,0.5729211568832397,0.1077852323651313,0.4938760697841644,286.8448791503906,291.1499938964844,250.4193115234375,249.92825317382807,279.1074523925781,292.02789306640625,286.82958984375,1.0,0.4808514714241028,0.4344266355037689,0.4344266355037689,1.0,1.0,-2.4603400230407715,0.7644916772842407,1.6958484649658203,0.210613340139389,0.0,0.0,1.0,118.2555923461914,219.0,-573.4486694335938,-18399.2890625,1342.93798828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6988220214844,299.7261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,21146.671875,21240.0,0.0,0.0,0.414423257112503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479054570198059,1.4790726900100708,-1.8066504708258435e-05,0.0,0.0004205869336146,0.0,0.0,359.7568054199219,0.0,0.0,0.0,0.8075759410858154,4.0,0.0,1.0
542940,291.8896179199219,297.1499938964844,293.1499938964844,0.4153361916542053,-7218.35498046875,303.99285888671875,0.8292914032936096,0.3823986947536468,0.3440213501453399,291.803955078125,297.1499938964844,293.1499938964844,0.4818013906478882,-8539.076171875,303.95660400390625,0.861217737197876,0.4316798746585846,0.4078172147274017,291.6981811523437,297.1499938964844,293.1499938964844,0.5134592056274414,-6631.853515625,303.9344787597656,0.8761988282203674,0.4549588561058044,0.3171347975730896,291.6155090332031,297.1499938964844,293.1499938964844,0.6731591820716858,-11147.9296875,303.795166015625,0.950849175453186,0.5694055557250977,0.5374000072479248,292.1486511230469,297.1499938964844,293.1499938964844,0.0912921130657196,-10969.462890625,304.10284423828125,0.548337996006012,0.1123578250408172,0.5195031762123108,286.6352844238281,291.1499938964844,250.40631103515625,249.9169769287109,279.12567138671875,292.14556884765625,286.6285705566406,1.0,0.5141441822052002,0.4330442547798157,0.4330442547798157,1.0,1.0,-2.5520379543304443,0.7965474724769592,1.7554904222488403,0.2220905721187591,0.0,0.0,1.0,150.2804718017578,237.0,-347.6629638671875,-18859.09765625,1599.2138671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.80035400390625,299.7587280273437,278.1499938964844,0.0,18000.0,313.1499938964844,21215.322265625,22320.0,0.0,0.0,0.4390914738178253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814534187316897,1.4814715385437012,-1.8125156202586368e-05,0.0,0.0004456220194697,0.0,0.0,361.5100708007813,0.0,0.0,0.0,0.8237759470939636,4.0,0.0,1.0
543000,291.8896179199219,297.1499938964844,293.1499938964844,0.4153361916542053,-7218.35498046875,303.99285888671875,0.8292914032936096,0.3823986947536468,0.3440213501453399,291.803955078125,297.1499938964844,293.1499938964844,0.4818013906478882,-8539.076171875,303.95660400390625,0.861217737197876,0.4316798746585846,0.4078172147274017,291.6981811523437,297.1499938964844,293.1499938964844,0.5134592056274414,-6631.853515625,303.9344787597656,0.8761988282203674,0.4549588561058044,0.3171347975730896,291.6155090332031,297.1499938964844,293.1499938964844,0.6731591820716858,-11147.9296875,303.795166015625,0.950849175453186,0.5694055557250977,0.5374000072479248,292.1486511230469,297.1499938964844,293.1499938964844,0.0912921130657196,-10969.462890625,304.10284423828125,0.548337996006012,0.1123578250408172,0.5195031762123108,286.6352844238281,291.1499938964844,250.40631103515625,249.9169769287109,279.12567138671875,292.14556884765625,286.6285705566406,1.0,0.5141441822052002,0.4330442547798157,0.4330442547798157,1.0,1.0,-2.5520379543304443,0.7965474724769592,1.7554904222488403,0.2220905721187591,0.0,0.0,1.0,150.2804718017578,237.0,-347.6629638671875,-18859.09765625,1599.2138671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.80035400390625,299.7587280273437,278.1499938964844,0.0,18000.0,313.1499938964844,21215.322265625,22320.0,0.0,0.0,0.4390914738178253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814534187316897,1.4814715385437012,-1.8125156202586368e-05,0.0,0.0004456220194697,0.0,0.0,361.5100708007813,0.0,0.0,0.0,0.8237759470939636,4.0,0.0,1.0
543060,291.9887390136719,297.1499938964844,293.1499938964844,0.4373973906040191,-7503.2509765625,304.0084228515625,0.8123255968093872,0.394220232963562,0.3556342124938965,291.8981018066406,297.1499938964844,293.1499938964844,0.509953498840332,-8907.4794921875,303.9740905761719,0.8439970016479492,0.4466817378997803,0.4230228364467621,291.7989501953125,297.1499938964844,293.1499938964844,0.544430136680603,-6925.53271484375,303.9546203613281,0.8584145307540894,0.4712940752506256,0.3292665779590606,291.7263488769531,297.1499938964844,293.1499938964844,0.7100279927253723,-11561.55859375,303.8513488769531,0.9255914688110352,0.5857664942741394,0.5529521107673645,292.24920654296875,297.1499938964844,293.1499938964844,0.097732774913311,-11577.9443359375,304.1077880859375,0.5371412038803101,0.117310531437397,0.5456604957580566,286.553466796875,291.1499938964844,250.39390563964844,249.9061279296875,279.1326599121094,292.2466735839844,286.5508728027344,1.0,0.5431733131408691,0.4317120611667633,0.4317120611667633,1.0,1.0,-2.648951530456543,0.8304930925369263,1.8184584379196167,0.23433917760849,0.0,0.0,1.0,177.162841796875,240.0,-173.83351135253906,-19584.984375,1857.5677490234373,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0559387207031,299.9645080566406,278.1499938964844,0.0,18000.0,313.1499938964844,22148.556640625,22320.0,0.0,0.0,0.4614600837230682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136864185333252,1.5137053728103638,-1.892245745693799e-05,0.0,0.0004683233273681,0.0,0.0,385.6242370605469,0.0,0.0,0.0,0.8266023993492126,4.0,0.0,1.0
543120,291.9887390136719,297.1499938964844,293.1499938964844,0.4373973906040191,-7503.2509765625,304.0084228515625,0.8123255968093872,0.394220232963562,0.3556342124938965,291.8981018066406,297.1499938964844,293.1499938964844,0.509953498840332,-8907.4794921875,303.9740905761719,0.8439970016479492,0.4466817378997803,0.4230228364467621,291.7989501953125,297.1499938964844,293.1499938964844,0.544430136680603,-6925.53271484375,303.9546203613281,0.8584145307540894,0.4712940752506256,0.3292665779590606,291.7263488769531,297.1499938964844,293.1499938964844,0.7100279927253723,-11561.55859375,303.8513488769531,0.9255914688110352,0.5857664942741394,0.5529521107673645,292.24920654296875,297.1499938964844,293.1499938964844,0.097732774913311,-11577.9443359375,304.1077880859375,0.5371412038803101,0.117310531437397,0.5456604957580566,286.553466796875,291.1499938964844,250.39390563964844,249.9061279296875,279.1326599121094,292.2466735839844,286.5508728027344,1.0,0.5431733131408691,0.4317120611667633,0.4317120611667633,1.0,1.0,-2.648951530456543,0.8304930925369263,1.8184584379196167,0.23433917760849,0.0,0.0,1.0,177.162841796875,240.0,-173.83351135253906,-19584.984375,1857.5677490234373,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0559387207031,299.9645080566406,278.1499938964844,0.0,18000.0,313.1499938964844,22148.556640625,22320.0,0.0,0.0,0.4614600837230682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136864185333252,1.5137053728103638,-1.892245745693799e-05,0.0,0.0004683233273681,0.0,0.0,385.6242370605469,0.0,0.0,0.0,0.8266023993492126,4.0,0.0,1.0
543180,292.07861328125,297.1499938964844,293.1499938964844,0.457080990076065,-7753.13330078125,304.02276611328125,0.8063653111457825,0.4054062068462372,0.366279274225235,291.9837341308594,297.1499938964844,293.1499938964844,0.5355646014213562,-9236.7861328125,303.9900207519531,0.8389975428581238,0.4610258936882019,0.4371892809867859,291.8900451660156,297.1499938964844,293.1499938964844,0.572868287563324,-7190.65576171875,303.9722900390625,0.8534839749336243,0.487043172121048,0.340688407421112,291.8203430175781,297.1499938964844,293.1499938964844,0.7455213665962219,-11961.908203125,303.8914489746094,0.9175665974617004,0.6027544736862183,0.5693761706352234,292.3360900878906,297.1499938964844,293.1499938964844,0.1039397716522216,-12156.513671875,304.1114807128906,0.5359017252922058,0.1225019544363021,0.5714159607887268,286.51025390625,291.1499938964844,250.382080078125,249.8957061767578,279.1360778808594,292.3339233398437,286.5094909667969,1.0,0.564883291721344,0.4305073916912079,0.4305073916912079,1.0,1.0,-2.743180990219116,0.8634666800498962,1.8797143697738647,0.2462846636772155,0.0,0.0,1.0,194.8165740966797,243.0,-86.35393524169922,-20273.646484375,2085.836669921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4043273925781,300.21343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,22275.630859375,22320.0,0.0,0.0,0.4816783666610718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518022537231445,1.518041491508484,-1.9031023839488626e-05,0.0,0.0004888423136435,0.0,0.0,388.9477233886719,0.0,0.0,0.0,0.8287680745124817,4.0,0.0,1.0
543240,292.07861328125,297.1499938964844,293.1499938964844,0.457080990076065,-7753.13330078125,304.02276611328125,0.8063653111457825,0.4054062068462372,0.366279274225235,291.9837341308594,297.1499938964844,293.1499938964844,0.5355646014213562,-9236.7861328125,303.9900207519531,0.8389975428581238,0.4610258936882019,0.4371892809867859,291.8900451660156,297.1499938964844,293.1499938964844,0.572868287563324,-7190.65576171875,303.9722900390625,0.8534839749336243,0.487043172121048,0.340688407421112,291.8203430175781,297.1499938964844,293.1499938964844,0.7455213665962219,-11961.908203125,303.8914489746094,0.9175665974617004,0.6027544736862183,0.5693761706352234,292.3360900878906,297.1499938964844,293.1499938964844,0.1039397716522216,-12156.513671875,304.1114807128906,0.5359017252922058,0.1225019544363021,0.5714159607887268,286.51025390625,291.1499938964844,250.382080078125,249.8957061767578,279.1360778808594,292.3339233398437,286.5094909667969,1.0,0.564883291721344,0.4305073916912079,0.4305073916912079,1.0,1.0,-2.743180990219116,0.8634666800498962,1.8797143697738647,0.2462846636772155,0.0,0.0,1.0,194.8165740966797,243.0,-86.35393524169922,-20273.646484375,2085.836669921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4043273925781,300.21343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,22275.630859375,22320.0,0.0,0.0,0.4816783666610718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518022537231445,1.518041491508484,-1.9031023839488626e-05,0.0,0.0004888423136435,0.0,0.0,388.9477233886719,0.0,0.0,0.0,0.8287680745124817,4.0,0.0,1.0
543300,292.120361328125,297.1499938964844,293.1499938964844,0.4661113619804382,-7866.48779296875,304.02947998046875,0.805687665939331,0.4107714891433716,0.3713113367557525,292.0235900878906,297.1499938964844,293.1499938964844,0.5474952459335327,-9388.427734375,303.9974060058594,0.8388017416000366,0.4679694771766662,0.4439623355865478,291.93231201171875,297.1499938964844,293.1499938964844,0.5861953496932983,-7313.50537109375,303.9803466796875,0.8534491658210754,0.4946979880332947,0.3461799025535583,291.8634948730469,297.1499938964844,293.1499938964844,0.7621839046478271,-12148.9541015625,303.9081115722656,0.9168464541435242,0.6111235618591309,0.5774433016777039,292.37530517578125,297.1499938964844,293.1499938964844,0.106926716864109,-12431.408203125,304.113037109375,0.5371524095535278,0.1251069754362106,0.5840021371841431,286.5016174316406,291.1499938964844,250.3763885498047,249.89064025878903,279.13720703125,292.3733215332031,286.5014953613281,1.0,0.5740718245506287,0.4299546480178833,0.4299546480178833,1.0,1.0,-2.7887892723083496,0.8794105052947998,1.9093786478042605,0.2520470917224884,0.0,0.0,1.0,201.24435424804688,243.0,-55.9429931640625,-20624.388671875,2191.294189453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5989990234375,300.3545227050781,278.1499938964844,0.0,18000.0,313.1499938964844,22297.392578125,23400.0,0.0,0.0,0.4910273253917694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518763780593872,1.5187828540802002,-1.9049615730182268e-05,0.0,0.0004983303369954,0.0,0.0,389.517822265625,0.0,0.0,0.0,0.8441384434700012,4.0,0.0,1.0
543360,292.16033935546875,297.1499938964844,293.1499938964844,0.4740372896194458,-7964.39013671875,304.0369873046875,0.8058915138244629,0.4159673452377319,0.3761608004570007,292.06170654296875,297.1499938964844,293.1499938964844,0.5581874251365662,-9522.2900390625,304.0057067871094,0.8394577503204346,0.4747484028339386,0.4505457282066345,291.97271728515625,297.1499938964844,293.1499938964844,0.598216712474823,-7422.6796875,303.9893493652344,0.8543115258216858,0.5021857619285583,0.3515317440032959,291.9046630859375,297.1499938964844,293.1499938964844,0.7771444320678711,-12314.19921875,303.9248962402344,0.9173235297203064,0.6193351745605469,0.5853448510169983,292.41217041015625,297.1499938964844,293.1499938964844,0.1096823289990425,-12681.4794921875,304.11474609375,0.5390627980232239,0.1276784986257553,0.5963065028190613,286.5192565917969,291.1499938964844,250.370834350586,249.8856811523437,279.13818359375,292.41033935546875,286.5206604003906,1.0,0.5824565291404724,0.4294378459453583,0.4294378459453583,1.0,1.0,-2.833246946334839,0.8949450254440308,1.9383020401000977,0.2576603591442108,0.0,0.0,1.0,206.612045288086,246.0,-6.008031368255615,-21073.34765625,2292.6416015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.78582763671875,300.52655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,23072.244140625,23400.0,0.0,0.0,0.500072717666626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449275970458984,1.5449472665786743,-1.971160418179352e-05,0.0,0.0005075102089904,0.0,0.0,409.9974060058594,0.0,0.0,0.0,0.8438960909843445,4.0,0.0,1.0
543420,292.22076416015625,297.1499938964844,293.1499938964844,0.4864683151245117,-8118.08544921875,304.04669189453125,0.8073344230651855,0.4239175319671631,0.3835363090038299,292.11944580078125,297.1499938964844,293.1499938964844,0.5751035809516907,-9734.0986328125,304.01629638671875,0.8416104912757874,0.4852406978607178,0.4606841206550598,292.0338439941406,297.1499938964844,293.1499938964844,0.6172641515731812,-7595.65234375,304.0007629394531,0.8568547368049622,0.5138049721717834,0.3597976863384247,291.9669189453125,297.1499938964844,293.1499938964844,0.800719678401947,-12576.2763671875,303.9462280273437,0.9196462631225586,0.6321055293083191,0.5975869297981262,292.4668884277344,297.1499938964844,293.1499938964844,0.1140348985791206,-13074.677734375,304.1169738769531,0.5428951978683472,0.131669208407402,0.615242600440979,286.5346984863281,291.1499938964844,250.3622436523437,249.8779144287109,279.1395874023437,292.4652709960937,286.5357971191406,1.0,0.5945830941200256,0.4286900460720062,0.4286900460720062,1.0,1.0,-2.901707649230957,0.9188624620437622,1.9828451871871948,0.2663033902645111,0.0,0.0,1.0,213.6104888916016,246.0,13.944915771484377,-21638.4375,2447.815673828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.08367919921875,300.7528381347656,278.1499938964844,0.0,18000.0,313.1499938964844,23290.22265625,23400.0,0.0,0.0,0.513781726360321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5522083044052124,1.5522282123565674,-1.9897832316928543e-05,0.0,0.0005214231787249,0.0,0.0,415.8214111328125,0.0,0.0,0.0,0.8475300669670105,4.0,0.0,1.0
