time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543480,292.2352600097656,297.1499938964844,293.1499938964844,0.4894609451293945,-8154.97412109375,304.04888916015625,0.8078316450119019,0.4258354902267456,0.3853102326393127,292.13330078125,297.1499938964844,293.1499938964844,0.5792174339294434,-9785.4375,304.0186767578125,0.842289924621582,0.4877958297729492,0.4631464779376983,292.0484924316406,297.1499938964844,293.1499938964844,0.6219067573547363,-7637.66943359375,304.0033264160156,0.8576401472091675,0.516640305519104,0.3618099093437195,291.9818420410156,297.1499938964844,293.1499938964844,0.8064417839050293,-12639.8740234375,303.9508972167969,0.9204304218292236,0.6352264881134033,0.6005724668502808,292.4798278808594,297.1499938964844,293.1499938964844,0.1150910481810569,-13169.5537109375,304.1174621582031,0.5439375042915344,0.1326374262571334,0.6198161244392395,286.53839111328125,291.1499938964844,250.3601531982422,249.87600708007807,279.1399230957031,292.4782409667969,286.5394592285156,1.0,0.5974152684211731,0.4285182058811188,0.4285182058811188,1.0,1.0,-2.918304681777954,0.9246612191200256,1.9936435222625728,0.2683995962142944,0.0,0.0,1.0,215.129135131836,249.0,16.55549430847168,-21774.3828125,2485.497314453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1585693359375,300.8086853027344,278.1499938964844,0.0,18000.0,313.1499938964844,23316.484375,23400.0,0.0,0.0,0.5170559287071228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530831813812256,1.5531030893325806,-1.992026773223188e-05,0.0,0.0005247460794635,0.0,0.0,416.5249328613281,0.0,0.0,0.0,0.8479666113853455,4.0,0.0,1.0
543540,292.3043212890625,297.1499938964844,293.1499938964844,0.5036776065826416,-8329.48828125,304.058837890625,0.8107062578201294,0.434997022151947,0.3937658965587616,292.1993408203125,297.1499938964844,293.1499938964844,0.5990304350852966,-10031.5966796875,304.02935791015625,0.8461432456970215,0.500152587890625,0.4750312864780426,292.1182861328125,297.1499938964844,293.1499938964844,0.6443319916725159,-7839.701171875,304.0147705078125,0.8620521426200867,0.5303862690925598,0.3715476393699646,292.0530090332031,297.1499938964844,293.1499938964844,0.8339611291885376,-12945.2900390625,303.97125244140625,0.9250324368476868,0.6503826379776001,0.6150479316711426,292.5406799316406,297.1499938964844,293.1499938964844,0.1201386600732803,-13619.9921875,304.1199035644531,0.5492982864379883,0.1372706443071365,0.6416313648223877,286.5580139160156,291.1499938964844,250.3500061035156,249.8666839599609,279.1415100097656,292.5392761230469,286.55914306640625,1.0,0.6106405258178711,0.4277478456497192,0.4277478456497192,1.0,1.0,-2.9980857372283936,0.95254647731781,2.045539379119873,0.2784893214702606,0.0,0.0,1.0,221.77069091796875,252.0,24.64492988586425,-22431.966796875,2668.36328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.53173828125,301.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,23378.86328125,24480.0,0.0,0.0,0.5325387120246887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555159330368042,1.5551793575286863,-1.9973560483776964e-05,0.0,0.0005404590629041,0.0,0.0,418.1975708007813,0.0,0.0,0.0,0.864002525806427,4.0,0.0,1.0
543600,292.3043212890625,297.1499938964844,293.1499938964844,0.5036776065826416,-8329.48828125,304.058837890625,0.8107062578201294,0.434997022151947,0.3937658965587616,292.1993408203125,297.1499938964844,293.1499938964844,0.5990304350852966,-10031.5966796875,304.02935791015625,0.8461432456970215,0.500152587890625,0.4750312864780426,292.1182861328125,297.1499938964844,293.1499938964844,0.6443319916725159,-7839.701171875,304.0147705078125,0.8620521426200867,0.5303862690925598,0.3715476393699646,292.0530090332031,297.1499938964844,293.1499938964844,0.8339611291885376,-12945.2900390625,303.97125244140625,0.9250324368476868,0.6503826379776001,0.6150479316711426,292.5406799316406,297.1499938964844,293.1499938964844,0.1201386600732803,-13619.9921875,304.1199035644531,0.5492982864379883,0.1372706443071365,0.6416313648223877,286.5580139160156,291.1499938964844,250.3500061035156,249.8666839599609,279.1415100097656,292.5392761230469,286.55914306640625,1.0,0.6106405258178711,0.4277478456497192,0.4277478456497192,1.0,1.0,-2.9980857372283936,0.95254647731781,2.045539379119873,0.2784893214702606,0.0,0.0,1.0,221.77069091796875,252.0,24.64492988586425,-22431.966796875,2668.36328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.53173828125,301.08526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,23378.86328125,24480.0,0.0,0.0,0.5325387120246887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555159330368042,1.5551793575286863,-1.9973560483776964e-05,0.0,0.0005404590629041,0.0,0.0,418.1975708007813,0.0,0.0,0.0,0.864002525806427,4.0,0.0,1.0
543660,292.368408203125,297.1499938964844,293.1499938964844,0.5157089233398438,-8474.849609375,304.0690612792969,0.8137435913085938,0.4434238076210022,0.4015367329120636,292.2607421875,297.1499938964844,293.1499938964844,0.6164637804031372,-10245.0498046875,304.0403747558594,0.8502903580665588,0.5117864012718201,0.4862071871757507,292.1830444335937,297.1499938964844,293.1499938964844,0.6642395257949829,-8016.4560546875,304.0265197753906,0.8667762875556946,0.5433859825134277,0.3807458877563476,292.1191711425781,297.1499938964844,293.1499938964844,0.8581893444061279,-13210.6962890625,303.990234375,0.9301042556762696,0.6647489070892334,0.6287572979927063,292.5957946777344,297.1499938964844,293.1499938964844,0.1245481446385383,-14007.0732421875,304.12255859375,0.5544995069503784,0.1415247470140457,0.6616266965866089,286.6075744628906,291.1499938964844,250.3417205810547,249.85899353027344,279.1430358886719,292.59454345703125,286.60906982421875,1.0,0.6226242780685425,0.4271287620067596,0.4271287620067596,1.0,1.0,-3.072442054748535,0.9785956740379332,2.093846321105957,0.2879587411880493,0.0,0.0,1.0,227.37078857421875,255.0,50.45375442504883,-23166.826171875,2843.2568359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.859130859375,301.3689880371094,278.1499938964844,0.0,18000.0,313.1499938964844,24319.193359375,24480.0,0.0,0.0,0.5470715761184692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861263275146484,1.5861471891403198,-2.077692624880001e-05,0.0,0.00055520812748,0.0,0.0,443.6805419921875,0.0,0.0,0.0,0.8661224842071533,4.0,0.0,1.0
543720,292.368408203125,297.1499938964844,293.1499938964844,0.5157089233398438,-8474.849609375,304.0690612792969,0.8137435913085938,0.4434238076210022,0.4015367329120636,292.2607421875,297.1499938964844,293.1499938964844,0.6164637804031372,-10245.0498046875,304.0403747558594,0.8502903580665588,0.5117864012718201,0.4862071871757507,292.1830444335937,297.1499938964844,293.1499938964844,0.6642395257949829,-8016.4560546875,304.0265197753906,0.8667762875556946,0.5433859825134277,0.3807458877563476,292.1191711425781,297.1499938964844,293.1499938964844,0.8581893444061279,-13210.6962890625,303.990234375,0.9301042556762696,0.6647489070892334,0.6287572979927063,292.5957946777344,297.1499938964844,293.1499938964844,0.1245481446385383,-14007.0732421875,304.12255859375,0.5544995069503784,0.1415247470140457,0.6616266965866089,286.6075744628906,291.1499938964844,250.3417205810547,249.85899353027344,279.1430358886719,292.59454345703125,286.60906982421875,1.0,0.6226242780685425,0.4271287620067596,0.4271287620067596,1.0,1.0,-3.072442054748535,0.9785956740379332,2.093846321105957,0.2879587411880493,0.0,0.0,1.0,227.37078857421875,255.0,50.45375442504883,-23166.826171875,2843.2568359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.859130859375,301.3689880371094,278.1499938964844,0.0,18000.0,313.1499938964844,24319.193359375,24480.0,0.0,0.0,0.5470715761184692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861263275146484,1.5861471891403198,-2.077692624880001e-05,0.0,0.00055520812748,0.0,0.0,443.6805419921875,0.0,0.0,0.0,0.8661224842071533,4.0,0.0,1.0
543780,292.4279479980469,297.1499938964844,293.1499938964844,0.5273650884628296,-8616.09765625,304.0765686035156,0.8166004419326782,0.451145589351654,0.4086511433124542,292.3179016113281,297.1499938964844,293.1499938964844,0.6336292624473572,-10455.423828125,304.0482788085937,0.8543640971183777,0.522716224193573,0.4966945052146911,292.2432556152344,297.1499938964844,293.1499938964844,0.6838971376419067,-8191.083984375,304.03485107421875,0.8714244365692139,0.5556690692901611,0.3894246220588684,292.1808166503906,297.1499938964844,293.1499938964844,0.8820298910140991,-13473.7421875,304.003662109375,0.935114085674286,0.6783596277236938,0.6417251229286194,292.64599609375,297.1499938964844,293.1499938964844,0.1287174075841903,-14371.6416015625,304.124755859375,0.5592217445373535,0.1453784853219986,0.6797530055046082,286.63360595703125,291.1499938964844,250.33663940429688,249.854248046875,279.14453125,292.6448974609375,286.6347351074219,1.0,0.6336371898651123,0.4266563951969147,0.4266563951969147,1.0,1.0,-3.1414244174957275,1.0028704404830933,2.138554096221924,0.2968532145023346,0.0,0.0,1.0,232.3836364746093,258.0,39.3854866027832,-23745.38671875,3011.044921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1703796386719,301.6019592285156,278.1499938964844,0.0,18000.0,313.1499938964844,24439.966796875,24480.0,0.0,0.0,0.560494065284729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900599956512451,1.5900808572769165,-2.0880108422716148e-05,0.0,0.0005688302335329,0.0,0.0,446.98974609375,0.0,0.0,0.0,0.8680821657180786,4.0,0.0,1.0
543840,292.4279479980469,297.1499938964844,293.1499938964844,0.5273650884628296,-8616.09765625,304.0765686035156,0.8166004419326782,0.451145589351654,0.4086511433124542,292.3179016113281,297.1499938964844,293.1499938964844,0.6336292624473572,-10455.423828125,304.0482788085937,0.8543640971183777,0.522716224193573,0.4966945052146911,292.2432556152344,297.1499938964844,293.1499938964844,0.6838971376419067,-8191.083984375,304.03485107421875,0.8714244365692139,0.5556690692901611,0.3894246220588684,292.1808166503906,297.1499938964844,293.1499938964844,0.8820298910140991,-13473.7421875,304.003662109375,0.935114085674286,0.6783596277236938,0.6417251229286194,292.64599609375,297.1499938964844,293.1499938964844,0.1287174075841903,-14371.6416015625,304.124755859375,0.5592217445373535,0.1453784853219986,0.6797530055046082,286.63360595703125,291.1499938964844,250.33663940429688,249.854248046875,279.14453125,292.6448974609375,286.6347351074219,1.0,0.6336371898651123,0.4266563951969147,0.4266563951969147,1.0,1.0,-3.1414244174957275,1.0028704404830933,2.138554096221924,0.2968532145023346,0.0,0.0,1.0,232.3836364746093,258.0,39.3854866027832,-23745.38671875,3011.044921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1703796386719,301.6019592285156,278.1499938964844,0.0,18000.0,313.1499938964844,24439.966796875,24480.0,0.0,0.0,0.560494065284729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900599956512451,1.5900808572769165,-2.0880108422716148e-05,0.0,0.0005688302335329,0.0,0.0,446.98974609375,0.0,0.0,0.0,0.8680821657180786,4.0,0.0,1.0
543900,292.4561767578125,297.1499938964844,293.1499938964844,0.5328615307807922,-8682.4755859375,304.0799255371094,0.8179137110710144,0.4547488093376159,0.411974161863327,292.3450622558594,297.1499938964844,293.1499938964844,0.6418849229812622,-10556.1953125,304.0517578125,0.8563142418861389,0.5279229283332825,0.5016912221908569,292.27178955078125,297.1499938964844,293.1499938964844,0.6933928728103638,-8275.083984375,304.0385131835937,0.8736571073532104,0.5615482330322266,0.3935785591602325,292.2100830078125,297.1499938964844,293.1499938964844,0.8935237526893616,-13600.3876953125,304.00933837890625,0.937509834766388,0.6848887205123901,0.6479457020759583,292.66943359375,297.1499938964844,293.1499938964844,0.1306618452072143,-14540.7158203125,304.12579345703125,0.5613610148429871,0.147156685590744,0.6881312727928162,286.64453125,291.1499938964844,250.3352966308593,249.8529815673828,279.1452331542969,292.6683959960937,286.6455993652344,1.0,0.6388337016105652,0.4264699220657348,0.4264699220657348,1.0,1.0,-3.173976421356201,1.014371395111084,2.159605026245117,0.3010974824428558,0.0,0.0,1.0,234.75146484375,258.0,35.20166015625,-24018.111328125,3092.43017578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.322265625,301.7143249511719,278.1499938964844,0.0,18000.0,313.1499938964844,24460.005859375,25560.0,0.0,0.0,0.5667808651924133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907117128372192,1.5907325744628906,-2.089722693199292e-05,0.0,0.0005752104916609,0.0,0.0,447.5395812988281,0.0,0.0,0.0,0.8834069967269897,4.0,0.0,1.0
543960,292.4834899902344,297.1499938964844,293.1499938964844,0.5373597741127014,-8735.5126953125,304.08447265625,0.8191314339637756,0.4581745564937591,0.4151424169540405,292.3713684082031,297.1499938964844,293.1499938964844,0.6489965915679932,-10641.3603515625,304.0566711425781,0.8581814169883728,0.5329516530036926,0.506524384021759,292.2994384765625,297.1499938964844,293.1499938964844,0.7016724944114685,-8346.994140625,304.0437316894531,0.8758020401000977,0.567244827747345,0.3976095020771026,292.23846435546875,297.1499938964844,293.1499938964844,0.9034980535507202,-13707.884765625,304.01678466796875,0.9397975206375122,0.6912218332290649,0.6539899110794067,292.69189453125,297.1499938964844,293.1499938964844,0.1323228627443313,-14682.669921875,304.127197265625,0.5633398294448853,0.1488365978002548,0.6960656642913818,286.67626953125,291.1499938964844,250.33474731445312,249.85243225097656,279.1458740234375,292.6908874511719,286.6780700683594,1.0,0.6438421010971069,0.4263143241405487,0.4263143241405487,1.0,1.0,-3.2052536010742188,1.0254555940628052,2.179797887802124,0.3052111864089966,0.0,0.0,1.0,237.0581970214844,261.0,58.69069290161133,-24390.158203125,3172.143798828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4544982910156,301.84783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,25246.00390625,25560.0,0.0,0.0,0.5729788541793823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160675287246704,1.616089105606079,-2.156873779313173e-05,0.0,0.0005815006443299,0.0,0.0,469.2839965820313,0.0,0.0,0.0,0.8826977014541626,4.0,0.0,1.0
544020,292.535400390625,297.1499938964844,293.1499938964844,0.5467614531517029,-8848.0380859375,304.0906066894531,0.821247398853302,0.4645261764526367,0.4210169613361358,292.4215393066406,297.1499938964844,293.1499938964844,0.6638152599334717,-10820.646484375,304.0630187988281,0.8616166710853577,0.5424994826316833,0.5156978964805603,292.3520202636719,297.1499938964844,293.1499938964844,0.7189035415649414,-8498.0595703125,304.0503845214844,0.8797770142555237,0.5781260132789612,0.4053018987178802,292.2925720214844,297.1499938964844,293.1499938964844,0.92426997423172,-13935.3388671875,304.0264892578125,0.943984866142273,0.7033388018608093,0.6655409932136536,292.73394775390625,297.1499938964844,293.1499938964844,0.1356345862150192,-14967.416015625,304.1292724609375,0.5667938590049744,0.1519055515527725,0.7106161713600159,286.7048034667969,291.1499938964844,250.33604431152344,249.8535614013672,279.1471252441406,292.7330627441406,286.705810546875,1.0,0.653324544429779,0.426089733839035,0.426089733839035,1.0,1.0,-3.263987302780152,1.0463787317276,2.2176084518432617,0.3130443394184112,0.0,0.0,1.0,241.5454864501953,264.0,42.85852813720703,-24895.6953125,3326.302490234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.70233154296875,302.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,25483.189453125,25560.0,0.0,0.0,0.5847824811935425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236412525177002,1.623663067817688,-2.1771376850665547e-05,0.0,0.0005934798391535,0.0,0.0,475.9129333496094,0.0,0.0,0.0,0.8864684700965881,4.0,0.0,1.0
544080,292.535400390625,297.1499938964844,293.1499938964844,0.5467614531517029,-8848.0380859375,304.0906066894531,0.821247398853302,0.4645261764526367,0.4210169613361358,292.4215393066406,297.1499938964844,293.1499938964844,0.6638152599334717,-10820.646484375,304.0630187988281,0.8616166710853577,0.5424994826316833,0.5156978964805603,292.3520202636719,297.1499938964844,293.1499938964844,0.7189035415649414,-8498.0595703125,304.0503845214844,0.8797770142555237,0.5781260132789612,0.4053018987178802,292.2925720214844,297.1499938964844,293.1499938964844,0.92426997423172,-13935.3388671875,304.0264892578125,0.943984866142273,0.7033388018608093,0.6655409932136536,292.73394775390625,297.1499938964844,293.1499938964844,0.1356345862150192,-14967.416015625,304.1292724609375,0.5667938590049744,0.1519055515527725,0.7106161713600159,286.7048034667969,291.1499938964844,250.33604431152344,249.8535614013672,279.1471252441406,292.7330627441406,286.705810546875,1.0,0.653324544429779,0.426089733839035,0.426089733839035,1.0,1.0,-3.263987302780152,1.0463787317276,2.2176084518432617,0.3130443394184112,0.0,0.0,1.0,241.5454864501953,264.0,42.85852813720703,-24895.6953125,3326.302490234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.70233154296875,302.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,25483.189453125,25560.0,0.0,0.0,0.5847824811935425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236412525177002,1.623663067817688,-2.1771376850665547e-05,0.0,0.0005934798391535,0.0,0.0,475.9129333496094,0.0,0.0,0.0,0.8864684700965881,4.0,0.0,1.0
544140,292.583984375,297.1499938964844,293.1499938964844,0.5555135011672974,-8952.5498046875,304.0957946777344,0.8229643106460571,0.4702386260032654,0.4263188540935516,292.4686279296875,297.1499938964844,293.1499938964844,0.678013026714325,-10991.8095703125,304.0683288574219,0.8646610975265503,0.5513971447944641,0.5242570042610168,292.40118408203125,297.1499938964844,293.1499938964844,0.7355360984802246,-8643.3359375,304.05584716796875,0.8833479881286621,0.5883630514144897,0.4125432670116424,292.34326171875,297.1499938964844,293.1499938964844,0.9443194270133972,-14154.7109375,304.0341796875,0.9476839900016784,0.7147708535194397,0.6764436960220337,292.7725830078125,297.1499938964844,293.1499938964844,0.1386314332485199,-15224.0,304.13116455078125,0.5696136951446533,0.1546054035425186,0.7234909534454346,286.7237243652344,291.1499938964844,250.3404998779297,249.8575897216797,279.1482238769531,292.7717590332031,286.7245483398437,1.0,0.6621481776237488,0.4259666502475738,0.4259666502475738,1.0,1.0,-3.317960500717163,1.0657529830932615,2.2522077560424805,0.320390522480011,0.0,0.0,1.0,245.89501953125,267.0,30.82099151611328,-25350.861328125,3473.470458984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9451599121094,302.2182922363281,278.1499938964844,0.0,18000.0,313.1499938964844,25541.05859375,26640.0,0.0,0.0,0.5956522226333618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254838705062866,1.6255056858062744,-2.1820816982653923e-05,0.0,0.0006045112968422,0.0,0.0,477.5350036621094,0.0,0.0,0.0,0.902385711669922,4.0,0.0,1.0
544200,292.583984375,297.1499938964844,293.1499938964844,0.5555135011672974,-8952.5498046875,304.0957946777344,0.8229643106460571,0.4702386260032654,0.4263188540935516,292.4686279296875,297.1499938964844,293.1499938964844,0.678013026714325,-10991.8095703125,304.0683288574219,0.8646610975265503,0.5513971447944641,0.5242570042610168,292.40118408203125,297.1499938964844,293.1499938964844,0.7355360984802246,-8643.3359375,304.05584716796875,0.8833479881286621,0.5883630514144897,0.4125432670116424,292.34326171875,297.1499938964844,293.1499938964844,0.9443194270133972,-14154.7109375,304.0341796875,0.9476839900016784,0.7147708535194397,0.6764436960220337,292.7725830078125,297.1499938964844,293.1499938964844,0.1386314332485199,-15224.0,304.13116455078125,0.5696136951446533,0.1546054035425186,0.7234909534454346,286.7237243652344,291.1499938964844,250.3404998779297,249.8575897216797,279.1482238769531,292.7717590332031,286.7245483398437,1.0,0.6621481776237488,0.4259666502475738,0.4259666502475738,1.0,1.0,-3.317960500717163,1.0657529830932615,2.2522077560424805,0.320390522480011,0.0,0.0,1.0,245.89501953125,267.0,30.82099151611328,-25350.861328125,3473.470458984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9451599121094,302.2182922363281,278.1499938964844,0.0,18000.0,313.1499938964844,25541.05859375,26640.0,0.0,0.0,0.5956522226333618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254838705062866,1.6255056858062744,-2.1820816982653923e-05,0.0,0.0006045112968422,0.0,0.0,477.5350036621094,0.0,0.0,0.0,0.902385711669922,4.0,0.0,1.0
544260,292.62969970703125,297.1499938964844,293.1499938964844,0.5623492002487183,-9032.2626953125,304.10235595703125,0.824256181716919,0.4753060042858124,0.431050956249237,292.5131225585937,297.1499938964844,293.1499938964844,0.6900624632835388,-11134.5,304.0753479003906,0.8672732710838318,0.559638500213623,0.5322068333625793,292.44744873046875,297.1499938964844,293.1499938964844,0.749929666519165,-8766.943359375,304.0630798339844,0.8864748477935791,0.5979510545730591,0.4193391799926758,292.3911437988281,297.1499938964844,293.1499938964844,0.9616158604621888,-14340.4619140625,304.04376220703125,0.9508584141731262,0.7254990339279175,0.6866974830627441,292.8081359863281,297.1499938964844,293.1499938964844,0.1410187482833862,-15424.6806640625,304.1334533691406,0.5718236565589905,0.156956285238266,0.7348015904426575,286.76812744140625,291.1499938964844,250.34811401367188,249.8645477294922,279.149169921875,292.8074035644531,286.7691650390625,1.0,0.6703575253486633,0.4259346723556518,0.4259346723556518,1.0,1.0,-3.3673226833343506,1.0836308002471924,2.283691883087158,0.3272721469402313,0.0,0.0,1.0,250.1653594970703,270.0,46.30451965332031,-25893.15625,3613.37255859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1443176269531,302.4062194824219,278.1499938964844,0.0,18000.0,313.1499938964844,26488.62890625,26640.0,0.0,0.0,0.6060726642608643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553617715835571,1.6553844213485718,-2.2630367311649024e-05,0.0,0.0006150866975076,0.0,0.0,504.3548889160156,0.0,0.0,0.0,0.903895378112793,4.0,0.0,1.0
544320,292.62969970703125,297.1499938964844,293.1499938964844,0.5623492002487183,-9032.2626953125,304.10235595703125,0.824256181716919,0.4753060042858124,0.431050956249237,292.5131225585937,297.1499938964844,293.1499938964844,0.6900624632835388,-11134.5,304.0753479003906,0.8672732710838318,0.559638500213623,0.5322068333625793,292.44744873046875,297.1499938964844,293.1499938964844,0.749929666519165,-8766.943359375,304.0630798339844,0.8864748477935791,0.5979510545730591,0.4193391799926758,292.3911437988281,297.1499938964844,293.1499938964844,0.9616158604621888,-14340.4619140625,304.04376220703125,0.9508584141731262,0.7254990339279175,0.6866974830627441,292.8081359863281,297.1499938964844,293.1499938964844,0.1410187482833862,-15424.6806640625,304.1334533691406,0.5718236565589905,0.156956285238266,0.7348015904426575,286.76812744140625,291.1499938964844,250.34811401367188,249.8645477294922,279.149169921875,292.8074035644531,286.7691650390625,1.0,0.6703575253486633,0.4259346723556518,0.4259346723556518,1.0,1.0,-3.3673226833343506,1.0836308002471924,2.283691883087158,0.3272721469402313,0.0,0.0,1.0,250.1653594970703,270.0,46.30451965332031,-25893.15625,3613.37255859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1443176269531,302.4062194824219,278.1499938964844,0.0,18000.0,313.1499938964844,26488.62890625,26640.0,0.0,0.0,0.6060726642608643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553617715835571,1.6553844213485718,-2.2630367311649024e-05,0.0,0.0006150866975076,0.0,0.0,504.3548889160156,0.0,0.0,0.0,0.903895378112793,4.0,0.0,1.0
544380,292.6726379394531,297.1499938964844,293.1499938964844,0.5691590905189514,-9112.619140625,304.1068725585937,0.8251520991325378,0.4797796905040741,0.435243010520935,292.5550537109375,297.1499938964844,293.1499938964844,0.702216386795044,-11279.3564453125,304.0799560546875,0.8694702982902527,0.5672665238380432,0.5395711064338684,292.4908142089844,297.1499938964844,293.1499938964844,0.7645249366760254,-8893.001953125,304.0677185058594,0.8891836404800415,0.6069495677947998,0.4257163107395172,292.4361572265625,297.1499938964844,293.1499938964844,0.9791879653930664,-14531.1279296875,304.04986572265625,0.9535518288612366,0.7355906963348389,0.6963376998901367,292.8408508300781,297.1499938964844,293.1499938964844,0.1432758867740631,-15615.5673828125,304.1351928710937,0.5734707713127136,0.1589775830507278,0.7446233034133911,286.7872009277344,291.1499938964844,250.3588714599609,249.87440490722656,279.1500549316406,292.8401794433594,286.7879333496094,1.0,0.6779817938804626,0.4259831607341766,0.4259831607341766,1.0,1.0,-3.4123013019561768,1.1000893115997314,2.3122119903564453,0.3337093293666839,0.0,0.0,1.0,254.36192321777344,273.0,31.604963302612305,-26280.7421875,3745.728759765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3385925292969,302.55279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,26603.6171875,26640.0,0.0,0.0,0.6157640814781189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658950924873352,1.6589736938476562,-2.272860547236633e-05,0.0,0.0006249222205951,0.0,0.0,507.6426086425781,0.0,0.0,0.0,0.9056801795959472,4.0,0.0,1.0
544440,292.6726379394531,297.1499938964844,293.1499938964844,0.5691590905189514,-9112.619140625,304.1068725585937,0.8251520991325378,0.4797796905040741,0.435243010520935,292.5550537109375,297.1499938964844,293.1499938964844,0.702216386795044,-11279.3564453125,304.0799560546875,0.8694702982902527,0.5672665238380432,0.5395711064338684,292.4908142089844,297.1499938964844,293.1499938964844,0.7645249366760254,-8893.001953125,304.0677185058594,0.8891836404800415,0.6069495677947998,0.4257163107395172,292.4361572265625,297.1499938964844,293.1499938964844,0.9791879653930664,-14531.1279296875,304.04986572265625,0.9535518288612366,0.7355906963348389,0.6963376998901367,292.8408508300781,297.1499938964844,293.1499938964844,0.1432758867740631,-15615.5673828125,304.1351928710937,0.5734707713127136,0.1589775830507278,0.7446233034133911,286.7872009277344,291.1499938964844,250.3588714599609,249.87440490722656,279.1500549316406,292.8401794433594,286.7879333496094,1.0,0.6779817938804626,0.4259831607341766,0.4259831607341766,1.0,1.0,-3.4123013019561768,1.1000893115997314,2.3122119903564453,0.3337093293666839,0.0,0.0,1.0,254.36192321777344,273.0,31.604963302612305,-26280.7421875,3745.728759765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3385925292969,302.55279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,26603.6171875,26640.0,0.0,0.0,0.6157640814781189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658950924873352,1.6589736938476562,-2.272860547236633e-05,0.0,0.0006249222205951,0.0,0.0,507.6426086425781,0.0,0.0,0.0,0.9056801795959472,4.0,0.0,1.0
544500,292.693115234375,297.1499938964844,293.1499938964844,0.5722920894622803,-9149.4404296875,304.1090087890625,0.8254625201225281,0.4818004965782165,0.4371467530727386,292.5751342773437,297.1499938964844,293.1499938964844,0.7080163359642029,-11348.2099609375,304.0821228027344,0.8704226613044739,0.5708571076393127,0.5430439114570618,292.5115051269531,297.1499938964844,293.1499938964844,0.7715623378753662,-8953.55078125,304.06988525390625,0.8903926610946655,0.6112352013587952,0.4287569522857666,292.4576721191406,297.1499938964844,293.1499938964844,0.9876697659492492,-14622.892578125,304.0526428222656,0.9547359943389891,0.7404060363769531,0.7009426355361938,292.8562316894531,297.1499938964844,293.1499938964844,0.1442915499210357,-15701.1962890625,304.13604736328125,0.5741021633148193,0.1598724126815796,0.7490107417106628,286.7951965332031,291.1499938964844,250.3654327392578,249.8804168701172,279.1504211425781,292.8555908203125,286.7958984375,1.0,0.6815856695175171,0.4260343611240387,0.4260343611240387,1.0,1.0,-3.4332425594329834,1.1078176498413086,2.325424909591675,0.3367724120616913,0.0,0.0,1.0,256.4327697753906,273.0,27.366920471191406,-26463.349609375,3809.070068359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4367370605469,302.6259765625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.119140625,27720.0,0.0,0.0,0.6203055381774902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595276594161987,1.659550428390503,-2.274441249028314e-05,0.0,0.0006295312196016,0.0,0.0,508.17230224609375,0.0,0.0,0.0,0.9209669828414916,4.0,0.0,1.0
544560,292.71307373046875,297.1499938964844,293.1499938964844,0.5744025707244873,-9172.8408203125,304.11260986328125,0.8256791830062866,0.4836713075637817,0.43892303109169,292.5947265625,297.1499938964844,293.1499938964844,0.7126069068908691,-11400.982421875,304.08612060546875,0.8712745904922485,0.5742925405502319,0.546377956867218,292.5316467285156,297.1499938964844,293.1499938964844,0.7773185968399048,-9001.6943359375,304.073974609375,0.8915016055107117,0.6153698563575745,0.431699126958847,292.4786682128906,297.1499938964844,293.1499938964844,0.9945809245109558,-14695.0869140625,304.0577697753906,0.9558098912239076,0.7450548410415649,0.7054025530815125,292.8710021972656,297.1499938964844,293.1499938964844,0.1450223177671432,-15760.47265625,304.1372375488281,0.574611485004425,0.160693347454071,0.7530704736709595,286.8245544433594,291.1499938964844,250.37277221679688,249.8871459960937,279.1508178710937,292.8703918457031,286.8258972167969,1.0,0.685056209564209,0.4261025786399841,0.4261025786399841,1.0,1.0,-3.4531772136688232,1.1152210235595703,2.337956190109253,0.3397366404533386,0.0,0.0,1.0,258.4912109375,276.0,50.88489532470703,-26752.447265625,3870.502197265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5175170898437,302.72119140625,278.1499938964844,0.0,18000.0,313.1499938964844,27418.185546875,27720.0,0.0,0.0,0.6248409152030945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.684156894683838,1.6841802597045898,-2.342452535231132e-05,0.0,0.0006341341068036,0.0,0.0,531.1353759765625,0.0,0.0,0.0,0.9198380708694458,4.0,0.0,1.0
544620,292.751220703125,297.1499938964844,293.1499938964844,0.5792542099952698,-9229.0341796875,304.1169738769531,0.8258593082427979,0.4869987964630127,0.4420909881591797,292.6323547363281,297.1499938964844,293.1499938964844,0.7226362824440002,-11518.9033203125,304.0906677246094,0.8727059960365295,0.5807270407676697,0.5526226162910461,292.57012939453125,297.1499938964844,293.1499938964844,0.7898213267326355,-9108.3291015625,304.07843017578125,0.8934520483016968,0.6232298612594604,0.437284916639328,292.5165405273437,297.1499938964844,293.1499938964844,1.0,-14812.4365234375,303.99346923828125,0.9577528238296508,0.7543628811836243,0.7140579223632812,292.8987731933594,297.1499938964844,293.1499938964844,0.1465836614370346,-15890.560546875,304.1388854980469,0.5753001570701599,0.1621262282133102,0.7602275609970093,286.8480529785156,291.1499938964844,250.3897857666016,249.9027862548828,279.1514587402344,292.8982238769531,286.8487854003906,1.0,0.6916125416755676,0.4262842535972595,0.4262842535972595,1.0,1.0,-3.49023962020874,1.1291234493255615,2.3611161708831787,0.345370203256607,0.0,0.0,1.0,262.54156494140625,279.0,36.17170333862305,-27092.818359375,3987.686767578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6726989746094,302.8442687988281,278.1499938964844,0.0,18000.0,313.1499938964844,27648.798828125,27720.0,0.0,0.0,0.6335092186927795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912248134613037,1.6912484169006348,-2.362154918955639e-05,0.0,0.0006429313216358,0.0,0.0,537.8505859375,0.0,0.0,0.0,0.9233488440513612,4.0,0.0,1.0
544680,292.751220703125,297.1499938964844,293.1499938964844,0.5792542099952698,-9229.0341796875,304.1169738769531,0.8258593082427979,0.4869987964630127,0.4420909881591797,292.6323547363281,297.1499938964844,293.1499938964844,0.7226362824440002,-11518.9033203125,304.0906677246094,0.8727059960365295,0.5807270407676697,0.5526226162910461,292.57012939453125,297.1499938964844,293.1499938964844,0.7898213267326355,-9108.3291015625,304.07843017578125,0.8934520483016968,0.6232298612594604,0.437284916639328,292.5165405273437,297.1499938964844,293.1499938964844,1.0,-14812.4365234375,303.99346923828125,0.9577528238296508,0.7543628811836243,0.7140579223632812,292.8987731933594,297.1499938964844,293.1499938964844,0.1465836614370346,-15890.560546875,304.1388854980469,0.5753001570701599,0.1621262282133102,0.7602275609970093,286.8480529785156,291.1499938964844,250.3897857666016,249.9027862548828,279.1514587402344,292.8982238769531,286.8487854003906,1.0,0.6916125416755676,0.4262842535972595,0.4262842535972595,1.0,1.0,-3.49023962020874,1.1291234493255615,2.3611161708831787,0.345370203256607,0.0,0.0,1.0,262.54156494140625,279.0,36.17170333862305,-27092.818359375,3987.686767578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6726989746094,302.8442687988281,278.1499938964844,0.0,18000.0,313.1499938964844,27648.798828125,27720.0,0.0,0.0,0.6335092186927795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912248134613037,1.6912484169006348,-2.362154918955639e-05,0.0,0.0006429313216358,0.0,0.0,537.8505859375,0.0,0.0,0.0,0.9233488440513612,4.0,0.0,1.0
544740,292.78717041015625,297.1499938964844,293.1499938964844,0.5835937261581421,-9279.2109375,304.1207275390625,0.8258804082870483,0.489812433719635,0.4447890520095825,292.66796875,297.1499938964844,293.1499938964844,0.7321515679359436,-11630.541015625,304.0945739746094,0.8739725947380066,0.5866168737411499,0.5583441257476807,292.60626220703125,297.1499938964844,293.1499938964844,0.8018959164619446,-9211.115234375,304.0821533203125,0.8952602744102478,0.6305906176567078,0.4425145387649536,292.5468444824219,297.1499938964844,293.1499938964844,1.0,-14913.228515625,303.920166015625,0.9600642323493958,0.7642588019371033,0.7233005166053772,292.92413330078125,297.1499938964844,293.1499938964844,0.1479554921388626,-16004.9306640625,304.1402893066406,0.5757564306259155,0.1633434891700744,0.7663108110427856,286.8634338378906,291.1499938964844,250.409912109375,249.9212951660156,279.1519470214844,292.92364501953125,286.86407470703125,1.0,0.6977741718292236,0.4265027344226837,0.4265027344226837,1.0,1.0,-3.525094985961914,1.1423156261444092,2.382779359817505,0.3507752418518066,0.0,0.0,1.0,266.357421875,282.0,25.50394821166992,-27402.794921875,4099.91796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8340148925781,302.96563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,27703.2734375,28800.0,0.0,0.0,0.6414841413497925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692889928817749,1.6929136514663696,-2.366808803344611e-05,0.0,0.0006510248640552,0.0,0.0,539.4408569335938,0.0,0.0,0.0,0.939176082611084,4.0,0.0,1.0
544800,292.78717041015625,297.1499938964844,293.1499938964844,0.5835937261581421,-9279.2109375,304.1207275390625,0.8258804082870483,0.489812433719635,0.4447890520095825,292.66796875,297.1499938964844,293.1499938964844,0.7321515679359436,-11630.541015625,304.0945739746094,0.8739725947380066,0.5866168737411499,0.5583441257476807,292.60626220703125,297.1499938964844,293.1499938964844,0.8018959164619446,-9211.115234375,304.0821533203125,0.8952602744102478,0.6305906176567078,0.4425145387649536,292.5468444824219,297.1499938964844,293.1499938964844,1.0,-14913.228515625,303.920166015625,0.9600642323493958,0.7642588019371033,0.7233005166053772,292.92413330078125,297.1499938964844,293.1499938964844,0.1479554921388626,-16004.9306640625,304.1402893066406,0.5757564306259155,0.1633434891700744,0.7663108110427856,286.8634338378906,291.1499938964844,250.409912109375,249.9212951660156,279.1519470214844,292.92364501953125,286.86407470703125,1.0,0.6977741718292236,0.4265027344226837,0.4265027344226837,1.0,1.0,-3.525094985961914,1.1423156261444092,2.382779359817505,0.3507752418518066,0.0,0.0,1.0,266.357421875,282.0,25.50394821166992,-27402.794921875,4099.91796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8340148925781,302.96563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,27703.2734375,28800.0,0.0,0.0,0.6414841413497925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692889928817749,1.6929136514663696,-2.366808803344611e-05,0.0,0.0006510248640552,0.0,0.0,539.4408569335938,0.0,0.0,0.0,0.939176082611084,4.0,0.0,1.0
544860,292.8211669921875,297.1499938964844,293.1499938964844,0.5861738920211792,-9307.03515625,304.1260681152344,0.8256176710128784,0.4921088516712188,0.4470294713973999,292.7018737792969,297.1499938964844,293.1499938964844,0.7396034002304077,-11715.625,304.1004638671875,0.8749303221702576,0.5919572114944458,0.5635547041893005,292.640380859375,297.1499938964844,293.1499938964844,0.8118601441383362,-9294.0859375,304.0880126953125,0.8967761993408203,0.6374446153640747,0.4473967254161834,292.573974609375,297.1499938964844,293.1499938964844,1.0,-15000.9130859375,303.8436889648437,0.9622893929481506,0.7740374207496643,0.7325665354728699,292.94732666015625,297.1499938964844,293.1499938964844,0.1488659530878067,-16077.86328125,304.1419677734375,0.5759275555610657,0.1643656492233276,0.771528959274292,286.90380859375,291.1499938964844,250.4331512451172,249.9426727294922,279.1523742675781,292.9468688964844,286.90460205078125,1.0,0.7035737633705139,0.4267601072788238,0.4267601072788238,1.0,1.0,-3.5573575496673584,1.1546669006347656,2.4026906490325928,0.3559291660785675,0.0,0.0,1.0,270.1127014160156,285.0,40.634761810302734,-27814.203125,4206.88232421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9592590332031,303.09844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,28656.21484375,28800.0,0.0,0.0,0.649239718914032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217599153518677,1.7217844724655151,-2.448222767270636e-05,0.0,0.0006588957621715,0.0,0.0,567.5127563476562,0.0,0.0,0.0,0.9401236176490784,4.0,0.0,1.0
544920,292.8211669921875,297.1499938964844,293.1499938964844,0.5861738920211792,-9307.03515625,304.1260681152344,0.8256176710128784,0.4921088516712188,0.4470294713973999,292.7018737792969,297.1499938964844,293.1499938964844,0.7396034002304077,-11715.625,304.1004638671875,0.8749303221702576,0.5919572114944458,0.5635547041893005,292.640380859375,297.1499938964844,293.1499938964844,0.8118601441383362,-9294.0859375,304.0880126953125,0.8967761993408203,0.6374446153640747,0.4473967254161834,292.573974609375,297.1499938964844,293.1499938964844,1.0,-15000.9130859375,303.8436889648437,0.9622893929481506,0.7740374207496643,0.7325665354728699,292.94732666015625,297.1499938964844,293.1499938964844,0.1488659530878067,-16077.86328125,304.1419677734375,0.5759275555610657,0.1643656492233276,0.771528959274292,286.90380859375,291.1499938964844,250.4331512451172,249.9426727294922,279.1523742675781,292.9468688964844,286.90460205078125,1.0,0.7035737633705139,0.4267601072788238,0.4267601072788238,1.0,1.0,-3.5573575496673584,1.1546669006347656,2.4026906490325928,0.3559291660785675,0.0,0.0,1.0,270.1127014160156,285.0,40.634761810302734,-27814.203125,4206.88232421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9592590332031,303.09844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,28656.21484375,28800.0,0.0,0.0,0.649239718914032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217599153518677,1.7217844724655151,-2.448222767270636e-05,0.0,0.0006588957621715,0.0,0.0,567.5127563476562,0.0,0.0,0.0,0.9401236176490784,4.0,0.0,1.0
544980,292.8532409667969,297.1499938964844,293.1499938964844,0.5889326930046082,-9338.201171875,304.1294250488281,0.8250569701194763,0.4939358830451965,0.4488440155982971,292.7339782714844,297.1499938964844,293.1499938964844,0.7473585605621338,-11805.7177734375,304.1040344238281,0.8755584359169006,0.5967932939529419,0.5682845115661621,292.6724548339844,297.1499938964844,293.1499938964844,0.8222928047180176,-9382.1943359375,304.0912475585937,0.8979833722114563,0.6438525319099426,0.45196133852005,292.59869384765625,297.1499938964844,293.1499938964844,1.0,-15096.70703125,303.75927734375,0.9642798900604248,0.7836127877235413,0.741620659828186,292.96856689453125,297.1499938964844,293.1499938964844,0.1497992873191833,-16154.8857421875,304.1430969238281,0.5757839679718018,0.1651899516582489,0.7758749723434448,286.9195556640625,291.1499938964844,250.45947265625,249.96690368652344,279.1527709960937,292.9681396484375,286.9201354980469,1.0,0.709010899066925,0.4270589351654053,0.4270589351654053,1.0,1.0,-3.5868442058563232,1.1661262512207031,2.42071795463562,0.3608071506023407,0.0,0.0,1.0,273.8494567871094,288.0,26.89166831970215,-28081.533203125,4307.99365234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.08746337890625,303.1971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,28766.72265625,28800.0,0.0,0.0,0.6564658284187317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725076675415039,1.7251012325286863,-2.4576640498708e-05,0.0,0.0006662294035777,0.0,0.0,570.7987670898438,0.0,0.0,0.0,0.94176983833313,4.0,0.0,1.0
545040,292.8532409667969,297.1499938964844,293.1499938964844,0.5889326930046082,-9338.201171875,304.1294250488281,0.8250569701194763,0.4939358830451965,0.4488440155982971,292.7339782714844,297.1499938964844,293.1499938964844,0.7473585605621338,-11805.7177734375,304.1040344238281,0.8755584359169006,0.5967932939529419,0.5682845115661621,292.6724548339844,297.1499938964844,293.1499938964844,0.8222928047180176,-9382.1943359375,304.0912475585937,0.8979833722114563,0.6438525319099426,0.45196133852005,292.59869384765625,297.1499938964844,293.1499938964844,1.0,-15096.70703125,303.75927734375,0.9642798900604248,0.7836127877235413,0.741620659828186,292.96856689453125,297.1499938964844,293.1499938964844,0.1497992873191833,-16154.8857421875,304.1430969238281,0.5757839679718018,0.1651899516582489,0.7758749723434448,286.9195556640625,291.1499938964844,250.45947265625,249.96690368652344,279.1527709960937,292.9681396484375,286.9201354980469,1.0,0.709010899066925,0.4270589351654053,0.4270589351654053,1.0,1.0,-3.5868442058563232,1.1661262512207031,2.42071795463562,0.3608071506023407,0.0,0.0,1.0,273.8494567871094,288.0,26.89166831970215,-28081.533203125,4307.99365234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.08746337890625,303.1971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,28766.72265625,28800.0,0.0,0.0,0.6564658284187317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725076675415039,1.7251012325286863,-2.4576640498708e-05,0.0,0.0006662294035777,0.0,0.0,570.7987670898438,0.0,0.0,0.0,0.94176983833313,4.0,0.0,1.0
545100,292.8685913085937,297.1499938964844,293.1499938964844,0.5900951623916626,-9351.1806640625,304.13104248046875,0.8246728181838989,0.494675725698471,0.4495980143547058,292.7494506835937,297.1499938964844,293.1499938964844,0.7510030269622803,-11847.8984375,304.10577392578125,0.8757582902908325,0.5990257859230042,0.5704768896102905,292.687744140625,297.1499938964844,293.1499938964844,0.8273133635520935,-9424.4736328125,304.0928039550781,0.8984817266464233,0.6468933820724487,0.4541317522525787,292.6102905273437,297.1499938964844,293.1499938964844,1.0,-15143.91015625,303.7176208496094,0.9651983976364136,0.7883149981498718,0.746076762676239,292.978515625,297.1499938964844,293.1499938964844,0.150199681520462,-16187.8427734375,304.14361572265625,0.5756019353866577,0.1655313074588775,0.7777323126792908,286.9262084960937,291.1499938964844,250.4738006591797,249.9801025390625,279.1529846191406,292.9781188964844,286.9267883300781,1.0,0.71159827709198,0.4272234141826629,0.4272234141826629,1.0,1.0,-3.6005964279174805,1.171539545059204,2.4290568828582764,0.3631512522697449,0.0,0.0,1.0,275.7084045410156,288.0,23.160160064697266,-28208.564453125,4356.36328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.15496826171875,303.2481994628906,278.1499938964844,0.0,18000.0,313.1499938964844,28783.89453125,29880.0,0.0,0.0,0.6598472595214844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255914211273191,1.7256159782409668,-2.45913106482476e-05,0.0,0.0006696610944345,0.0,0.0,571.3099365234375,0.0,0.0,0.0,0.9570253491401672,4.0,0.0,1.0
545160,292.88360595703125,297.1499938964844,293.1499938964844,0.5902668833732605,-9351.2548828125,304.1341857910156,0.824212372303009,0.4952934384346008,0.4502492845058441,292.7645874023437,297.1499938964844,293.1499938964844,0.753436267375946,-11874.232421875,304.109375,0.8758741617202759,0.6011270880699158,0.5725536346435547,292.70269775390625,297.1499938964844,293.1499938964844,0.8310509920120239,-9454.5419921875,304.0964050292969,0.8989011645317078,0.649813711643219,0.4562259614467621,292.62188720703125,297.1499938964844,293.1499938964844,1.0,-15179.5625,303.6867980957031,0.9660437703132628,0.7928791046142578,0.7504520416259766,292.9880676269531,297.1499938964844,293.1499938964844,0.1503403782844543,-16196.9306640625,304.14453125,0.5753437280654907,0.1658259630203247,0.7793900370597839,286.9538879394531,291.1499938964844,250.4888916015625,249.9939880371093,279.1531982421875,292.9877014160156,286.9549865722656,1.0,0.7140982747077942,0.4273986518383026,0.4273986518383026,1.0,1.0,-3.6136574745178223,1.176733136177063,2.436924457550049,0.3654334545135498,0.0,0.0,1.0,277.5705871582031,291.0,46.12657165527344,-28443.923828125,4403.197265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2063293457031,303.3207397460937,278.1499938964844,0.0,18000.0,313.1499938964844,29589.095703125,29880.0,0.0,0.0,0.6632700562477112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.749560832977295,1.7495861053466797,-2.5279226974817e-05,0.0,0.0006731348112225,0.0,0.0,595.4497680664062,0.0,0.0,0.0,0.9555157423019408,4.0,0.0,1.0
545220,292.9125061035156,297.1499938964844,293.1499938964844,0.5913868546485901,-9362.5966796875,304.1375732421875,0.8230510354042053,0.4961785972118377,0.4512371122837066,292.79376220703125,297.1499938964844,293.1499938964844,0.7593326568603516,-11941.6513671875,304.1130676269531,0.8758460283279419,0.604973554611206,0.5763595104217529,292.7312316894531,297.1499938964844,293.1499938964844,0.8397588729858398,-9527.2978515625,304.0997009277344,0.8994979858398438,0.6553596258163452,0.4601901173591614,292.6442565917969,297.1499938964844,293.1499938964844,1.0,-15263.4140625,303.6131286621094,0.9674670696258544,0.8017174601554871,0.7588557600975037,293.0060729980469,297.1499938964844,293.1499938964844,0.1508171260356903,-16234.90234375,304.1455383300781,0.5745869874954224,0.1662745922803878,0.7820894718170166,286.974365234375,291.1499938964844,250.52137756347656,250.0239105224609,279.15362548828125,293.0057373046875,286.9749755859375,1.0,0.7188227772712708,0.4277827441692352,0.4277827441692352,1.0,1.0,-3.63755464553833,1.1864149570465088,2.4511396884918213,0.3697831332683563,0.0,0.0,1.0,281.3104858398437,294.0,32.196861267089844,-28681.33203125,4491.72314453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3076171875,303.40447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,29813.572265625,29880.0,0.0,0.0,0.6698322892189026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756184697151184,1.756210207939148,-2.547100666561164e-05,0.0,0.0006797945825383,0.0,0.0,602.2386474609375,0.0,0.0,0.0,0.9587989449501038,4.0,0.0,1.0
