time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545280,292.9125061035156,297.1499938964844,293.1499938964844,0.5913868546485901,-9362.5966796875,304.1375732421875,0.8230510354042053,0.4961785972118377,0.4512371122837066,292.79376220703125,297.1499938964844,293.1499938964844,0.7593326568603516,-11941.6513671875,304.1130676269531,0.8758460283279419,0.604973554611206,0.5763595104217529,292.7312316894531,297.1499938964844,293.1499938964844,0.8397588729858398,-9527.2978515625,304.0997009277344,0.8994979858398438,0.6553596258163452,0.4601901173591614,292.6442565917969,297.1499938964844,293.1499938964844,1.0,-15263.4140625,303.6131286621094,0.9674670696258544,0.8017174601554871,0.7588557600975037,293.0060729980469,297.1499938964844,293.1499938964844,0.1508171260356903,-16234.90234375,304.1455383300781,0.5745869874954224,0.1662745922803878,0.7820894718170166,286.974365234375,291.1499938964844,250.52137756347656,250.0239105224609,279.15362548828125,293.0057373046875,286.9749755859375,1.0,0.7188227772712708,0.4277827441692352,0.4277827441692352,1.0,1.0,-3.63755464553833,1.1864149570465088,2.4511396884918213,0.3697831332683563,0.0,0.0,1.0,281.3104858398437,294.0,32.196861267089844,-28681.33203125,4491.72314453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3076171875,303.40447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,29813.572265625,29880.0,0.0,0.0,0.6698322892189026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756184697151184,1.756210207939148,-2.547100666561164e-05,0.0,0.0006797945825383,0.0,0.0,602.2386474609375,0.0,0.0,0.0,0.9587989449501038,4.0,0.0,1.0
545340,292.94012451171875,297.1499938964844,293.1499938964844,0.5920100808143616,-9368.09375,304.1406555175781,0.8216284513473511,0.4965942203998565,0.4518066644668579,292.821533203125,297.1499938964844,293.1499938964844,0.7647677659988403,-12003.6923828125,304.1163024902344,0.8755620121955872,0.6083624362945557,0.5797404050827026,292.7579345703125,297.1499938964844,293.1499938964844,0.8481759428977966,-9597.65234375,304.1024475097656,0.899884045124054,0.6605502963066101,0.4639121294021606,292.6650085449219,297.1499938964844,293.1499938964844,1.0,-15346.380859375,303.5399780273437,0.9687147736549376,0.8103181719779968,0.7670280337333679,293.0226745605469,297.1499938964844,293.1499938964844,0.1511602252721786,-16262.0244140625,304.1464538574219,0.5735809206962585,0.1665552258491516,0.7840247750282288,286.9891357421875,291.1499938964844,250.55691528320312,250.05665588378903,279.1540222167969,293.0223693847656,286.9896850585937,1.0,0.7232072353363037,0.4282066226005554,0.4282066226005554,1.0,1.0,-3.6589486598968506,1.1953108310699463,2.4636378288269043,0.3739015460014343,0.0,0.0,1.0,285.00665283203125,297.0,24.032230377197266,-28893.859375,4574.02099609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4212646484375,303.4926147460937,278.1499938964844,0.0,18000.0,313.1499938964844,29864.978515625,30960.0,0.0,0.0,0.6758400201797485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576981782913208,1.757723689079285,-2.551492616476025e-05,0.0,0.0006858917186036,0.0,0.0,603.7969970703125,0.0,0.0,0.0,0.9745492935180664,4.0,0.0,1.0
545400,292.94012451171875,297.1499938964844,293.1499938964844,0.5920100808143616,-9368.09375,304.1406555175781,0.8216284513473511,0.4965942203998565,0.4518066644668579,292.821533203125,297.1499938964844,293.1499938964844,0.7647677659988403,-12003.6923828125,304.1163024902344,0.8755620121955872,0.6083624362945557,0.5797404050827026,292.7579345703125,297.1499938964844,293.1499938964844,0.8481759428977966,-9597.65234375,304.1024475097656,0.899884045124054,0.6605502963066101,0.4639121294021606,292.6650085449219,297.1499938964844,293.1499938964844,1.0,-15346.380859375,303.5399780273437,0.9687147736549376,0.8103181719779968,0.7670280337333679,293.0226745605469,297.1499938964844,293.1499938964844,0.1511602252721786,-16262.0244140625,304.1464538574219,0.5735809206962585,0.1665552258491516,0.7840247750282288,286.9891357421875,291.1499938964844,250.55691528320312,250.05665588378903,279.1540222167969,293.0223693847656,286.9896850585937,1.0,0.7232072353363037,0.4282066226005554,0.4282066226005554,1.0,1.0,-3.6589486598968506,1.1953108310699463,2.4636378288269043,0.3739015460014343,0.0,0.0,1.0,285.00665283203125,297.0,24.032230377197266,-28893.859375,4574.02099609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4212646484375,303.4926147460937,278.1499938964844,0.0,18000.0,313.1499938964844,29864.978515625,30960.0,0.0,0.0,0.6758400201797485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576981782913208,1.757723689079285,-2.551492616476025e-05,0.0,0.0006858917186036,0.0,0.0,603.7969970703125,0.0,0.0,0.0,0.9745492935180664,4.0,0.0,1.0
545460,292.96636962890625,297.1499938964844,293.1499938964844,0.5909610986709595,-9352.431640625,304.1453857421875,0.8199383020401001,0.4965911507606506,0.4519950747489929,292.8481750488281,297.1499938964844,293.1499938964844,0.768170177936554,-12039.9892578125,304.1217041015625,0.8749922513961792,0.6112840175628662,0.5826888680458069,292.7833557128906,297.1499938964844,293.1499938964844,0.8545300960540771,-9648.951171875,304.1075439453125,0.9000100493431091,0.6653266549110413,0.4673597514629364,292.6855163574219,297.1499938964844,293.1499938964844,1.0,-15411.544921875,303.4833679199219,0.969704806804657,0.818446695804596,0.7748284339904785,293.0379638671875,297.1499938964844,293.1499938964844,0.1510738581418991,-16250.642578125,304.1477355957031,0.572325587272644,0.1666784137487411,0.7852725386619568,287.02960205078125,291.1499938964844,250.5955047607422,250.0922088623047,279.1544494628906,293.0376892089844,287.0303649902344,1.0,0.7272585034370422,0.4286715090274811,0.4286715090274811,1.0,1.0,-3.677760362625122,1.2033970355987549,2.474363327026367,0.3777901828289032,0.0,0.0,1.0,288.6968994140625,300.0,40.5576057434082,-29210.56640625,4649.8515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.505615234375,303.59600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,30823.2421875,30960.0,0.0,0.0,0.6817394495010376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856746912002563,1.785701036453247,-2.6333611458539963e-05,0.0,0.0006918789003975,0.0,0.0,633.0897216796875,0.0,0.0,0.0,0.97499817609787,4.0,0.0,1.0
545520,292.96636962890625,297.1499938964844,293.1499938964844,0.5909610986709595,-9352.431640625,304.1453857421875,0.8199383020401001,0.4965911507606506,0.4519950747489929,292.8481750488281,297.1499938964844,293.1499938964844,0.768170177936554,-12039.9892578125,304.1217041015625,0.8749922513961792,0.6112840175628662,0.5826888680458069,292.7833557128906,297.1499938964844,293.1499938964844,0.8545300960540771,-9648.951171875,304.1075439453125,0.9000100493431091,0.6653266549110413,0.4673597514629364,292.6855163574219,297.1499938964844,293.1499938964844,1.0,-15411.544921875,303.4833679199219,0.969704806804657,0.818446695804596,0.7748284339904785,293.0379638671875,297.1499938964844,293.1499938964844,0.1510738581418991,-16250.642578125,304.1477355957031,0.572325587272644,0.1666784137487411,0.7852725386619568,287.02960205078125,291.1499938964844,250.5955047607422,250.0922088623047,279.1544494628906,293.0376892089844,287.0303649902344,1.0,0.7272585034370422,0.4286715090274811,0.4286715090274811,1.0,1.0,-3.677760362625122,1.2033970355987549,2.474363327026367,0.3777901828289032,0.0,0.0,1.0,288.6968994140625,300.0,40.5576057434082,-29210.56640625,4649.8515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.505615234375,303.59600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,30823.2421875,30960.0,0.0,0.0,0.6817394495010376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856746912002563,1.785701036453247,-2.6333611458539963e-05,0.0,0.0006918789003975,0.0,0.0,633.0897216796875,0.0,0.0,0.0,0.97499817609787,4.0,0.0,1.0
545580,292.990966796875,297.1499938964844,293.1499938964844,0.5902044773101807,-9341.5302734375,304.148193359375,0.8180452585220337,0.4962492287158966,0.4518691301345825,292.8735046386719,297.1499938964844,293.1499938964844,0.7719403505325317,-12082.234375,304.1248474121094,0.8741936087608337,0.6137941479682922,0.5852412581443787,292.807373046875,297.1499938964844,293.1499938964844,0.8614211678504944,-9706.06640625,304.1101989746094,0.8999254107475281,0.6697409152984619,0.4705480337142944,292.7049255371094,297.1499938964844,293.1499938964844,1.0,-15483.2919921875,303.4202880859375,0.9704960584640504,0.8262802958488464,0.7822889089584351,293.05206298828125,297.1499938964844,293.1499938964844,0.1510472297668457,-16246.3876953125,304.1485290527344,0.5708550810813904,0.1666549146175384,0.7858553528785706,287.04766845703125,291.1499938964844,250.6371307373047,250.1305694580078,279.15484619140625,293.05181884765625,287.0482788085937,1.0,0.7309888601303101,0.4291754066944122,0.4291754066944122,1.0,1.0,-3.694195747375488,1.210745096206665,2.4834506511688232,0.3814612925052643,0.0,0.0,1.0,292.3456420898437,303.0,29.37281990051269,-29392.296875,4719.3466796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5992126464844,303.6720886230469,278.1499938964844,0.0,18000.0,313.1499938964844,30929.4140625,30960.0,0.0,0.0,0.6871975064277649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887475490570068,1.7887738943099976,-2.6424319003126584e-05,0.0,0.0006974180578254,0.0,0.0,636.3636474609375,0.0,0.0,0.0,0.9765204191207886,4.0,0.0,1.0
545640,292.990966796875,297.1499938964844,293.1499938964844,0.5902044773101807,-9341.5302734375,304.148193359375,0.8180452585220337,0.4962492287158966,0.4518691301345825,292.8735046386719,297.1499938964844,293.1499938964844,0.7719403505325317,-12082.234375,304.1248474121094,0.8741936087608337,0.6137941479682922,0.5852412581443787,292.807373046875,297.1499938964844,293.1499938964844,0.8614211678504944,-9706.06640625,304.1101989746094,0.8999254107475281,0.6697409152984619,0.4705480337142944,292.7049255371094,297.1499938964844,293.1499938964844,1.0,-15483.2919921875,303.4202880859375,0.9704960584640504,0.8262802958488464,0.7822889089584351,293.05206298828125,297.1499938964844,293.1499938964844,0.1510472297668457,-16246.3876953125,304.1485290527344,0.5708550810813904,0.1666549146175384,0.7858553528785706,287.04766845703125,291.1499938964844,250.6371307373047,250.1305694580078,279.15484619140625,293.05181884765625,287.0482788085937,1.0,0.7309888601303101,0.4291754066944122,0.4291754066944122,1.0,1.0,-3.694195747375488,1.210745096206665,2.4834506511688232,0.3814612925052643,0.0,0.0,1.0,292.3456420898437,303.0,29.37281990051269,-29392.296875,4719.3466796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5992126464844,303.6720886230469,278.1499938964844,0.0,18000.0,313.1499938964844,30929.4140625,30960.0,0.0,0.0,0.6871975064277649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887475490570068,1.7887738943099976,-2.6424319003126584e-05,0.0,0.0006974180578254,0.0,0.0,636.3636474609375,0.0,0.0,0.0,0.9765204191207886,4.0,0.0,1.0
545700,293.00274658203125,297.1499938964844,293.1499938964844,0.5896592140197754,-9334.109375,304.1495056152344,0.8170334696769714,0.495953232049942,0.4516960680484772,292.8857116699219,297.1499938964844,293.1499938964844,0.7736128568649292,-12100.8330078125,304.1263732910156,0.873722493648529,0.614897608757019,0.5863765478134155,292.81890869140625,297.1499938964844,293.1499938964844,0.8646854162216187,-9733.0390625,304.1114807128906,0.8998185992240906,0.6718148589134216,0.4720508754253387,292.71417236328125,297.1499938964844,293.1499938964844,1.0,-15518.2626953125,303.3894958496094,0.9708459377288818,0.8301016688346863,0.7859336733818054,293.0586853027344,297.1499938964844,293.1499938964844,0.1509856730699539,-16240.2412109375,304.14892578125,0.5700544118881226,0.1665949374437332,0.7859247326850891,287.0559997558594,291.1499938964844,250.6590881347656,250.1507873535156,279.155029296875,293.0584411621094,287.056640625,1.0,0.7327439188957214,0.4294407963752746,0.4294407963752746,1.0,1.0,-3.701631784439087,1.214178204536438,2.4874536991119385,0.3832294046878814,0.0,0.0,1.0,294.1475524902344,303.0,26.714359283447266,-29479.419921875,4751.92431640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65106201171875,303.7133483886719,278.1499938964844,0.0,18000.0,313.1499938964844,30945.37109375,32040.0,0.0,0.0,0.6897271275520325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892088890075684,1.7892353534698486,-2.643795232870616e-05,0.0,0.0006999853649176,0.0,0.0,636.856201171875,0.0,0.0,0.0,0.9917489290237428,4.0,0.0,1.0
545760,293.01422119140625,297.1499938964844,293.1499938964844,0.5881892442703247,-9314.630859375,304.1522521972656,0.8159677982330322,0.4955644607543945,0.4514474868774414,292.897705078125,297.1499938964844,293.1499938964844,0.7741022706031799,-12104.0859375,304.1297607421875,0.8731943368911743,0.6158906817436218,0.5874164700508118,292.8302307128906,297.1499938964844,293.1499938964844,0.8666781187057495,-9748.0400390625,304.1148681640625,0.8996586203575134,0.6737877130508423,0.4734909832477569,292.7235412597656,297.1499938964844,293.1499938964844,1.0,-15541.791015625,303.36944580078125,0.9711452126502992,0.8337802290916443,0.7894935011863708,293.0650329589844,297.1499938964844,293.1499938964844,0.1506853550672531,-16212.0849609375,304.149658203125,0.5692079663276672,0.1665043085813522,0.7858630418777466,287.0848083496094,291.1499938964844,250.68179321289065,250.1717224121093,279.1552124023437,293.0647888183594,287.0859375,1.0,0.7344281077384949,0.4297156631946563,0.4297156631946563,1.0,1.0,-3.7085273265838623,1.2174444198608398,2.4910829067230225,0.3849547505378723,0.0,0.0,1.0,295.9465026855469,306.0,49.37321853637695,-29673.3125,4783.04833984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.68798828125,303.7752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,31758.931640625,32040.0,0.0,0.0,0.6923168301582336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125755786895752,1.8126027584075928,-2.7133010007673874e-05,0.0,0.0007026135572232,0.0,0.0,662.1353149414062,0.0,0.0,0.0,0.9898919463157654,4.0,0.0,1.0
545820,293.0362243652344,297.1499938964844,293.1499938964844,0.5861265063285828,-9288.05859375,304.1549072265625,0.8136535286903381,0.4945372641086578,0.4507166743278503,292.9209289550781,297.1499938964844,293.1499938964844,0.7761809229850769,-12126.21484375,304.1330261230469,0.8719491362571716,0.617572009563446,0.5891992449760437,292.8519897460937,297.1499938964844,293.1499938964844,0.8719729781150818,-9791.3466796875,304.1177062988281,0.8991629481315613,0.6774761080741882,0.476178914308548,292.7419738769531,297.1499938964844,293.1499938964844,1.0,-15601.701171875,303.3170471191406,0.9715423583984376,0.8408474326133728,0.7962607145309448,293.0769958496094,297.1499938964844,293.1499938964844,0.1503257155418396,-16179.33984375,304.1503601074219,0.5673638582229614,0.1662309020757675,0.7853363752365112,287.1087341308594,291.1499938964844,250.72946166992188,250.2156524658203,279.1556091308594,293.0767822265625,287.10943603515625,1.0,0.7375732064247131,0.4302951097488403,0.4302951097488403,1.0,1.0,-3.72053861618042,1.223426342010498,2.497112274169922,0.3882444202899933,0.0,0.0,1.0,299.5473937988281,309.0,36.774635314941406,-29836.185546875,4840.48046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7635192871094,303.8429260253906,278.1499938964844,0.0,18000.0,313.1499938964844,31977.8125,32040.0,0.0,0.0,0.6972624063491821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818811058998108,1.818838357925415,-2.7320009394316003e-05,0.0,0.0007076327456161,0.0,0.0,668.9923095703125,0.0,0.0,0.0,0.9929762482643129,4.0,0.0,1.0
545880,293.0362243652344,297.1499938964844,293.1499938964844,0.5861265063285828,-9288.05859375,304.1549072265625,0.8136535286903381,0.4945372641086578,0.4507166743278503,292.9209289550781,297.1499938964844,293.1499938964844,0.7761809229850769,-12126.21484375,304.1330261230469,0.8719491362571716,0.617572009563446,0.5891992449760437,292.8519897460937,297.1499938964844,293.1499938964844,0.8719729781150818,-9791.3466796875,304.1177062988281,0.8991629481315613,0.6774761080741882,0.476178914308548,292.7419738769531,297.1499938964844,293.1499938964844,1.0,-15601.701171875,303.3170471191406,0.9715423583984376,0.8408474326133728,0.7962607145309448,293.0769958496094,297.1499938964844,293.1499938964844,0.1503257155418396,-16179.33984375,304.1503601074219,0.5673638582229614,0.1662309020757675,0.7853363752365112,287.1087341308594,291.1499938964844,250.72946166992188,250.2156524658203,279.1556091308594,293.0767822265625,287.10943603515625,1.0,0.7375732064247131,0.4302951097488403,0.4302951097488403,1.0,1.0,-3.72053861618042,1.223426342010498,2.497112274169922,0.3882444202899933,0.0,0.0,1.0,299.5473937988281,309.0,36.774635314941406,-29836.185546875,4840.48046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7635192871094,303.8429260253906,278.1499938964844,0.0,18000.0,313.1499938964844,31977.8125,32040.0,0.0,0.0,0.6972624063491821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818811058998108,1.818838357925415,-2.7320009394316003e-05,0.0,0.0007076327456161,0.0,0.0,668.9923095703125,0.0,0.0,0.0,0.9929762482643129,4.0,0.0,1.0
545940,293.0570678710937,297.1499938964844,293.1499938964844,0.5837625861167908,-9258.04296875,304.1571960449219,0.8111554980278015,0.4931933879852295,0.4497050642967224,292.943115234375,297.1499938964844,293.1499938964844,0.7778592705726624,-12143.8466796875,304.1358642578125,0.8705326318740845,0.6188696026802063,0.5906215310096741,292.8725891113281,297.1499938964844,293.1499938964844,0.876983642578125,-9832.4013671875,304.1201171875,0.898521900177002,0.6808419227600098,0.4786469340324402,292.7592163085937,297.1499938964844,293.1499938964844,1.0,-15660.8525390625,303.26513671875,0.9718331694602966,0.8476829528808594,0.8027990460395813,293.0879821777344,297.1499938964844,293.1499938964844,0.1498926430940628,-16140.7783203125,304.1509704589844,0.5653790831565857,0.1658512651920318,0.7843190431594849,287.1278991699219,291.1499938964844,250.7801513671875,250.26235961914065,279.15594482421875,293.0877380371094,287.1285705566406,1.0,0.7404518127441406,0.4309092462062835,0.4309092462062835,1.0,1.0,-3.730647802352905,1.228827953338623,2.501819610595703,0.3913725614547729,0.0,0.0,1.0,303.0923767089844,312.0,29.787010192871094,-29980.548828125,4892.35107421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8539123535156,303.9173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,32026.265625,33120.0,0.0,0.0,0.7017256021499634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201884031295776,1.8202158212661743,-2.73614059551619e-05,0.0,0.0007121622911654,0.0,0.0,670.513427734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546000,293.0570678710937,297.1499938964844,293.1499938964844,0.5837625861167908,-9258.04296875,304.1571960449219,0.8111554980278015,0.4931933879852295,0.4497050642967224,292.943115234375,297.1499938964844,293.1499938964844,0.7778592705726624,-12143.8466796875,304.1358642578125,0.8705326318740845,0.6188696026802063,0.5906215310096741,292.8725891113281,297.1499938964844,293.1499938964844,0.876983642578125,-9832.4013671875,304.1201171875,0.898521900177002,0.6808419227600098,0.4786469340324402,292.7592163085937,297.1499938964844,293.1499938964844,1.0,-15660.8525390625,303.26513671875,0.9718331694602966,0.8476829528808594,0.8027990460395813,293.0879821777344,297.1499938964844,293.1499938964844,0.1498926430940628,-16140.7783203125,304.1509704589844,0.5653790831565857,0.1658512651920318,0.7843190431594849,287.1278991699219,291.1499938964844,250.7801513671875,250.26235961914065,279.15594482421875,293.0877380371094,287.1285705566406,1.0,0.7404518127441406,0.4309092462062835,0.4309092462062835,1.0,1.0,-3.730647802352905,1.228827953338623,2.501819610595703,0.3913725614547729,0.0,0.0,1.0,303.0923767089844,312.0,29.787010192871094,-29980.548828125,4892.35107421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8539123535156,303.9173889160156,278.1499938964844,0.0,18000.0,313.1499938964844,32026.265625,33120.0,0.0,0.0,0.7017256021499634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201884031295776,1.8202158212661743,-2.73614059551619e-05,0.0,0.0007121622911654,0.0,0.0,670.513427734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546060,293.0769348144531,297.1499938964844,293.1499938964844,0.5804694890975952,-9216.3251953125,304.16021728515625,0.8084269762039185,0.4915192425251007,0.4484054148197174,292.9645690917969,297.1499938964844,293.1499938964844,0.7783215641975403,-12146.4208984375,304.13970947265625,0.8689165711402893,0.6197611093521118,0.5916779637336731,292.8924560546875,297.1499938964844,293.1499938964844,0.8807595372200012,-9862.3193359375,304.1236877441406,0.8976906538009644,0.6838412880897522,0.480868935585022,292.7761535644531,297.1499938964844,293.1499938964844,1.0,-15710.4287109375,303.2220458984375,0.9719606041908264,0.8541505932807922,0.809032142162323,293.0980529785156,297.1499938964844,293.1499938964844,0.1492437571287155,-16082.9736328125,304.1517028808594,0.5632525682449341,0.1653761863708496,0.7828837633132935,287.158447265625,291.1499938964844,250.8338317871093,250.3118133544922,279.15625,293.09716796875,287.1591186523437,1.0,0.7430757284164429,0.4315477907657623,0.4315477907657623,1.0,1.0,-3.738804340362549,1.2336015701293943,2.5052027702331543,0.3943096399307251,0.0,0.0,1.0,306.62164306640625,315.0,34.77106475830078,-30164.50390625,4938.65869140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9364013671875,304.0008850097656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.75390625,33120.0,0.0,0.0,0.7059229016304016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831844449043274,1.8318721055984497,-2.77129583992064e-05,0.0,0.0007164220442064,0.0,0.0,683.4775390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546120,293.0769348144531,297.1499938964844,293.1499938964844,0.5804694890975952,-9216.3251953125,304.16021728515625,0.8084269762039185,0.4915192425251007,0.4484054148197174,292.9645690917969,297.1499938964844,293.1499938964844,0.7783215641975403,-12146.4208984375,304.13970947265625,0.8689165711402893,0.6197611093521118,0.5916779637336731,292.8924560546875,297.1499938964844,293.1499938964844,0.8807595372200012,-9862.3193359375,304.1236877441406,0.8976906538009644,0.6838412880897522,0.480868935585022,292.7761535644531,297.1499938964844,293.1499938964844,1.0,-15710.4287109375,303.2220458984375,0.9719606041908264,0.8541505932807922,0.809032142162323,293.0980529785156,297.1499938964844,293.1499938964844,0.1492437571287155,-16082.9736328125,304.1517028808594,0.5632525682449341,0.1653761863708496,0.7828837633132935,287.158447265625,291.1499938964844,250.8338317871093,250.3118133544922,279.15625,293.09716796875,287.1591186523437,1.0,0.7430757284164429,0.4315477907657623,0.4315477907657623,1.0,1.0,-3.738804340362549,1.2336015701293943,2.5052027702331543,0.3943096399307251,0.0,0.0,1.0,306.62164306640625,315.0,34.77106475830078,-30164.50390625,4938.65869140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9364013671875,304.0008850097656,278.1499938964844,0.0,18000.0,313.1499938964844,32437.75390625,33120.0,0.0,0.0,0.7059229016304016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831844449043274,1.8318721055984497,-2.77129583992064e-05,0.0,0.0007164220442064,0.0,0.0,683.4775390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546180,293.0958251953125,297.1499938964844,293.1499938964844,0.5770830512046814,-9173.8974609375,304.1624450683594,0.8054608106613159,0.4895353019237518,0.4468275606632232,292.9855041503906,297.1499938964844,293.1499938964844,0.7785797715187073,-12147.150390625,304.1427307128906,0.8670978546142578,0.6202132701873779,0.5923323035240173,292.91094970703125,297.1499938964844,293.1499938964844,0.8845899105072021,-9893.333984375,304.1260681152344,0.8967210054397583,0.6866140365600586,0.4829038381576538,292.7924499511719,297.1499938964844,293.1499938964844,1.0,-15761.392578125,303.17742919921875,0.9719439148902892,0.8603165745735168,0.8149712085723877,293.1073303222656,297.1499938964844,293.1499938964844,0.148597851395607,-16026.2802734375,304.1522216796875,0.561000406742096,0.1648133397102356,0.7810543775558472,287.1791076660156,291.1499938964844,250.89048767089844,250.3640289306641,279.15655517578125,293.1053771972656,287.1798400878906,1.0,0.745452344417572,0.4322163760662079,0.4322163760662079,1.0,1.0,-3.745088815689087,1.237785816192627,2.50730299949646,0.3970682024955749,0.0,0.0,1.0,310.12408447265625,318.0,30.95899200439453,-30289.734375,4979.47119140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.030517578125,304.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7096495628356934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007202040869742,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546240,293.0958251953125,297.1499938964844,293.1499938964844,0.5770830512046814,-9173.8974609375,304.1624450683594,0.8054608106613159,0.4895353019237518,0.4468275606632232,292.9855041503906,297.1499938964844,293.1499938964844,0.7785797715187073,-12147.150390625,304.1427307128906,0.8670978546142578,0.6202132701873779,0.5923323035240173,292.91094970703125,297.1499938964844,293.1499938964844,0.8845899105072021,-9893.333984375,304.1260681152344,0.8967210054397583,0.6866140365600586,0.4829038381576538,292.7924499511719,297.1499938964844,293.1499938964844,1.0,-15761.392578125,303.17742919921875,0.9719439148902892,0.8603165745735168,0.8149712085723877,293.1073303222656,297.1499938964844,293.1499938964844,0.148597851395607,-16026.2802734375,304.1522216796875,0.561000406742096,0.1648133397102356,0.7810543775558472,287.1791076660156,291.1499938964844,250.89048767089844,250.3640289306641,279.15655517578125,293.1053771972656,287.1798400878906,1.0,0.745452344417572,0.4322163760662079,0.4322163760662079,1.0,1.0,-3.745088815689087,1.237785816192627,2.50730299949646,0.3970682024955749,0.0,0.0,1.0,310.12408447265625,318.0,30.95899200439453,-30289.734375,4979.47119140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.030517578125,304.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7096495628356934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007202040869742,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546300,293.1049499511719,297.1499938964844,293.1499938964844,0.5751829743385315,-9150.115234375,304.16363525390625,0.8038929104804993,0.4884234666824341,0.4459329843521118,292.99578857421875,297.1499938964844,293.1499938964844,0.7783999443054199,-12143.76171875,304.14434814453125,0.8661122918128967,0.6202732920646667,0.5925018787384033,292.91961669921875,297.1499938964844,293.1499938964844,0.8863348364830017,-9907.423828125,304.1272277832031,0.89620441198349,0.6879352927207947,0.4838787317276001,292.8005065917969,297.1499938964844,293.1499938964844,1.0,-15784.978515625,303.1568298339844,0.9718790650367736,0.8632603883743286,0.8178166747093201,293.11163330078125,297.1499938964844,293.1499938964844,0.1482344269752502,-15994.41796875,304.1524658203125,0.5598329901695251,0.1645021289587021,0.7800056338310242,287.1902770996094,291.1499938964844,250.91993713378903,250.3911590576172,279.15673828125,293.109375,287.1910400390625,1.0,0.746550440788269,0.4325671792030334,0.4325671792030334,1.0,1.0,-3.7475526332855225,1.239681601524353,2.50787091255188,0.3984014391899109,0.0,0.0,1.0,311.8641052246094,318.0,31.12009620666504,-30351.896484375,4997.85302734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0799255371094,304.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7113397121429443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007219194085337,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546360,293.1138916015625,297.1499938964844,293.1499938964844,0.5731589198112488,-9124.796875,304.1648254394531,0.8022836446762085,0.4872387945652008,0.444973886013031,293.00592041015625,297.1499938964844,293.1499938964844,0.7780396938323975,-12138.2080078125,304.1460266113281,0.8650835156440735,0.6202369928359985,0.5925805568695068,292.9280090332031,297.1499938964844,293.1499938964844,0.8879668116569519,-9920.5595703125,304.1283874511719,0.8956642746925354,0.6892050504684448,0.4848211407661438,292.8084716796875,297.1499938964844,293.1499938964844,1.0,-15807.4169921875,303.1372375488281,0.9717788100242616,0.8661209344863892,0.8205844163894653,293.11578369140625,297.1499938964844,293.1499938964844,0.1478487253189087,-15960.619140625,304.1527099609375,0.5586425065994263,0.1641740053892135,0.7788822054862976,287.201904296875,291.1499938964844,250.9501342773437,250.41897583007807,279.15692138671875,293.11334228515625,287.20269775390625,1.0,0.7475948929786682,0.4329293668270111,0.4329293668270111,1.0,1.0,-3.7496066093444815,1.241462230682373,2.5081443786621094,0.3997099995613098,0.0,0.0,1.0,313.5989074707031,321.0,31.768043518066406,-30412.80078125,5015.013671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1297912597656,304.1618957519531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7129307389259338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007235340890474,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546420,293.1311950683594,297.1499938964844,293.1499938964844,0.5687350630760193,-9069.51171875,304.1672668457031,0.7989364266395569,0.4846433997154236,0.4428547024726867,293.0257263183594,297.1499938964844,293.1499938964844,0.7767748236656189,-12120.630859375,304.14947509765625,0.8628950119018555,0.6198683381080627,0.5924599766731262,292.94403076171875,297.1499938964844,293.1499938964844,0.8908678889274597,-9943.759765625,304.1307678222656,0.8945026397705078,0.6915752291679382,0.4865919947624206,292.8241882324219,297.1499938964844,293.1499938964844,1.0,-15848.9296875,303.10113525390625,0.9714698791503906,0.8715848326683044,0.8258801102638245,293.12353515625,297.1499938964844,293.1499938964844,0.1470139771699905,-15887.515625,304.1531982421875,0.5561937689781189,0.1634684056043625,0.7764158248901367,287.226318359375,291.1499938964844,251.0127410888672,250.4766387939453,279.1573791503906,293.1211853027344,287.2271423339844,1.0,0.749518632888794,0.4336892366409302,0.4336892366409302,1.0,1.0,-3.7524490356445312,1.244667887687683,2.5077812671661377,0.4022507071495056,0.0,0.0,1.0,317.0526123046875,324.0,33.4873046875,-30528.72265625,5045.5341796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2290954589844,304.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7158178091049194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007264640880748,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546480,293.1311950683594,297.1499938964844,293.1499938964844,0.5687350630760193,-9069.51171875,304.1672668457031,0.7989364266395569,0.4846433997154236,0.4428547024726867,293.0257263183594,297.1499938964844,293.1499938964844,0.7767748236656189,-12120.630859375,304.14947509765625,0.8628950119018555,0.6198683381080627,0.5924599766731262,292.94403076171875,297.1499938964844,293.1499938964844,0.8908678889274597,-9943.759765625,304.1307678222656,0.8945026397705078,0.6915752291679382,0.4865919947624206,292.8241882324219,297.1499938964844,293.1499938964844,1.0,-15848.9296875,303.10113525390625,0.9714698791503906,0.8715848326683044,0.8258801102638245,293.12353515625,297.1499938964844,293.1499938964844,0.1470139771699905,-15887.515625,304.1531982421875,0.5561937689781189,0.1634684056043625,0.7764158248901367,287.226318359375,291.1499938964844,251.0127410888672,250.4766387939453,279.1573791503906,293.1211853027344,287.2271423339844,1.0,0.749518632888794,0.4336892366409302,0.4336892366409302,1.0,1.0,-3.7524490356445312,1.244667887687683,2.5077812671661377,0.4022507071495056,0.0,0.0,1.0,317.0526123046875,324.0,33.4873046875,-30528.72265625,5045.5341796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2290954589844,304.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7158178091049194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007264640880748,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546540,293.1477355957031,297.1499938964844,293.1499938964844,0.5638450384140015,-9008.4658203125,304.1696472167969,0.7954279780387878,0.4817617535591125,0.4404770135879516,293.0449523925781,297.1499938964844,293.1499938964844,0.7748219966888428,-12094.9365234375,304.15289306640625,0.8605434894561768,0.619114339351654,0.5919790863990784,292.95916748046875,297.1499938964844,293.1499938964844,0.8933104276657104,-9963.1171875,304.1330871582031,0.8932376503944397,0.6937239170074463,0.4882107079029083,292.839599609375,297.1499938964844,293.1499938964844,1.0,-15886.33984375,303.0686950683594,0.9710243344306946,0.8767143487930298,0.830864429473877,293.130615234375,297.1499938964844,293.1499938964844,0.1461068987846374,-15808.12890625,304.1536560058594,0.5536671280860901,0.1627029031515121,0.7736853957176208,287.2518005371094,291.1499938964844,251.0782928466797,250.5370178222656,279.1578369140625,293.12890625,287.2526550292969,1.0,0.7512312531471252,0.4344976544380188,0.4344976544380188,1.0,1.0,-3.753671169281006,1.2474249601364136,2.506246328353882,0.4046995341777801,0.0,0.0,1.0,320.4840393066406,327.0,34.964012145996094,-30634.814453125,5071.140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3256530761719,304.3287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7183387875556946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007290225476026,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546600,293.1477355957031,297.1499938964844,293.1499938964844,0.5638450384140015,-9008.4658203125,304.1696472167969,0.7954279780387878,0.4817617535591125,0.4404770135879516,293.0449523925781,297.1499938964844,293.1499938964844,0.7748219966888428,-12094.9365234375,304.15289306640625,0.8605434894561768,0.619114339351654,0.5919790863990784,292.95916748046875,297.1499938964844,293.1499938964844,0.8933104276657104,-9963.1171875,304.1330871582031,0.8932376503944397,0.6937239170074463,0.4882107079029083,292.839599609375,297.1499938964844,293.1499938964844,1.0,-15886.33984375,303.0686950683594,0.9710243344306946,0.8767143487930298,0.830864429473877,293.130615234375,297.1499938964844,293.1499938964844,0.1461068987846374,-15808.12890625,304.1536560058594,0.5536671280860901,0.1627029031515121,0.7736853957176208,287.2518005371094,291.1499938964844,251.0782928466797,250.5370178222656,279.1578369140625,293.12890625,287.2526550292969,1.0,0.7512312531471252,0.4344976544380188,0.4344976544380188,1.0,1.0,-3.753671169281006,1.2474249601364136,2.506246328353882,0.4046995341777801,0.0,0.0,1.0,320.4840393066406,327.0,34.964012145996094,-30634.814453125,5071.140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3256530761719,304.3287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7183387875556946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007290225476026,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546660,293.16339111328125,297.1499938964844,293.1499938964844,0.5585737824440002,-8942.7353515625,304.171875,0.7917914986610413,0.4786480367183685,0.4378829896450043,293.0636291503906,297.1499938964844,293.1499938964844,0.7722257375717163,-12061.68359375,304.15625,0.8580434322357178,0.6179870367050171,0.591149628162384,292.97344970703125,297.1499938964844,293.1499938964844,0.8953382968902588,-9979.044921875,304.1353454589844,0.8918812870979309,0.6956639885902405,0.4896852672100067,292.8546447753906,297.1499938964844,293.1499938964844,1.0,-15920.0673828125,303.0395202636719,0.9704533219337464,0.8815222382545471,0.8355494737625122,293.1370849609375,297.1499938964844,293.1499938964844,0.1451367884874344,-15723.25390625,304.154052734375,0.5510730147361755,0.1618803143501281,0.7707068920135498,287.2778625488281,291.1499938964844,251.14678955078125,250.6000823974609,279.1583251953125,293.1366271972656,287.2787170410156,1.0,0.7527464628219604,0.4353554546833038,0.4353554546833038,1.0,1.0,-3.7533814907073975,1.249772071838379,2.5036094188690186,0.4070703387260437,0.0,0.0,1.0,323.89129638671875,330.0,35.9413948059082,-30729.99609375,5092.10693359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4179992675781,304.40869140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7205256819725037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007312419475056,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546720,293.16339111328125,297.1499938964844,293.1499938964844,0.5585737824440002,-8942.7353515625,304.171875,0.7917914986610413,0.4786480367183685,0.4378829896450043,293.0636291503906,297.1499938964844,293.1499938964844,0.7722257375717163,-12061.68359375,304.15625,0.8580434322357178,0.6179870367050171,0.591149628162384,292.97344970703125,297.1499938964844,293.1499938964844,0.8953382968902588,-9979.044921875,304.1353454589844,0.8918812870979309,0.6956639885902405,0.4896852672100067,292.8546447753906,297.1499938964844,293.1499938964844,1.0,-15920.0673828125,303.0395202636719,0.9704533219337464,0.8815222382545471,0.8355494737625122,293.1370849609375,297.1499938964844,293.1499938964844,0.1451367884874344,-15723.25390625,304.154052734375,0.5510730147361755,0.1618803143501281,0.7707068920135498,287.2778625488281,291.1499938964844,251.14678955078125,250.6000823974609,279.1583251953125,293.1366271972656,287.2787170410156,1.0,0.7527464628219604,0.4353554546833038,0.4353554546833038,1.0,1.0,-3.7533814907073975,1.249772071838379,2.5036094188690186,0.4070703387260437,0.0,0.0,1.0,323.89129638671875,330.0,35.9413948059082,-30729.99609375,5092.10693359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4179992675781,304.40869140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7205256819725037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007312419475056,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546780,293.1781005859375,297.1499938964844,293.1499938964844,0.5529791116714478,-8873.0224609375,304.17388916015625,0.7880426049232483,0.4753180742263794,0.4350962936878204,293.0818176269531,297.1499938964844,293.1499938964844,0.7690137624740601,-12021.2138671875,304.1595153808594,0.8553975820541382,0.6164880394935608,0.5899736285209656,292.9873352050781,297.1499938964844,293.1499938964844,0.8969369530677795,-9991.375,304.1375732421875,0.890419065952301,0.6973190903663635,0.490993320941925,292.869384765625,297.1499938964844,293.1499938964844,1.0,-15950.4287109375,303.01336669921875,0.969756841659546,0.8860132098197937,0.8399395942687988,293.1430053710937,297.1499938964844,293.1499938964844,0.1441123187541961,-15633.640625,304.1543884277344,0.5484166741371155,0.1610049903392791,0.7674967050552368,287.3041076660156,291.1499938964844,251.2182159423828,250.6658477783203,279.1585693359375,293.1423034667969,287.3049621582031,1.0,0.7540711760520935,0.4362260997295379,0.4362260997295379,1.0,1.0,-3.751609086990357,1.251617670059204,2.4999914169311523,0.409266859292984,0.0,0.0,1.0,327.27996826171875,333.0,36.344120025634766,-30813.8125,5108.53173828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50543212890625,304.4851379394531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7223994731903076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007331436499953,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546840,293.1781005859375,297.1499938964844,293.1499938964844,0.5529791116714478,-8873.0224609375,304.17388916015625,0.7880426049232483,0.4753180742263794,0.4350962936878204,293.0818176269531,297.1499938964844,293.1499938964844,0.7690137624740601,-12021.2138671875,304.1595153808594,0.8553975820541382,0.6164880394935608,0.5899736285209656,292.9873352050781,297.1499938964844,293.1499938964844,0.8969369530677795,-9991.375,304.1375732421875,0.890419065952301,0.6973190903663635,0.490993320941925,292.869384765625,297.1499938964844,293.1499938964844,1.0,-15950.4287109375,303.01336669921875,0.969756841659546,0.8860132098197937,0.8399395942687988,293.1430053710937,297.1499938964844,293.1499938964844,0.1441123187541961,-15633.640625,304.1543884277344,0.5484166741371155,0.1610049903392791,0.7674967050552368,287.3041076660156,291.1499938964844,251.2182159423828,250.6658477783203,279.1585693359375,293.1423034667969,287.3049621582031,1.0,0.7540711760520935,0.4362260997295379,0.4362260997295379,1.0,1.0,-3.751609086990357,1.251617670059204,2.4999914169311523,0.409266859292984,0.0,0.0,1.0,327.27996826171875,333.0,36.344120025634766,-30813.8125,5108.53173828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50543212890625,304.4851379394531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7223994731903076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007331436499953,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546900,293.1852722167969,297.1499938964844,293.1499938964844,0.5500608086585999,-8836.6455078125,304.17486572265625,0.7861181497573853,0.47355517745018,0.4336282014846802,293.0907897949219,297.1499938964844,293.1499938964844,0.7671799063682556,-11998.2841796875,304.1611022949219,0.8540132641792297,0.6155887246131897,0.589255154132843,292.9944763183594,297.1499938964844,293.1499938964844,0.897485077381134,-9995.3076171875,304.1388244628906,0.889610230922699,0.6979733109474182,0.4915362298488617,292.87664794921875,297.1499938964844,293.1499938964844,1.0,-15964.4169921875,303.0013427734375,0.9693548679351808,0.8881443738937378,0.8420292735099792,293.1457824707031,297.1499938964844,293.1499938964844,0.1435820460319519,-15587.24609375,304.1545715332031,0.5470622181892395,0.1605485081672668,0.7658134698867798,287.3172912597656,291.1499938964844,251.25503540039065,250.69972229003903,279.1586608886719,293.1445007324219,287.3181457519531,1.0,0.7546616196632385,0.436668336391449,0.436668336391449,1.0,1.0,-3.750121355056762,1.2523361444473269,2.4977850914001465,0.4102950990200043,0.0,0.0,1.0,328.9784851074219,333.0,36.52763366699219,-30851.111328125,5114.9716796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5472412109375,304.5220947265625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7248277068138123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007356079295277,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
546960,293.1925354003906,297.1499938964844,293.1499938964844,0.5469556450843811,-8797.8095703125,304.1759948730469,0.7841361165046692,0.4716810584068298,0.4320785105228424,293.099853515625,297.1499938964844,293.1499938964844,0.7650769948959351,-11971.9931640625,304.16290283203125,0.852571964263916,0.6145546436309814,0.5884255170822144,293.0016174316406,297.1499938964844,293.1499938964844,0.8977760672569275,-9996.92578125,304.14031982421875,0.8887478709220886,0.6985412836074829,0.492011159658432,292.88385009765625,297.1499938964844,293.1499938964844,1.0,-15976.7041015625,302.9908752441406,0.9689103960990906,0.8901939988136292,0.8440478444099426,293.1484375,297.1499938964844,293.1499938964844,0.1430238634347915,-15538.275390625,304.1547546386719,0.5456870794296265,0.1600797623395919,0.7640810012817383,287.3321533203125,291.1499938964844,251.2925720214844,250.73426818847656,279.1588439941406,293.1467590332031,287.33319091796875,1.0,0.7552005052566528,0.4371238946914673,0.4371238946914673,1.0,1.0,-3.748175382614136,1.2529231309890747,2.4952521324157715,0.4112947881221771,0.0,0.0,1.0,330.6868591308594,336.0,39.35023880004883,-30898.029296875,5120.10205078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6000061035156,304.5687561035156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7257726788520813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007365670171566,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547020,293.2069396972656,297.1499938964844,293.1499938964844,0.5402598977088928,-8713.859375,304.178466796875,0.7800030708312988,0.4676800668239593,0.4287230670452118,293.1181335449219,297.1499938964844,293.1499938964844,0.7601444721221924,-11910.529296875,304.16680908203125,0.8495166897773743,0.612117350101471,0.5864057540893555,293.0155639648437,297.1499938964844,293.1499938964844,0.8978116512298584,-9995.52734375,304.1434936523437,0.8869040012359619,0.6994690299034119,0.4928070902824402,292.8982238769531,297.1499938964844,293.1499938964844,1.0,-15997.3056640625,302.9735717773437,0.967890202999115,0.8940167427062988,0.847838282585144,293.1534118652344,297.1499938964844,293.1499938964844,0.1418507099151611,-15435.166015625,304.1551208496094,0.542883574962616,0.159106820821762,0.7604697942733765,287.3646545410156,291.1499938964844,251.36984252929688,250.80535888671875,279.1593017578125,293.1514892578125,287.36572265625,1.0,0.7561164498329163,0.4380776584148407,0.4380776584148407,1.0,1.0,-3.7428829669952393,1.2537002563476562,2.489182710647583,0.413202702999115,0.0,0.0,1.0,334.11920166015625,339.0,43.48699188232422,-30979.126953125,5126.26953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6998596191406,304.65802001953125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7274096012115479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007382282637991,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
