time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
547080,293.2069396972656,297.1499938964844,293.1499938964844,0.5402598977088928,-8713.859375,304.178466796875,0.7800030708312988,0.4676800668239593,0.4287230670452118,293.1181335449219,297.1499938964844,293.1499938964844,0.7601444721221924,-11910.529296875,304.16680908203125,0.8495166897773743,0.612117350101471,0.5864057540893555,293.0155639648437,297.1499938964844,293.1499938964844,0.8978116512298584,-9995.52734375,304.1434936523437,0.8869040012359619,0.6994690299034119,0.4928070902824402,292.8982238769531,297.1499938964844,293.1499938964844,1.0,-15997.3056640625,302.9735717773437,0.967890202999115,0.8940167427062988,0.847838282585144,293.1534118652344,297.1499938964844,293.1499938964844,0.1418507099151611,-15435.166015625,304.1551208496094,0.542883574962616,0.159106820821762,0.7604697942733765,287.3646545410156,291.1499938964844,251.36984252929688,250.80535888671875,279.1593017578125,293.1514892578125,287.36572265625,1.0,0.7561164498329163,0.4380776584148407,0.4380776584148407,1.0,1.0,-3.7428829669952393,1.2537002563476562,2.489182710647583,0.413202702999115,0.0,0.0,1.0,334.11920166015625,339.0,43.48699188232422,-30979.126953125,5126.26953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6998596191406,304.65802001953125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7274096012115479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007382282637991,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.2204895019531,297.1499938964844,293.1499938964844,0.5332328677177429,-8625.7314453125,304.1806640625,0.7757758498191833,0.4634852409362793,0.4251646101474762,293.13604736328125,297.1499938964844,293.1499938964844,0.7545254826545715,-11840.962890625,304.1705627441406,0.8463187217712402,0.609287440776825,0.5839958786964417,293.0289001464844,297.1499938964844,293.1499938964844,0.8973764181137085,-9990.37890625,304.1463623046875,0.8849737644195557,0.7001669406890869,0.4934374690055847,292.9125061035156,297.1499938964844,293.1499938964844,1.0,-16014.318359375,302.95947265625,0.966744065284729,0.8974951505661011,0.8513035178184509,293.1579895019531,297.1499938964844,293.1499938964844,0.1406359523534774,-15328.3232421875,304.1554260253906,0.5400496125221252,0.1580938100814819,0.756676197052002,287.3974609375,291.1499938964844,251.4499969482422,250.87908935546875,279.1598205566406,293.15643310546875,287.39849853515625,1.0,0.7568357586860657,0.4390865266323089,0.4390865266323089,1.0,1.0,-3.7360665798187256,1.2540637254714966,2.4820029735565186,0.4150257408618927,0.0,0.0,1.0,337.5175476074219,342.0,45.01244354248047,-31045.359375,5127.65478515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7921447753906,304.7416381835937,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.733536958694458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007444467628374,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2204895019531,297.1499938964844,293.1499938964844,0.5332328677177429,-8625.7314453125,304.1806640625,0.7757758498191833,0.4634852409362793,0.4251646101474762,293.13604736328125,297.1499938964844,293.1499938964844,0.7545254826545715,-11840.962890625,304.1705627441406,0.8463187217712402,0.609287440776825,0.5839958786964417,293.0289001464844,297.1499938964844,293.1499938964844,0.8973764181137085,-9990.37890625,304.1463623046875,0.8849737644195557,0.7001669406890869,0.4934374690055847,292.9125061035156,297.1499938964844,293.1499938964844,1.0,-16014.318359375,302.95947265625,0.966744065284729,0.8974951505661011,0.8513035178184509,293.1579895019531,297.1499938964844,293.1499938964844,0.1406359523534774,-15328.3232421875,304.1554260253906,0.5400496125221252,0.1580938100814819,0.756676197052002,287.3974609375,291.1499938964844,251.4499969482422,250.87908935546875,279.1598205566406,293.15643310546875,287.39849853515625,1.0,0.7568357586860657,0.4390865266323089,0.4390865266323089,1.0,1.0,-3.7360665798187256,1.2540637254714966,2.4820029735565186,0.4150257408618927,0.0,0.0,1.0,337.5175476074219,342.0,45.01244354248047,-31045.359375,5127.65478515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7921447753906,304.7416381835937,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.733536958694458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007444467628374,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2337951660156,297.1499938964844,293.1499938964844,0.5254289507865906,-8527.2705078125,304.1834716796875,0.7713854312896729,0.459008127450943,0.4214046895503998,293.1541748046875,297.1499938964844,293.1499938964844,0.7475796341896057,-11754.7392578125,304.1753234863281,0.8428972959518433,0.6059686541557312,0.5811842679977417,293.0423583984375,297.1499938964844,293.1499938964844,0.895667314529419,-9973.8408203125,304.15045166015625,0.8828487992286682,0.70051109790802,0.4938661158084869,292.927734375,297.1499938964844,293.1499938964844,1.0,-16020.056640625,302.9556884765625,0.965341567993164,0.9004287123680115,0.8543528914451599,293.1629638671875,297.1499938964844,293.1499938964844,0.1391746401786804,-15198.7724609375,304.15606689453125,0.5370157361030579,0.1568879038095474,0.752332329750061,287.4433898925781,291.1499938964844,251.5347442626953,250.95700073242188,279.1606750488281,293.1625671386719,287.44500732421875,1.0,0.7573337554931641,0.4401909708976745,0.4401909708976745,1.0,1.0,-3.727121829986572,1.2538902759552002,2.473231554031372,0.4168094396591186,0.0,0.0,1.0,341.0009155273437,345.0,60.20595932006836,-31169.1796875,5123.2294921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9483947753906,304.8818054199219,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7356499433517456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007465911330655,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2337951660156,297.1499938964844,293.1499938964844,0.5254289507865906,-8527.2705078125,304.1834716796875,0.7713854312896729,0.459008127450943,0.4214046895503998,293.1541748046875,297.1499938964844,293.1499938964844,0.7475796341896057,-11754.7392578125,304.1753234863281,0.8428972959518433,0.6059686541557312,0.5811842679977417,293.0423583984375,297.1499938964844,293.1499938964844,0.895667314529419,-9973.8408203125,304.15045166015625,0.8828487992286682,0.70051109790802,0.4938661158084869,292.927734375,297.1499938964844,293.1499938964844,1.0,-16020.056640625,302.9556884765625,0.965341567993164,0.9004287123680115,0.8543528914451599,293.1629638671875,297.1499938964844,293.1499938964844,0.1391746401786804,-15198.7724609375,304.15606689453125,0.5370157361030579,0.1568879038095474,0.752332329750061,287.4433898925781,291.1499938964844,251.5347442626953,250.95700073242188,279.1606750488281,293.1625671386719,287.44500732421875,1.0,0.7573337554931641,0.4401909708976745,0.4401909708976745,1.0,1.0,-3.727121829986572,1.2538902759552002,2.473231554031372,0.4168094396591186,0.0,0.0,1.0,341.0009155273437,345.0,60.20595932006836,-31169.1796875,5123.2294921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9483947753906,304.8818054199219,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7356499433517456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007465911330655,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.2467956542969,297.1499938964844,293.1499938964844,0.5170550346374512,-8421.3505859375,304.1862487792969,0.7667399048805237,0.4542466402053833,0.4173769056797027,293.1725158691406,297.1499938964844,293.1499938964844,0.73957759141922,-11655.6767578125,304.1802062988281,0.8391550183296204,0.6021433472633362,0.5778852105140686,293.0556640625,297.1499938964844,293.1499938964844,0.8930453658103943,-9949.6513671875,304.1546630859375,0.880440354347229,0.7005398869514465,0.4940576255321502,292.9443664550781,297.1499938964844,293.1499938964844,1.0,-16016.9609375,302.96002197265625,0.9635188579559326,0.9026874303817748,0.8567723035812378,293.1684875488281,297.1499938964844,293.1499938964844,0.1374197900295257,-15043.0224609375,304.156982421875,0.5335712432861328,0.1554391980171203,0.746868908405304,287.4943542480469,291.1499938964844,251.62548828125,251.0403594970703,279.16180419921875,293.1703186035156,287.4960021972656,1.0,0.7575086951255798,0.4414265155792236,0.4414265155792236,1.0,1.0,-3.714877128601074,1.2528541088104248,2.4620232582092285,0.4184473752975464,0.0,0.0,1.0,344.6370849609375,348.0,67.84911346435547,-31261.40625,5109.99072265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0898742675781,305.0111999511719,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7373106479644775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007482765940949,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.2467956542969,297.1499938964844,293.1499938964844,0.5170550346374512,-8421.3505859375,304.1862487792969,0.7667399048805237,0.4542466402053833,0.4173769056797027,293.1725158691406,297.1499938964844,293.1499938964844,0.73957759141922,-11655.6767578125,304.1802062988281,0.8391550183296204,0.6021433472633362,0.5778852105140686,293.0556640625,297.1499938964844,293.1499938964844,0.8930453658103943,-9949.6513671875,304.1546630859375,0.880440354347229,0.7005398869514465,0.4940576255321502,292.9443664550781,297.1499938964844,293.1499938964844,1.0,-16016.9609375,302.96002197265625,0.9635188579559326,0.9026874303817748,0.8567723035812378,293.1684875488281,297.1499938964844,293.1499938964844,0.1374197900295257,-15043.0224609375,304.156982421875,0.5335712432861328,0.1554391980171203,0.746868908405304,287.4943542480469,291.1499938964844,251.62548828125,251.0403594970703,279.16180419921875,293.1703186035156,287.4960021972656,1.0,0.7575086951255798,0.4414265155792236,0.4414265155792236,1.0,1.0,-3.714877128601074,1.2528541088104248,2.4620232582092285,0.4184473752975464,0.0,0.0,1.0,344.6370849609375,348.0,67.84911346435547,-31261.40625,5109.99072265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0898742675781,305.0111999511719,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7373106479644775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007482765940949,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.2530212402344,297.1499938964844,293.1499938964844,0.5127515196800232,-8366.8720703125,304.1874694824219,0.7643887996673584,0.4517915546894073,0.4152915477752685,293.1815490722656,297.1499938964844,293.1499938964844,0.7352969646453857,-11602.853515625,304.1824645996094,0.8372254371643066,0.6000753045082092,0.5760830640792847,293.06207275390625,297.1499938964844,293.1499938964844,0.8915266394615173,-9935.9609375,304.15655517578125,0.8792003393173218,0.7004663348197937,0.4940905272960663,292.9529113769531,297.1499938964844,293.1499938964844,1.0,-16013.1904296875,302.9641418457031,0.9625173807144164,0.903607189655304,0.8577767014503479,293.1712341308594,297.1499938964844,293.1499938964844,0.1364766508340835,-14959.291015625,304.15740966796875,0.5317761898040771,0.1546584814786911,0.7438491582870483,287.5201721191406,291.1499938964844,251.67295837402344,251.08395385742188,279.1623229980469,293.17437744140625,287.5218505859375,1.0,0.7574808597564697,0.4420848786830902,0.4420848786830902,1.0,1.0,-3.7078158855438232,1.252092719078064,2.4557230472564697,0.4192224740982055,0.0,0.0,1.0,346.4403686523437,348.0,69.64347839355469,-31298.201171875,5100.51611328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1558837890625,305.0723876953125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7427753806114197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007538225618191,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.2590637207031,297.1499938964844,293.1499938964844,0.5082303285598755,-8309.41015625,304.1889038085937,0.762036144733429,0.4492971301078796,0.4131700396537781,293.1904602050781,297.1499938964844,293.1499938964844,0.7306450605392456,-11545.2900390625,304.1850280761719,0.8352757692337036,0.5979267358779907,0.5742009878158569,293.0683898925781,297.1499938964844,293.1499938964844,0.8896263241767883,-9918.8388671875,304.1588134765625,0.8779520392417908,0.7003417015075684,0.4940887093544006,292.9615783691406,297.1499938964844,293.1499938964844,1.0,-16005.7041015625,302.9716796875,0.9614768624305724,0.9044014811515808,0.8586695790290833,293.1739807128906,297.1499938964844,293.1499938964844,0.1354627311229705,-14868.8876953125,304.15789794921875,0.5299621820449829,0.1538528054952621,0.7407070398330688,287.5507202148437,291.1499938964844,251.72178649902344,251.12876892089844,279.162841796875,293.1784973144531,287.5529479980469,1.0,0.7573913335800171,0.4427670836448669,0.4427670836448669,1.0,1.0,-3.700291156768799,1.2512171268463137,2.4490740299224854,0.4199818670749664,0.0,0.0,1.0,348.22369384765625,351.0,78.34748840332031,-31368.46875,5089.5693359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25555419921875,305.1629638671875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7439075112342834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007549715810455,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.2706298828125,297.1499938964844,293.1499938964844,0.4988339841365814,-8189.72705078125,304.1915588378906,0.7573208808898926,0.4441863000392914,0.4088160991668701,293.2077331542969,297.1499938964844,293.1499938964844,0.7206496596336365,-11421.8232421875,304.1899719238281,0.8313114643096924,0.5933985710144043,0.5702105164527893,293.08062744140625,297.1499938964844,293.1499938964844,0.8851194977760315,-9878.7578125,304.1633605957031,0.8754167556762695,0.6999261975288391,0.4939698874950409,292.9796142578125,297.1499938964844,293.1499938964844,1.0,-15983.513671875,302.99346923828125,0.9592341780662536,0.905522644519806,0.8600334525108337,293.17926025390625,297.1499938964844,293.1499938964844,0.1333150416612625,-14676.8984375,304.1588439941406,0.5262860655784607,0.1521713882684707,0.7340927720069885,287.6181945800781,291.1499938964844,251.82321166992188,251.22178649902344,279.1638488769531,293.1868896484375,287.6203918457031,1.0,0.7570257782936096,0.4442017376422882,0.4442017376422882,1.0,1.0,-3.683793544769287,1.2490934133529663,2.4347000122070312,0.4214392006397247,0.0,0.0,1.0,351.7411804199219,354.0,89.07413482666016,-31485.07421875,5063.19287109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4403076171875,305.3324890136719,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.745736837387085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007568281143903,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.2706298828125,297.1499938964844,293.1499938964844,0.4988339841365814,-8189.72705078125,304.1915588378906,0.7573208808898926,0.4441863000392914,0.4088160991668701,293.2077331542969,297.1499938964844,293.1499938964844,0.7206496596336365,-11421.8232421875,304.1899719238281,0.8313114643096924,0.5933985710144043,0.5702105164527893,293.08062744140625,297.1499938964844,293.1499938964844,0.8851194977760315,-9878.7578125,304.1633605957031,0.8754167556762695,0.6999261975288391,0.4939698874950409,292.9796142578125,297.1499938964844,293.1499938964844,1.0,-15983.513671875,302.99346923828125,0.9592341780662536,0.905522644519806,0.8600334525108337,293.17926025390625,297.1499938964844,293.1499938964844,0.1333150416612625,-14676.8984375,304.1588439941406,0.5262860655784607,0.1521713882684707,0.7340927720069885,287.6181945800781,291.1499938964844,251.82321166992188,251.22178649902344,279.1638488769531,293.1868896484375,287.6203918457031,1.0,0.7570257782936096,0.4442017376422882,0.4442017376422882,1.0,1.0,-3.683793544769287,1.2490934133529663,2.4347000122070312,0.4214392006397247,0.0,0.0,1.0,351.7411804199219,354.0,89.07413482666016,-31485.07421875,5063.19287109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4403076171875,305.3324890136719,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.745736837387085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007568281143903,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.2814636230469,297.1499938964844,293.1499938964844,0.4893160760402679,-8068.298828125,304.19354248046875,0.7526139616966248,0.4389358162879944,0.404332548379898,293.2241516113281,297.1499938964844,293.1499938964844,0.7102503776550293,-11293.8212890625,304.1939392089844,0.827278196811676,0.5886041522026062,0.5659612417221069,293.0922546386719,297.1499938964844,293.1499938964844,0.8802374601364136,-9836.078125,304.1670227050781,0.8728512525558472,0.6993228197097778,0.4937160313129425,292.9979248046875,297.1499938964844,293.1499938964844,1.0,-15956.84375,303.0192565917969,0.9568023681640624,0.9061198830604552,0.8608854413032532,293.1842956542969,297.1499938964844,293.1499938964844,0.1311090886592865,-14479.4150390625,304.1595764160156,0.5225797891616821,0.1504127830266952,0.7271140813827515,287.6846618652344,291.1499938964844,251.9293365478516,251.3190460205078,279.1647644042969,293.19537353515625,287.6867980957031,1.0,0.756441593170166,0.4457235336303711,0.4457235336303711,1.0,1.0,-3.665611505508423,1.2465355396270752,2.419075965881348,0.4228180348873138,0.0,0.0,1.0,355.1893005371094,357.0,91.33589935302734,-31572.765625,5031.6162109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60565185546875,305.4863586425781,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7518620491027832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007630444015376,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.2814636230469,297.1499938964844,293.1499938964844,0.4893160760402679,-8068.298828125,304.19354248046875,0.7526139616966248,0.4389358162879944,0.404332548379898,293.2241516113281,297.1499938964844,293.1499938964844,0.7102503776550293,-11293.8212890625,304.1939392089844,0.827278196811676,0.5886041522026062,0.5659612417221069,293.0922546386719,297.1499938964844,293.1499938964844,0.8802374601364136,-9836.078125,304.1670227050781,0.8728512525558472,0.6993228197097778,0.4937160313129425,292.9979248046875,297.1499938964844,293.1499938964844,1.0,-15956.84375,303.0192565917969,0.9568023681640624,0.9061198830604552,0.8608854413032532,293.1842956542969,297.1499938964844,293.1499938964844,0.1311090886592865,-14479.4150390625,304.1595764160156,0.5225797891616821,0.1504127830266952,0.7271140813827515,287.6846618652344,291.1499938964844,251.9293365478516,251.3190460205078,279.1647644042969,293.19537353515625,287.6867980957031,1.0,0.756441593170166,0.4457235336303711,0.4457235336303711,1.0,1.0,-3.665611505508423,1.2465355396270752,2.419075965881348,0.4228180348873138,0.0,0.0,1.0,355.1893005371094,357.0,91.33589935302734,-31572.765625,5031.6162109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60565185546875,305.4863586425781,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7518620491027832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007630444015376,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.29156494140625,297.1499938964844,293.1499938964844,0.4793181419372558,-7939.98681640625,304.1957092285156,0.7479235529899597,0.4335556030273437,0.3997326493263244,293.23974609375,297.1499938964844,293.1499938964844,0.6989594101905823,-11154.42578125,304.1981201171875,0.8231687545776367,0.5835603475570679,0.561477780342102,293.10333251953125,297.1499938964844,293.1499938964844,0.8743582963943481,-9784.705078125,304.171142578125,0.8702631592750549,0.6985402703285217,0.493340253829956,293.0166015625,297.1499938964844,293.1499938964844,1.0,-15919.818359375,303.0544738769531,0.9541932940483092,0.9061934947967528,0.8612688779830933,293.1889953613281,297.1499938964844,293.1499938964844,0.1287568807601928,-14267.6005859375,304.1603088378906,0.5188690423965454,0.1485913544893264,0.7198423147201538,287.7619934082031,291.1499938964844,252.0397186279297,251.4201202392578,279.16558837890625,293.2038879394531,287.7645874023437,1.0,0.7556694149971008,0.4473266005516052,0.4473266005516052,1.0,1.0,-3.6459453105926514,1.243588924407959,2.4023563861846924,0.4241231083869934,0.0,0.0,1.0,358.580322265625,360.0,104.29048919677734,-31708.73046875,4995.58447265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8248596191406,305.6878662109375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7538027763366699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007650139741599,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.29156494140625,297.1499938964844,293.1499938964844,0.4793181419372558,-7939.98681640625,304.1957092285156,0.7479235529899597,0.4335556030273437,0.3997326493263244,293.23974609375,297.1499938964844,293.1499938964844,0.6989594101905823,-11154.42578125,304.1981201171875,0.8231687545776367,0.5835603475570679,0.561477780342102,293.10333251953125,297.1499938964844,293.1499938964844,0.8743582963943481,-9784.705078125,304.171142578125,0.8702631592750549,0.6985402703285217,0.493340253829956,293.0166015625,297.1499938964844,293.1499938964844,1.0,-15919.818359375,303.0544738769531,0.9541932940483092,0.9061934947967528,0.8612688779830933,293.1889953613281,297.1499938964844,293.1499938964844,0.1287568807601928,-14267.6005859375,304.1603088378906,0.5188690423965454,0.1485913544893264,0.7198423147201538,287.7619934082031,291.1499938964844,252.0397186279297,251.4201202392578,279.16558837890625,293.2038879394531,287.7645874023437,1.0,0.7556694149971008,0.4473266005516052,0.4473266005516052,1.0,1.0,-3.6459453105926514,1.243588924407959,2.4023563861846924,0.4241231083869934,0.0,0.0,1.0,358.580322265625,360.0,104.29048919677734,-31708.73046875,4995.58447265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8248596191406,305.6878662109375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7538027763366699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007650139741599,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.3009948730469,297.1499938964844,293.1499938964844,0.4691924154758453,-7809.61279296875,304.19732666015625,0.7432392835617065,0.4280542731285095,0.3950215578079223,293.2546081542969,297.1499938964844,293.1499938964844,0.6872606873512268,-11010.072265625,304.2015380859375,0.8189470171928406,0.578270673751831,0.5567613244056702,293.1138610839844,297.1499938964844,293.1499938964844,0.8680336475372314,-9729.9755859375,304.1745910644531,0.867638111114502,0.6975818872451782,0.4928405582904815,293.0356750488281,297.1499938964844,293.1499938964844,1.0,-15877.138671875,303.0948486328125,0.9513587951660156,0.9056965112686156,0.8611143827438354,293.193359375,297.1499938964844,293.1499938964844,0.1263604164123535,-14051.1572265625,304.1608581542969,0.5151601433753967,0.1467132866382599,0.7123159170150757,287.8404846191406,291.1499938964844,252.1539459228516,251.52459716796875,279.1664123535156,293.21240234375,287.843017578125,1.0,0.7547188997268677,0.4490081369876861,0.4490081369876861,1.0,1.0,-3.624762535095215,1.240222692489624,2.384539842605591,0.4253291487693786,0.0,0.0,1.0,361.9396362304688,363.0,107.43970489501952,-31809.5546875,4955.25244140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0190734863281,305.868896484375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7551524043083191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007663836586289,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.3009948730469,297.1499938964844,293.1499938964844,0.4691924154758453,-7809.61279296875,304.19732666015625,0.7432392835617065,0.4280542731285095,0.3950215578079223,293.2546081542969,297.1499938964844,293.1499938964844,0.6872606873512268,-11010.072265625,304.2015380859375,0.8189470171928406,0.578270673751831,0.5567613244056702,293.1138610839844,297.1499938964844,293.1499938964844,0.8680336475372314,-9729.9755859375,304.1745910644531,0.867638111114502,0.6975818872451782,0.4928405582904815,293.0356750488281,297.1499938964844,293.1499938964844,1.0,-15877.138671875,303.0948486328125,0.9513587951660156,0.9056965112686156,0.8611143827438354,293.193359375,297.1499938964844,293.1499938964844,0.1263604164123535,-14051.1572265625,304.1608581542969,0.5151601433753967,0.1467132866382599,0.7123159170150757,287.8404846191406,291.1499938964844,252.1539459228516,251.52459716796875,279.1664123535156,293.21240234375,287.843017578125,1.0,0.7547188997268677,0.4490081369876861,0.4490081369876861,1.0,1.0,-3.624762535095215,1.240222692489624,2.384539842605591,0.4253291487693786,0.0,0.0,1.0,361.9396362304688,363.0,107.43970489501952,-31809.5546875,4955.25244140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0190734863281,305.868896484375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7551524043083191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007663836586289,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.3054504394531,297.1499938964844,293.1499938964844,0.4641412198543548,-7744.41796875,304.1979064941406,0.7409040331840515,0.4252648055553436,0.3926302790641784,293.2617492675781,297.1499938964844,293.1499938964844,0.6813454627990723,-10937.0859375,304.2029113769531,0.8167904019355774,0.5755413174629211,0.5543227195739746,293.1189270019531,297.1499938964844,293.1499938964844,0.8648080825805664,-9702.2529296875,304.1759948730469,0.8663195967674255,0.6970462203025818,0.4925506711006164,293.04522705078125,297.1499938964844,293.1499938964844,1.0,-15854.6572265625,303.11602783203125,0.9498711228370668,0.905267596244812,0.8608623743057251,293.1954345703125,297.1499938964844,293.1499938964844,0.125160738825798,-13942.607421875,304.1610717773437,0.5133132934570312,0.1457560211420059,0.7084680795669556,287.87872314453125,291.1499938964844,252.21237182617188,251.57798767089844,279.1667785644531,293.2166442871094,287.8812255859375,1.0,0.7541841268539429,0.4498765766620636,0.4498765766620636,1.0,1.0,-3.613671541213989,1.2383990287780762,2.375272274017334,0.4258960783481598,0.0,0.0,1.0,363.6040954589844,363.0,106.939208984375,-31848.611328125,4933.6796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1080627441406,305.9527587890625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7604290246963501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007717388216406,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.30975341796875,297.1499938964844,293.1499938964844,0.4589520990848541,-7677.13671875,304.1986389160156,0.7385732531547546,0.4224512875080108,0.3902173638343811,293.2687072753906,297.1499938964844,293.1499938964844,0.6751816272735596,-10860.712890625,304.2044982910156,0.814598560333252,0.572758138179779,0.5518338680267334,293.12384033203125,297.1499938964844,293.1499938964844,0.8612855076789856,-9671.796875,304.1776733398437,0.8649989366531372,0.6964736580848694,0.4922362864017486,293.0547790527344,297.1499938964844,293.1499938964844,1.0,-15828.990234375,303.1400756835937,0.9483410120010376,0.9047180414199828,0.8605044484138489,293.19744873046875,297.1499938964844,293.1499938964844,0.1239211857318878,-13829.9716796875,304.16131591796875,0.511474609375,0.1447883248329162,0.704572319984436,287.9208679199219,291.1499938964844,252.27159118652344,251.632080078125,279.1671447753906,293.22088623046875,287.92388916015625,1.0,0.753614068031311,0.4507626593112945,0.4507626593112945,1.0,1.0,-3.6022794246673584,1.23649001121521,2.3657894134521484,0.4264408349990845,0.0,0.0,1.0,365.25921630859375,366.0,113.3369369506836,-31918.55078125,4911.28173828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2282409667969,306.0638732910156,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7613509297370911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007726743933744,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3179016113281,297.1499938964844,293.1499938964844,0.4484221041202545,-7540.05615234375,304.199951171875,0.7339066863059998,0.4167511463165283,0.3853257894515991,293.2821655273437,297.1499938964844,293.1499938964844,0.662463903427124,-10702.7763671875,304.2074890136719,0.8100689649581909,0.5670214295387268,0.5466972589492798,293.13336181640625,297.1499938964844,293.1499938964844,0.8537647128105164,-9606.8720703125,304.1809387207031,0.8623343706130981,0.6952061057090759,0.4915244281291961,293.0743103027344,297.1499938964844,293.1499938964844,1.0,-15771.75,303.1936950683594,0.9451041221618652,0.9031700491905212,0.859387993812561,293.2012023925781,297.1499938964844,293.1499938964844,0.121397465467453,-13599.8037109375,304.1617431640625,0.5078162550926208,0.1428224593400955,0.6966463327407837,288.0097045898437,291.1499938964844,252.39219665527344,251.7421722412109,279.1678771972656,293.2293701171875,288.0126037597656,1.0,0.7523638010025024,0.4525885581970215,0.4525885581970215,1.0,1.0,-3.578482389450073,1.2323695421218872,2.3461127281188965,0.4274442791938782,0.0,0.0,1.0,368.5598754882813,369.0,120.14053344726562,-32029.982421875,4863.84912109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4485168457031,306.26959228515625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7627000212669373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007740436121821,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3179016113281,297.1499938964844,293.1499938964844,0.4484221041202545,-7540.05615234375,304.199951171875,0.7339066863059998,0.4167511463165283,0.3853257894515991,293.2821655273437,297.1499938964844,293.1499938964844,0.662463903427124,-10702.7763671875,304.2074890136719,0.8100689649581909,0.5670214295387268,0.5466972589492798,293.13336181640625,297.1499938964844,293.1499938964844,0.8537647128105164,-9606.8720703125,304.1809387207031,0.8623343706130981,0.6952061057090759,0.4915244281291961,293.0743103027344,297.1499938964844,293.1499938964844,1.0,-15771.75,303.1936950683594,0.9451041221618652,0.9031700491905212,0.859387993812561,293.2012023925781,297.1499938964844,293.1499938964844,0.121397465467453,-13599.8037109375,304.1617431640625,0.5078162550926208,0.1428224593400955,0.6966463327407837,288.0097045898437,291.1499938964844,252.39219665527344,251.7421722412109,279.1678771972656,293.2293701171875,288.0126037597656,1.0,0.7523638010025024,0.4525885581970215,0.4525885581970215,1.0,1.0,-3.578482389450073,1.2323695421218872,2.3461127281188965,0.4274442791938782,0.0,0.0,1.0,368.5598754882813,369.0,120.14053344726562,-32029.982421875,4863.84912109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4485168457031,306.26959228515625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7627000212669373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007740436121821,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.3254089355469,297.1499938964844,293.1499938964844,0.4379928410053253,-7403.72998046875,304.2006530761719,0.7292283773422241,0.4109721779823303,0.3803599178791046,293.2949523925781,297.1499938964844,293.1499938964844,0.6496613621711731,-10543.541015625,304.20965576171875,0.8053069114685059,0.5610775947570801,0.5413623452186584,293.1423645019531,297.1499938964844,293.1499938964844,0.8461434841156006,-9541.4931640625,304.1833190917969,0.8596555590629578,0.6938009262084961,0.4907140135765075,293.0939025878906,297.1499938964844,293.1499938964844,1.0,-15711.4677734375,303.2499389648437,0.9416574239730836,0.901111900806427,0.8577752709388733,293.2046813964844,297.1499938964844,293.1499938964844,0.1188928559422493,-13370.6787109375,304.1619873046875,0.5041923522949219,0.1408213824033737,0.6885596513748169,288.09539794921875,291.1499938964844,252.51535034179688,251.85446166992188,279.1685791015625,293.2378845214844,288.09820556640625,1.0,0.7509778141975403,0.4544827342033386,0.4544827342033386,1.0,1.0,-3.5534486770629883,1.2278708219528198,2.325577974319458,0.4283286929130554,0.0,0.0,1.0,371.8366394042969,372.0,119.20284271240234,-32107.20703125,4813.2353515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64324951171875,306.4541931152344,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7682760953903198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007797025609761,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.3254089355469,297.1499938964844,293.1499938964844,0.4379928410053253,-7403.72998046875,304.2006530761719,0.7292283773422241,0.4109721779823303,0.3803599178791046,293.2949523925781,297.1499938964844,293.1499938964844,0.6496613621711731,-10543.541015625,304.20965576171875,0.8053069114685059,0.5610775947570801,0.5413623452186584,293.1423645019531,297.1499938964844,293.1499938964844,0.8461434841156006,-9541.4931640625,304.1833190917969,0.8596555590629578,0.6938009262084961,0.4907140135765075,293.0939025878906,297.1499938964844,293.1499938964844,1.0,-15711.4677734375,303.2499389648437,0.9416574239730836,0.901111900806427,0.8577752709388733,293.2046813964844,297.1499938964844,293.1499938964844,0.1188928559422493,-13370.6787109375,304.1619873046875,0.5041923522949219,0.1408213824033737,0.6885596513748169,288.09539794921875,291.1499938964844,252.51535034179688,251.85446166992188,279.1685791015625,293.2378845214844,288.09820556640625,1.0,0.7509778141975403,0.4544827342033386,0.4544827342033386,1.0,1.0,-3.5534486770629883,1.2278708219528198,2.325577974319458,0.4283286929130554,0.0,0.0,1.0,371.8366394042969,372.0,119.20284271240234,-32107.20703125,4813.2353515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64324951171875,306.4541931152344,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7682760953903198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007797025609761,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.33233642578125,297.1499938964844,293.1499938964844,0.4273156821727752,-7263.0830078125,304.2015686035156,0.724513828754425,0.4051246643066406,0.3753317594528198,293.30712890625,297.1499938964844,293.1499938964844,0.6362765431404114,-10375.9501953125,304.21209716796875,0.8003770709037781,0.5549360513687134,0.5358421802520752,293.1509094238281,297.1499938964844,293.1499938964844,0.8377799987792969,-9469.3134765625,304.1861572265625,0.856972336769104,0.6922615766525269,0.4898135662078857,293.1136169433594,297.1499938964844,293.1499938964844,1.0,-15642.0087890625,303.3145446777344,0.938023567199707,0.8985407948493958,0.8557044863700867,293.20782470703125,297.1499938964844,293.1499938964844,0.1163136586546897,-13133.1376953125,304.16229248046875,0.5006080269813538,0.1387930810451507,0.6803455948829651,288.190185546875,291.1499938964844,252.640625,251.9685516357422,279.16925048828125,293.2464599609375,288.1934509277344,1.0,0.7494711875915527,0.4564426839351654,0.4564426839351654,1.0,1.0,-3.527305841445923,1.2230225801467896,2.304283142089844,0.4290999174118042,0.0,0.0,1.0,375.0877685546875,375.0,129.57920837402344,-32226.857421875,4759.8740234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8866271972656,306.6820068359375,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7696150541305542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007810614188201,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.33233642578125,297.1499938964844,293.1499938964844,0.4273156821727752,-7263.0830078125,304.2015686035156,0.724513828754425,0.4051246643066406,0.3753317594528198,293.30712890625,297.1499938964844,293.1499938964844,0.6362765431404114,-10375.9501953125,304.21209716796875,0.8003770709037781,0.5549360513687134,0.5358421802520752,293.1509094238281,297.1499938964844,293.1499938964844,0.8377799987792969,-9469.3134765625,304.1861572265625,0.856972336769104,0.6922615766525269,0.4898135662078857,293.1136169433594,297.1499938964844,293.1499938964844,1.0,-15642.0087890625,303.3145446777344,0.938023567199707,0.8985407948493958,0.8557044863700867,293.20782470703125,297.1499938964844,293.1499938964844,0.1163136586546897,-13133.1376953125,304.16229248046875,0.5006080269813538,0.1387930810451507,0.6803455948829651,288.190185546875,291.1499938964844,252.640625,251.9685516357422,279.16925048828125,293.2464599609375,288.1934509277344,1.0,0.7494711875915527,0.4564426839351654,0.4564426839351654,1.0,1.0,-3.527305841445923,1.2230225801467896,2.304283142089844,0.4290999174118042,0.0,0.0,1.0,375.0877685546875,375.0,129.57920837402344,-32226.857421875,4759.8740234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8866271972656,306.6820068359375,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7696150541305542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007810614188201,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.3386535644531,297.1499938964844,293.1499938964844,0.4166962802410126,-7122.4482421875,304.2020568847656,0.7197118997573853,0.3992202579975128,0.3702492415904999,293.3187255859375,297.1499938964844,293.1499938964844,0.6227372884750366,-10205.83984375,304.21392822265625,0.7953609228134155,0.548602819442749,0.5301389098167419,293.1590270996094,297.1499938964844,293.1499938964844,0.8291829824447632,-9395.2998046875,304.1884155273437,0.8542762398719788,0.6905888319015503,0.4888189733028412,293.1335754394531,297.1499938964844,293.1499938964844,1.0,-15567.7275390625,303.3835144042969,0.9341682195663452,0.8954088687896729,0.8531056046485901,293.2107238769531,297.1499938964844,293.1499938964844,0.113746277987957,-12895.673828125,304.1624755859375,0.4970534741878509,0.1367430239915847,0.6720329523086548,288.28497314453125,291.1499938964844,252.767578125,252.08404541015625,279.169921875,293.25518798828125,288.2881164550781,1.0,0.7478468418121338,0.4584685564041137,0.4584685564041137,1.0,1.0,-3.5000109672546387,1.2177976369857788,2.2822134494781494,0.429740846157074,0.0,0.0,1.0,378.3262023925781,378.0,130.85252380371094,-32308.62890625,4703.810546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1015625,306.88623046875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7703148722648621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007817716686986,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.3386535644531,297.1499938964844,293.1499938964844,0.4166962802410126,-7122.4482421875,304.2020568847656,0.7197118997573853,0.3992202579975128,0.3702492415904999,293.3187255859375,297.1499938964844,293.1499938964844,0.6227372884750366,-10205.83984375,304.21392822265625,0.7953609228134155,0.548602819442749,0.5301389098167419,293.1590270996094,297.1499938964844,293.1499938964844,0.8291829824447632,-9395.2998046875,304.1884155273437,0.8542762398719788,0.6905888319015503,0.4888189733028412,293.1335754394531,297.1499938964844,293.1499938964844,1.0,-15567.7275390625,303.3835144042969,0.9341682195663452,0.8954088687896729,0.8531056046485901,293.2107238769531,297.1499938964844,293.1499938964844,0.113746277987957,-12895.673828125,304.1624755859375,0.4970534741878509,0.1367430239915847,0.6720329523086548,288.28497314453125,291.1499938964844,252.767578125,252.08404541015625,279.169921875,293.25518798828125,288.2881164550781,1.0,0.7478468418121338,0.4584685564041137,0.4584685564041137,1.0,1.0,-3.5000109672546387,1.2177976369857788,2.2822134494781494,0.429740846157074,0.0,0.0,1.0,378.3262023925781,378.0,130.85252380371094,-32308.62890625,4703.810546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1015625,306.88623046875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7703148722648621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007817716686986,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.3415832519531,297.1499938964844,293.1499938964844,0.4114587903022766,-7052.8212890625,304.2021179199219,0.7172636985778809,0.3962527811527252,0.3676928877830505,293.32427978515625,297.1499938964844,293.1499938964844,0.6159851551055908,-10120.791015625,304.2145690917969,0.7928295135498047,0.5453711748123169,0.527224600315094,293.16290283203125,297.1499938964844,293.1499938964844,0.8248918652534485,-9358.4482421875,304.189208984375,0.8529303669929504,0.6897100806236267,0.488291323184967,293.1435241699219,297.1499938964844,293.1499938964844,1.0,-15529.69140625,303.41876220703125,0.9321748614311218,0.8936629295349121,0.8516313433647156,293.2120361328125,297.1499938964844,293.1499938964844,0.1124797463417053,-12778.2080078125,304.1625061035156,0.4952860474586487,0.1357123851776123,0.6678479313850403,288.3309631347656,291.1499938964844,252.83155822753903,252.14219665527344,279.1702575683594,293.2596435546875,288.33404541015625,1.0,0.746995210647583,0.4595051407814026,0.4595051407814026,1.0,1.0,-3.4859888553619385,1.2150591611862185,2.2709298133850098,0.4300152361392975,0.0,0.0,1.0,379.934814453125,378.0,129.4938507080078,-32337.150390625,4674.916015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1995849609375,306.98052978515625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.775248646736145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007867788663133,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.3443908691406,297.1499938964844,293.1499938964844,0.4061372876167297,-6981.72021484375,304.20233154296875,0.7147720456123352,0.3932769000530243,0.3651284277439117,293.3297119140625,297.1499938964844,293.1499938964844,0.6090548634529114,-10033.0615234375,304.2154541015625,0.7902860045433044,0.5420984029769897,0.5242714881896973,293.16668701171875,297.1499938964844,293.1499938964844,0.8203577399253845,-9319.2529296875,304.1903381347656,0.85158771276474,0.6888031959533691,0.4877450466156006,293.1534423828125,297.1499938964844,293.1499938964844,1.0,-15488.6845703125,303.4566650390625,0.9301448464393616,0.8917968273162842,0.850050687789917,293.2133178710937,297.1499938964844,293.1499938964844,0.1111890226602554,-12657.9677734375,304.1625671386719,0.4935230612754822,0.1346795111894607,0.663650631904602,288.3804626464844,291.1499938964844,252.89578247070312,252.20054626464844,279.1705627441406,293.2641906738281,288.38409423828125,1.0,0.7461203336715698,0.4605571925640106,0.4605571925640106,1.0,1.0,-3.471745729446411,1.2122448682785034,2.259500741958618,0.4302617013454437,0.0,0.0,1.0,381.5358581542969,381.0,135.0301513671875,-32394.99609375,4645.5341796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.327880859375,307.101318359375,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7758182883262634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007873569848015,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548820,293.3495483398437,297.1499938964844,293.1499938964844,0.3954668343067169,-6838.40625,304.2026672363281,0.7096011638641357,0.3873026072978973,0.3599778413772583,293.34014892578125,297.1499938964844,293.1499938964844,0.5949736833572388,-9854.0302734375,304.2170715332031,0.7851565480232239,0.5354271531105042,0.518246054649353,293.17401123046875,297.1499938964844,293.1499938964844,0.8109374642372131,-9237.6689453125,304.19256591796875,0.8488985300064087,0.6868942379951477,0.4865880906581878,293.1736145019531,297.1499938964844,293.1499938964844,1.0,-15401.095703125,303.5377197265625,0.9259385466575624,0.8876219391822815,0.8464938402175903,293.2156066894531,297.1499938964844,293.1499938964844,0.1086003258824348,-12415.7451171875,304.1626892089844,0.4899927079677582,0.1326103508472442,0.6552377343177795,288.483642578125,291.1499938964844,253.0248260498047,252.3176422119141,279.17120361328125,293.2735900878906,288.4871520996094,1.0,0.7442994713783264,0.4627100825309753,0.4627100825309753,1.0,1.0,-3.4425153732299805,1.2063578367233276,2.236157417297364,0.4306605458259582,0.0,0.0,1.0,384.7306213378906,369.0,140.57748413085938,-32481.318359375,4585.220703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5627136230469,307.3248596191406,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7764333486557007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007879811455495,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
