time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548880,293.3495483398437,297.1499938964844,293.1499938964844,0.3954668343067169,-6838.40625,304.2026672363281,0.7096011638641357,0.3873026072978973,0.3599778413772583,293.34014892578125,297.1499938964844,293.1499938964844,0.5949736833572388,-9854.0302734375,304.2170715332031,0.7851565480232239,0.5354271531105042,0.518246054649353,293.17401123046875,297.1499938964844,293.1499938964844,0.8109374642372131,-9237.6689453125,304.19256591796875,0.8488985300064087,0.6868942379951477,0.4865880906581878,293.1736145019531,297.1499938964844,293.1499938964844,1.0,-15401.095703125,303.5377197265625,0.9259385466575624,0.8876219391822815,0.8464938402175903,293.2156066894531,297.1499938964844,293.1499938964844,0.1086003258824348,-12415.7451171875,304.1626892089844,0.4899927079677582,0.1326103508472442,0.6552377343177795,288.483642578125,291.1499938964844,253.0248260498047,252.3176422119141,279.17120361328125,293.2735900878906,288.4871520996094,1.0,0.7442994713783264,0.4627100825309753,0.4627100825309753,1.0,1.0,-3.4425153732299805,1.2063578367233276,2.236157417297364,0.4306605458259582,0.0,0.0,1.0,384.7306213378906,369.0,140.57748413085938,-32481.318359375,4585.220703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5627136230469,307.3248596191406,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7764333486557007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007879811455495,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.3537902832031,297.1499938964844,293.1499938964844,0.38467937707901,-6692.41357421875,304.2030639648437,0.7069259285926819,0.3813850581645965,0.3545800447463989,293.3497619628906,297.1499938964844,293.1499938964844,0.5805941820144653,-9669.9453125,304.2186889648437,0.7829657196998596,0.5286617279052734,0.5118250250816345,293.1806640625,297.1499938964844,293.1499938964844,0.8011212348937988,-9152.3076171875,304.1947326660156,0.8492748737335205,0.6849352717399597,0.4851697981357574,293.1936340332031,297.1499938964844,293.1499938964844,1.0,-15307.150390625,303.62432861328125,0.9256447553634644,0.8829625844955444,0.8421772122383118,293.21728515625,297.1499938964844,293.1499938964844,0.1058214753866195,-12154.806640625,304.1630859375,0.488161027431488,0.130602553486824,0.6456426978111267,288.585205078125,291.1499938964844,253.1542510986328,252.4349670410156,279.1720275878906,293.2832946777344,288.5887451171875,1.0,0.7383880615234375,0.464953064918518,0.464953064918518,1.0,1.0,-3.409866571426392,1.1992334127426147,2.210633039474488,0.4306250214576721,0.0,0.0,1.0,380.6163940429688,357.0,141.24322509765625,-32521.15234375,4473.95556640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7720031738281,307.5289001464844,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7812241911888123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007928432314656,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3537902832031,297.1499938964844,293.1499938964844,0.38467937707901,-6692.41357421875,304.2030639648437,0.7069259285926819,0.3813850581645965,0.3545800447463989,293.3497619628906,297.1499938964844,293.1499938964844,0.5805941820144653,-9669.9453125,304.2186889648437,0.7829657196998596,0.5286617279052734,0.5118250250816345,293.1806640625,297.1499938964844,293.1499938964844,0.8011212348937988,-9152.3076171875,304.1947326660156,0.8492748737335205,0.6849352717399597,0.4851697981357574,293.1936340332031,297.1499938964844,293.1499938964844,1.0,-15307.150390625,303.62432861328125,0.9256447553634644,0.8829625844955444,0.8421772122383118,293.21728515625,297.1499938964844,293.1499938964844,0.1058214753866195,-12154.806640625,304.1630859375,0.488161027431488,0.130602553486824,0.6456426978111267,288.585205078125,291.1499938964844,253.1542510986328,252.4349670410156,279.1720275878906,293.2832946777344,288.5887451171875,1.0,0.7383880615234375,0.464953064918518,0.464953064918518,1.0,1.0,-3.409866571426392,1.1992334127426147,2.210633039474488,0.4306250214576721,0.0,0.0,1.0,380.6163940429688,357.0,141.24322509765625,-32521.15234375,4473.95556640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7720031738281,307.5289001464844,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7812241911888123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007928432314656,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.35699462890625,297.1499938964844,293.1499938964844,0.3736800253391266,-6542.23193359375,304.2037353515625,0.7057551741600037,0.3755717277526855,0.3491307497024536,293.3584289550781,297.1499938964844,293.1499938964844,0.5656571388244629,-9477.0908203125,304.220703125,0.7823617458343506,0.5218410491943359,0.5051981210708618,293.1866149902344,297.1499938964844,293.1499938964844,0.7904654145240784,-9058.90625,304.1976013183594,0.8513538241386414,0.6829511523246765,0.4836251437664032,293.2137145996094,297.1499938964844,293.1499938964844,1.0,-15201.8046875,303.7213439941406,0.9274176359176636,0.8777896165847778,0.8372533321380615,293.2182312011719,297.1499938964844,293.1499938964844,0.1029504016041755,-11883.2138671875,304.1635131835937,0.4873549342155456,0.1287049800157547,0.6358041167259216,288.6975402832031,291.1499938964844,253.2836303710937,252.5521240234375,279.1727600097656,293.2933654785156,288.7015991210937,1.0,0.7306883931159973,0.4672655761241913,0.4672655761241913,1.0,1.0,-3.3757309913635254,1.1915541887283323,2.1841769218444824,0.430323839187622,0.0,0.0,1.0,372.5833435058594,345.0,153.58595275878906,-32600.25,4337.9677734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0315856933594,307.7781982421875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.781694233417511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007933202432468,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.35699462890625,297.1499938964844,293.1499938964844,0.3736800253391266,-6542.23193359375,304.2037353515625,0.7057551741600037,0.3755717277526855,0.3491307497024536,293.3584289550781,297.1499938964844,293.1499938964844,0.5656571388244629,-9477.0908203125,304.220703125,0.7823617458343506,0.5218410491943359,0.5051981210708618,293.1866149902344,297.1499938964844,293.1499938964844,0.7904654145240784,-9058.90625,304.1976013183594,0.8513538241386414,0.6829511523246765,0.4836251437664032,293.2137145996094,297.1499938964844,293.1499938964844,1.0,-15201.8046875,303.7213439941406,0.9274176359176636,0.8777896165847778,0.8372533321380615,293.2182312011719,297.1499938964844,293.1499938964844,0.1029504016041755,-11883.2138671875,304.1635131835937,0.4873549342155456,0.1287049800157547,0.6358041167259216,288.6975402832031,291.1499938964844,253.2836303710937,252.5521240234375,279.1727600097656,293.2933654785156,288.7015991210937,1.0,0.7306883931159973,0.4672655761241913,0.4672655761241913,1.0,1.0,-3.3757309913635254,1.1915541887283323,2.1841769218444824,0.430323839187622,0.0,0.0,1.0,372.5833435058594,345.0,153.58595275878906,-32600.25,4337.9677734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0315856933594,307.7781982421875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.781694233417511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007933202432468,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.35955810546875,297.1499938964844,293.1499938964844,0.3628201782703399,-6392.97412109375,304.2038879394531,0.7053630352020264,0.3698071539402008,0.3436777591705322,293.3664855957031,297.1499938964844,293.1499938964844,0.5506709218025208,-9282.5576171875,304.2220764160156,0.7825416326522827,0.514927089214325,0.4984286427497864,293.1920471191406,297.1499938964844,293.1499938964844,0.7795897722244263,-8963.5888671875,304.1998291015625,0.8543381094932556,0.6809225678443909,0.4819973707199096,293.2340087890625,297.1499938964844,293.1499938964844,1.0,-15090.44140625,303.8238220214844,0.9301469922065736,0.8720567226409912,0.8317281007766724,293.21856689453125,297.1499938964844,293.1499938964844,0.1001397892832756,-11615.8115234375,304.1636962890625,0.4871363639831543,0.1269075721502304,0.6260858178138733,288.8108215332031,291.1499938964844,253.4125518798828,252.6687164306641,279.1734619140625,293.3043518066406,288.8147888183594,1.0,0.7220038175582886,0.4696486890316009,0.4696486890316009,1.0,1.0,-3.3407421112060547,1.1835474967956543,2.1571946144104004,0.4298825263977051,0.0,0.0,1.0,362.69537353515625,333.0,156.17755126953125,-32642.9921875,4191.5419921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2638854980469,308.0049133300781,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7814474105834961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007930697756819,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.35955810546875,297.1499938964844,293.1499938964844,0.3628201782703399,-6392.97412109375,304.2038879394531,0.7053630352020264,0.3698071539402008,0.3436777591705322,293.3664855957031,297.1499938964844,293.1499938964844,0.5506709218025208,-9282.5576171875,304.2220764160156,0.7825416326522827,0.514927089214325,0.4984286427497864,293.1920471191406,297.1499938964844,293.1499938964844,0.7795897722244263,-8963.5888671875,304.1998291015625,0.8543381094932556,0.6809225678443909,0.4819973707199096,293.2340087890625,297.1499938964844,293.1499938964844,1.0,-15090.44140625,303.8238220214844,0.9301469922065736,0.8720567226409912,0.8317281007766724,293.21856689453125,297.1499938964844,293.1499938964844,0.1001397892832756,-11615.8115234375,304.1636962890625,0.4871363639831543,0.1269075721502304,0.6260858178138733,288.8108215332031,291.1499938964844,253.4125518798828,252.6687164306641,279.1734619140625,293.3043518066406,288.8147888183594,1.0,0.7220038175582886,0.4696486890316009,0.4696486890316009,1.0,1.0,-3.3407421112060547,1.1835474967956543,2.1571946144104004,0.4298825263977051,0.0,0.0,1.0,362.69537353515625,333.0,156.17755126953125,-32642.9921875,4191.5419921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2638854980469,308.0049133300781,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7814474105834961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007930697756819,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.36102294921875,297.1499938964844,293.1499938964844,0.3574387431144714,-6318.61962890625,304.2038879394531,0.7053080797195435,0.3668666481971741,0.3409084379673004,293.37066650390625,297.1499938964844,293.1499938964844,0.5431888699531555,-9184.9931640625,304.2225646972656,0.782775342464447,0.5113652348518372,0.4949541687965393,293.194580078125,297.1499938964844,293.1499938964844,0.7741833925247192,-8916.248046875,304.2005920410156,0.8560477495193481,0.6798900365829468,0.4811610281467438,293.2440490722656,297.1499938964844,293.1499938964844,1.0,-15033.68359375,303.8759765625,0.931710958480835,0.8690215349197388,0.8287792801856995,293.2185974121094,297.1499938964844,293.1499938964844,0.0987745225429534,-11485.41796875,304.1636657714844,0.4871712327003479,0.1260337829589843,0.6213011741638184,288.8661499023437,291.1499938964844,253.4766998291016,252.7266845703125,279.1736145019531,293.3089294433594,288.8700561523437,1.0,0.7174314856529236,0.4708410799503326,0.4708410799503326,1.0,1.0,-3.322927713394165,1.179363250732422,2.143564462661743,0.4295556247234344,0.0,0.0,1.0,357.3818664550781,333.0,155.14306640625,-32652.015625,4116.41015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3705749511719,308.11041259765625,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.7858821749687195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000797570508439,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.36248779296875,297.1499938964844,293.1499938964844,0.351956844329834,-6242.44970703125,304.2040710449219,0.7052977681159973,0.3639040887355804,0.3380995094776153,293.3748779296875,297.1499938964844,293.1499938964844,0.5355222821235657,-9084.4462890625,304.22332763671875,0.7830528020858765,0.5077428221702576,0.4914056658744812,293.1970520019531,297.1499938964844,293.1499938964844,0.7685632109642029,-8866.7607421875,304.2016296386719,0.8578612208366394,0.6788433790206909,0.4803118407726288,293.2538757324219,297.1499938964844,293.1499938964844,1.0,-14974.1162109375,303.9306640625,0.933361291885376,0.8658970594406128,0.8257379531860352,293.2186584472656,297.1499938964844,293.1499938964844,0.0973909422755241,-11352.7158203125,304.1636962890625,0.4872567653656006,0.1251557767391204,0.6165065169334412,288.92498779296875,291.1499938964844,253.5405731201172,252.78436279296875,279.1737365722656,293.31298828125,288.929443359375,1.0,0.7127444744110107,0.472037523984909,0.472037523984909,1.0,1.0,-3.304838418960572,1.175033450126648,2.129804849624634,0.4291453957557678,0.0,0.0,1.0,351.92755126953125,321.0,160.88629150390625,-32688.40234375,4040.49365234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5071105957031,308.24224853515625,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.7859357595443726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007976248743943,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.3651123046875,297.1499938964844,293.1499938964844,0.340991735458374,-6089.1572265625,304.20428466796875,0.7054319381713867,0.3579920828342438,0.3324602246284485,293.3830261230469,297.1499938964844,293.1499938964844,0.520007312297821,-8879.806640625,304.2247314453125,0.7837311625480652,0.5003905296325684,0.4841732084751129,293.2017517089844,297.1499938964844,293.1499938964844,0.7570233345031738,-8764.8603515625,304.20361328125,0.8617483973503113,0.6766977310180664,0.4785710275173187,293.273193359375,297.1499938964844,293.1499938964844,1.0,-14850.0927734375,304.0446472167969,0.936839997768402,0.8593472242355347,0.8193674683570862,293.21881103515625,297.1499938964844,293.1499938964844,0.0946016833186149,-11084.259765625,304.1637878417969,0.487521767616272,0.1233861371874809,0.6068081259727478,289.0473937988281,291.1499938964844,253.66726684570312,252.898666381836,279.1741027832031,293.3212585449219,289.0517883300781,1.0,0.7031009197235107,0.4744638204574585,0.4744638204574585,1.0,1.0,-3.267943859100342,1.1660369634628296,2.1019070148468018,0.4281459450721741,0.0,0.0,1.0,340.7425842285156,309.0,167.28802490234375,-32731.380859375,3887.530029296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.75885009765625,308.48834228515625,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.7854720950126648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007971543236635,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.3651123046875,297.1499938964844,293.1499938964844,0.340991735458374,-6089.1572265625,304.20428466796875,0.7054319381713867,0.3579920828342438,0.3324602246284485,293.3830261230469,297.1499938964844,293.1499938964844,0.520007312297821,-8879.806640625,304.2247314453125,0.7837311625480652,0.5003905296325684,0.4841732084751129,293.2017517089844,297.1499938964844,293.1499938964844,0.7570233345031738,-8764.8603515625,304.20361328125,0.8617483973503113,0.6766977310180664,0.4785710275173187,293.273193359375,297.1499938964844,293.1499938964844,1.0,-14850.0927734375,304.0446472167969,0.936839997768402,0.8593472242355347,0.8193674683570862,293.21881103515625,297.1499938964844,293.1499938964844,0.0946016833186149,-11084.259765625,304.1637878417969,0.487521767616272,0.1233861371874809,0.6068081259727478,289.0473937988281,291.1499938964844,253.66726684570312,252.898666381836,279.1741027832031,293.3212585449219,289.0517883300781,1.0,0.7031009197235107,0.4744638204574585,0.4744638204574585,1.0,1.0,-3.267943859100342,1.1660369634628296,2.1019070148468018,0.4281459450721741,0.0,0.0,1.0,340.7425842285156,309.0,167.28802490234375,-32731.380859375,3887.530029296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.75885009765625,308.48834228515625,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.7854720950126648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007971543236635,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3670959472656,297.1499938964844,293.1499938964844,0.3303416669368744,-5939.25927734375,304.2039489746094,0.7057873606681824,0.3521337807178497,0.3268518149852752,293.390625,297.1499938964844,293.1499938964844,0.5047125816345215,-8676.8740234375,304.22528076171875,0.7845803499221802,0.4929465651512146,0.4768318831920624,293.20611572265625,297.1499938964844,293.1499938964844,0.7456191778182983,-8664.16015625,304.2047424316406,0.8659654855728149,0.6745001673698425,0.476783812046051,293.2908935546875,297.1499938964844,293.1499938964844,0.9953534007072448,-14700.91015625,304.1352844238281,0.9405496716499328,0.8526318073272705,0.8127175569534302,293.218994140625,297.1499938964844,293.1499938964844,0.0918510034680366,-10819.1533203125,304.1637878417969,0.4878993332386017,0.1216035187244415,0.5969980359077454,289.1662902832031,291.1499938964844,253.79220581054688,253.01126098632807,279.1744079589844,293.3292236328125,289.17059326171875,1.0,0.6931842565536499,0.4769202470779419,0.4769202470779419,1.0,1.0,-3.2304303646087646,1.1566860675811768,2.073744297027588,0.4269249737262726,0.0,0.0,1.0,329.3094482421875,297.0,165.66195678710938,-32738.935546875,3734.700927734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.98248291015625,308.7109375,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.7891392111778259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008008759468793,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.3670959472656,297.1499938964844,293.1499938964844,0.3303416669368744,-5939.25927734375,304.2039489746094,0.7057873606681824,0.3521337807178497,0.3268518149852752,293.390625,297.1499938964844,293.1499938964844,0.5047125816345215,-8676.8740234375,304.22528076171875,0.7845803499221802,0.4929465651512146,0.4768318831920624,293.20611572265625,297.1499938964844,293.1499938964844,0.7456191778182983,-8664.16015625,304.2047424316406,0.8659654855728149,0.6745001673698425,0.476783812046051,293.2908935546875,297.1499938964844,293.1499938964844,0.9953534007072448,-14700.91015625,304.1352844238281,0.9405496716499328,0.8526318073272705,0.8127175569534302,293.218994140625,297.1499938964844,293.1499938964844,0.0918510034680366,-10819.1533203125,304.1637878417969,0.4878993332386017,0.1216035187244415,0.5969980359077454,289.1662902832031,291.1499938964844,253.79220581054688,253.01126098632807,279.1744079589844,293.3292236328125,289.17059326171875,1.0,0.6931842565536499,0.4769202470779419,0.4769202470779419,1.0,1.0,-3.2304303646087646,1.1566860675811768,2.073744297027588,0.4269249737262726,0.0,0.0,1.0,329.3094482421875,297.0,165.66195678710938,-32738.935546875,3734.700927734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.98248291015625,308.7109375,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.7891392111778259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008008759468793,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.3685913085937,297.1499938964844,293.1499938964844,0.3197555541992187,-5788.87841796875,304.20361328125,0.7064296007156372,0.3463296890258789,0.3212803304195404,293.3976745605469,297.1499938964844,293.1499938964844,0.4892903864383697,-8470.4052734375,304.22589111328125,0.785675048828125,0.4854224026203155,0.4694016277790069,293.210205078125,297.1499938964844,293.1499938964844,0.7338206768035889,-8559.2373046875,304.2061767578125,0.87059485912323,0.6722476482391357,0.4749518036842346,293.30108642578125,297.1499938964844,293.1499938964844,0.9800658822059632,-14499.7353515625,304.1654052734375,0.9450010061264038,0.8469835519790649,0.806783139705658,293.2191467285156,297.1499938964844,293.1499938964844,0.0890701413154602,-10550.5966796875,304.163818359375,0.4884426891803741,0.1198250502347946,0.5871196389198303,289.2921142578125,291.1499938964844,253.9149475097656,253.1217498779297,279.1742858886719,293.3348693847656,289.2968444824219,1.0,0.6831221580505371,0.479345291852951,0.479345291852951,1.0,1.0,-3.193578720092773,1.147353172302246,2.046225309371948,0.4255575835704803,0.0,0.0,1.0,317.60723876953125,285.0,173.64002990722656,-32789.2578125,3584.970947265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.25048828125,308.9724426269531,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.7885041236877441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008002314716577,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.3685913085937,297.1499938964844,293.1499938964844,0.3197555541992187,-5788.87841796875,304.20361328125,0.7064296007156372,0.3463296890258789,0.3212803304195404,293.3976745605469,297.1499938964844,293.1499938964844,0.4892903864383697,-8470.4052734375,304.22589111328125,0.785675048828125,0.4854224026203155,0.4694016277790069,293.210205078125,297.1499938964844,293.1499938964844,0.7338206768035889,-8559.2373046875,304.2061767578125,0.87059485912323,0.6722476482391357,0.4749518036842346,293.30108642578125,297.1499938964844,293.1499938964844,0.9800658822059632,-14499.7353515625,304.1654052734375,0.9450010061264038,0.8469835519790649,0.806783139705658,293.2191467285156,297.1499938964844,293.1499938964844,0.0890701413154602,-10550.5966796875,304.163818359375,0.4884426891803741,0.1198250502347946,0.5871196389198303,289.2921142578125,291.1499938964844,253.9149475097656,253.1217498779297,279.1742858886719,293.3348693847656,289.2968444824219,1.0,0.6831221580505371,0.479345291852951,0.479345291852951,1.0,1.0,-3.193578720092773,1.147353172302246,2.046225309371948,0.4255575835704803,0.0,0.0,1.0,317.60723876953125,285.0,173.64002990722656,-32789.2578125,3584.970947265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.25048828125,308.9724426269531,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.7885041236877441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008002314716577,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.3695983886719,297.1499938964844,293.1499938964844,0.3094939589500427,-5642.02734375,304.20281982421875,0.7073369026184082,0.3405882716178894,0.315753310918808,293.4041748046875,297.1499938964844,293.1499938964844,0.4741363525390625,-8266.1318359375,304.225830078125,0.786988377571106,0.4778267741203308,0.4618908166885376,293.21405029296875,297.1499938964844,293.1499938964844,0.7221632599830627,-8455.4423828125,304.20684814453125,0.8756151795387268,0.6699454188346863,0.4730753600597381,293.306884765625,297.1499938964844,293.1499938964844,0.9646296501159668,-14307.236328125,304.1857604980469,0.9501457810401917,0.8419741988182068,0.8016131520271301,293.2191162109375,297.1499938964844,293.1499938964844,0.0863510072231292,-10288.4326171875,304.1637268066406,0.4891721308231354,0.1180760264396667,0.5773122906684875,289.41510009765625,291.1499938964844,254.0350646972656,253.22976684570312,279.1740417480469,293.3388671875,289.41961669921875,1.0,0.6729912757873535,0.4817360937595367,0.4817360937595367,1.0,1.0,-3.157637119293213,1.13813316822052,2.0195040702819824,0.4241124093532562,0.0,0.0,1.0,305.7634582519531,273.0,171.1612548828125,-32806.8046875,3439.490478515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.484619140625,309.2042236328125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.7871977686882019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007989056757651,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.3695983886719,297.1499938964844,293.1499938964844,0.3094939589500427,-5642.02734375,304.20281982421875,0.7073369026184082,0.3405882716178894,0.315753310918808,293.4041748046875,297.1499938964844,293.1499938964844,0.4741363525390625,-8266.1318359375,304.225830078125,0.786988377571106,0.4778267741203308,0.4618908166885376,293.21405029296875,297.1499938964844,293.1499938964844,0.7221632599830627,-8455.4423828125,304.20684814453125,0.8756151795387268,0.6699454188346863,0.4730753600597381,293.306884765625,297.1499938964844,293.1499938964844,0.9646296501159668,-14307.236328125,304.1857604980469,0.9501457810401917,0.8419741988182068,0.8016131520271301,293.2191162109375,297.1499938964844,293.1499938964844,0.0863510072231292,-10288.4326171875,304.1637268066406,0.4891721308231354,0.1180760264396667,0.5773122906684875,289.41510009765625,291.1499938964844,254.0350646972656,253.22976684570312,279.1740417480469,293.3388671875,289.41961669921875,1.0,0.6729912757873535,0.4817360937595367,0.4817360937595367,1.0,1.0,-3.157637119293213,1.13813316822052,2.0195040702819824,0.4241124093532562,0.0,0.0,1.0,305.7634582519531,273.0,171.1612548828125,-32806.8046875,3439.490478515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.484619140625,309.2042236328125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.7871977686882019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007989056757651,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.36993408203125,297.1499938964844,293.1499938964844,0.3045258224010467,-5570.55419921875,304.2022705078125,0.7078785300254822,0.3377436995506286,0.3130116462707519,293.4072265625,297.1499938964844,293.1499938964844,0.4667256772518158,-8165.73486328125,304.2255249023437,0.7877134084701538,0.474006175994873,0.4581117331981659,293.2158203125,297.1499938964844,293.1499938964844,0.716487467288971,-8404.900390625,304.2068176269531,0.8782603144645691,0.6687829494476318,0.4721273481845855,293.3089294433594,297.1499938964844,293.1499938964844,0.9569158554077148,-14213.70703125,304.1932067871094,0.9528726935386658,0.8395804166793823,0.7991554737091064,293.21905517578125,297.1499938964844,293.1499938964844,0.0850277245044708,-10161.1806640625,304.16363525390625,0.4896032810211181,0.1172143667936325,0.5724605917930603,289.47393798828125,291.1499938964844,254.0940093994141,253.28273010253903,279.1739196777344,293.3404846191406,289.47833251953125,1.0,0.6679025292396545,0.4829224348068237,0.4829224348068237,1.0,1.0,-3.13986873626709,1.1335211992263794,2.006347417831421,0.4233457148075104,0.0,0.0,1.0,299.8291931152344,273.0,167.66786193847656,-32803.62109375,3368.207763671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5896911621094,309.3096923828125,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.7911256551742554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008028919692151,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.3701477050781,297.1499938964844,293.1499938964844,0.2995599806308746,-5498.72802734375,304.2017822265625,0.7084762454032898,0.3349151015281677,0.3102841079235077,293.41015625,297.1499938964844,293.1499938964844,0.4592716991901397,-8064.1865234375,304.225341796875,0.7884819507598877,0.4701705574989319,0.4543183147907257,293.217529296875,297.1499938964844,293.1499938964844,0.7106886506080627,-8352.9658203125,304.2070617675781,0.8809943795204163,0.6676121354103088,0.4711741805076599,293.3106689453125,297.1499938964844,293.1499938964844,0.9489328265190125,-14117.90234375,304.1998596191406,0.955675721168518,0.8372292518615723,0.7967461347579956,293.2189636230469,297.1499938964844,293.1499938964844,0.0836981981992721,-10033.3466796875,304.16357421875,0.4900770485401153,0.1163602545857429,0.5676431059837341,289.5352478027344,291.1499938964844,254.15213012695312,253.33493041992188,279.1737976074219,293.3419494628906,289.5401916503906,1.0,0.6627976298332214,0.4841039180755615,0.4841039180755615,1.0,1.0,-3.1221933364868164,1.1288950443267822,1.993298411369324,0.4225457012653351,0.0,0.0,1.0,293.8965759277344,261.0,170.91090393066406,-32827.55078125,3297.840576171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7232360839844,309.440185546875,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.790696918964386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008024568669497,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.37030029296875,297.1499938964844,293.1499938964844,0.2897705435752868,-5356.1923828125,304.2008361816406,0.7098307013511658,0.3293036222457886,0.3048700094223022,293.4157409667969,297.1499938964844,293.1499938964844,0.444434106349945,-7860.6962890625,304.2249450683594,0.790149450302124,0.462447851896286,0.4466829597949981,293.2208251953125,297.1499938964844,293.1499938964844,0.6989965438842773,-8247.826171875,304.2074890136719,0.8867297768592834,0.6652333736419678,0.469243437051773,293.3133850097656,297.1499938964844,293.1499938964844,0.9325526356697084,-13924.044921875,304.2104187011719,0.9614654779434204,0.8326072692871094,0.7920165061950684,293.2186584472656,297.1499938964844,293.1499938964844,0.081056959927082,-9780.005859375,304.1634521484375,0.4911535978317261,0.1146726533770561,0.558103621006012,289.6606750488281,291.1499938964844,254.2657165527344,253.43687438964844,279.173583984375,293.3444519042969,289.6654052734375,1.0,0.6525316834449768,0.4864531755447387,0.4864531755447387,1.0,1.0,-3.0870277881622314,1.1195672750473022,1.9674606323242188,0.4208340644836426,0.0,0.0,1.0,282.0464782714844,249.0,172.72723388671875,-32847.61328125,3159.66748046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9650573730469,309.6793518066406,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.7893268465995789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008010664023458,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.37030029296875,297.1499938964844,293.1499938964844,0.2897705435752868,-5356.1923828125,304.2008361816406,0.7098307013511658,0.3293036222457886,0.3048700094223022,293.4157409667969,297.1499938964844,293.1499938964844,0.444434106349945,-7860.6962890625,304.2249450683594,0.790149450302124,0.462447851896286,0.4466829597949981,293.2208251953125,297.1499938964844,293.1499938964844,0.6989965438842773,-8247.826171875,304.2074890136719,0.8867297768592834,0.6652333736419678,0.469243437051773,293.3133850097656,297.1499938964844,293.1499938964844,0.9325526356697084,-13924.044921875,304.2104187011719,0.9614654779434204,0.8326072692871094,0.7920165061950684,293.2186584472656,297.1499938964844,293.1499938964844,0.081056959927082,-9780.005859375,304.1634521484375,0.4911535978317261,0.1146726533770561,0.558103621006012,289.6606750488281,291.1499938964844,254.2657165527344,253.43687438964844,279.173583984375,293.3444519042969,289.6654052734375,1.0,0.6525316834449768,0.4864531755447387,0.4864531755447387,1.0,1.0,-3.0870277881622314,1.1195672750473022,1.9674606323242188,0.4208340644836426,0.0,0.0,1.0,282.0464782714844,249.0,172.72723388671875,-32847.61328125,3159.66748046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9650573730469,309.6793518066406,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.7893268465995789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008010664023458,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.3701477050781,297.1499938964844,293.1499938964844,0.280382752418518,-5218.4873046875,304.19952392578125,0.7114080786705017,0.3237566649913788,0.2995116710662842,293.4209289550781,297.1499938964844,293.1499938964844,0.4300231039524078,-7661.56884765625,304.2239685058594,0.7920119762420654,0.4546632766723633,0.4389861822128296,293.223876953125,297.1499938964844,293.1499938964844,0.6876894235610962,-8146.0048828125,304.2071533203125,0.892850399017334,0.6628221273422241,0.4672865867614746,293.3152770996094,297.1499938964844,293.1499938964844,0.916385293006897,-13735.5615234375,304.2171325683594,0.967467963695526,0.8280807733535767,0.7873777747154236,293.2182922363281,297.1499938964844,293.1499938964844,0.078494518995285,-9535.705078125,304.1632385253906,0.4924124479293823,0.1130094304680824,0.548675537109375,289.7796630859375,291.1499938964844,254.3753967285156,253.53521728515625,279.1733703613281,293.3464660644531,289.7842102050781,1.0,0.6421825289726257,0.4887812435626983,0.4887812435626983,1.0,1.0,-3.0520687103271484,1.110122799873352,1.9419459104537964,0.4189649224281311,0.0,0.0,1.0,270.2161560058594,237.0,167.04449462890625,-32833.77734375,3024.771728515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.17437744140625,309.8904113769531,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.7921802997589111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000803962291684,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.3701477050781,297.1499938964844,293.1499938964844,0.280382752418518,-5218.4873046875,304.19952392578125,0.7114080786705017,0.3237566649913788,0.2995116710662842,293.4209289550781,297.1499938964844,293.1499938964844,0.4300231039524078,-7661.56884765625,304.2239685058594,0.7920119762420654,0.4546632766723633,0.4389861822128296,293.223876953125,297.1499938964844,293.1499938964844,0.6876894235610962,-8146.0048828125,304.2071533203125,0.892850399017334,0.6628221273422241,0.4672865867614746,293.3152770996094,297.1499938964844,293.1499938964844,0.916385293006897,-13735.5615234375,304.2171325683594,0.967467963695526,0.8280807733535767,0.7873777747154236,293.2182922363281,297.1499938964844,293.1499938964844,0.078494518995285,-9535.705078125,304.1632385253906,0.4924124479293823,0.1130094304680824,0.548675537109375,289.7796630859375,291.1499938964844,254.3753967285156,253.53521728515625,279.1733703613281,293.3464660644531,289.7842102050781,1.0,0.6421825289726257,0.4887812435626983,0.4887812435626983,1.0,1.0,-3.0520687103271484,1.110122799873352,1.9419459104537964,0.4189649224281311,0.0,0.0,1.0,270.2161560058594,237.0,167.04449462890625,-32833.77734375,3024.771728515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.17437744140625,309.8904113769531,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.7921802997589111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000803962291684,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.36968994140625,297.1499938964844,293.1499938964844,0.2711207568645477,-5081.27783203125,304.1984558105469,0.713227391242981,0.3182725012302398,0.2942093908786773,293.42578125,297.1499938964844,293.1499938964844,0.4156379699707031,-7460.7216796875,304.2232971191406,0.794098973274231,0.4468171894550323,0.4312310218811035,293.2266845703125,297.1499938964844,293.1499938964844,0.6761652231216431,-8041.32275390625,304.20733642578125,0.8993921875953674,0.6603772044181824,0.4653083980083465,293.3166198730469,297.1499938964844,293.1499938964844,0.8997770547866821,-13542.6162109375,304.222412109375,0.9736476540565492,0.8236228227615356,0.7828109860420227,293.21783447265625,297.1499938964844,293.1499938964844,0.0759271755814552,-9292.013671875,304.1631164550781,0.4938720762729645,0.1113682091236114,0.5393471121788025,289.9043273925781,291.1499938964844,254.4807281494141,253.6295928955078,279.17315673828125,293.34814453125,289.9093322753906,1.0,0.6317418813705444,0.4910842776298523,0.4910842776298523,1.0,1.0,-3.01728892326355,1.1005492210388184,1.916739821434021,0.4169339537620544,0.0,0.0,1.0,258.4050598144531,225.0,173.0869598388672,-32856.44140625,2893.041748046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4256896972656,310.1388244628906,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.7908180952072144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008025798015296,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.36968994140625,297.1499938964844,293.1499938964844,0.2711207568645477,-5081.27783203125,304.1984558105469,0.713227391242981,0.3182725012302398,0.2942093908786773,293.42578125,297.1499938964844,293.1499938964844,0.4156379699707031,-7460.7216796875,304.2232971191406,0.794098973274231,0.4468171894550323,0.4312310218811035,293.2266845703125,297.1499938964844,293.1499938964844,0.6761652231216431,-8041.32275390625,304.20733642578125,0.8993921875953674,0.6603772044181824,0.4653083980083465,293.3166198730469,297.1499938964844,293.1499938964844,0.8997770547866821,-13542.6162109375,304.222412109375,0.9736476540565492,0.8236228227615356,0.7828109860420227,293.21783447265625,297.1499938964844,293.1499938964844,0.0759271755814552,-9292.013671875,304.1631164550781,0.4938720762729645,0.1113682091236114,0.5393471121788025,289.9043273925781,291.1499938964844,254.4807281494141,253.6295928955078,279.17315673828125,293.34814453125,289.9093322753906,1.0,0.6317418813705444,0.4910842776298523,0.4910842776298523,1.0,1.0,-3.01728892326355,1.1005492210388184,1.916739821434021,0.4169339537620544,0.0,0.0,1.0,258.4050598144531,225.0,173.0869598388672,-32856.44140625,2893.041748046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4256896972656,310.1388244628906,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.7908180952072144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008025798015296,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.36895751953125,297.1499938964844,293.1499938964844,0.2621551156044006,-4947.3662109375,304.1972351074219,0.7153099179267883,0.3128525912761688,0.288962721824646,293.4303283691406,297.1499938964844,293.1499938964844,0.4015404880046844,-7262.18994140625,304.22235107421875,0.7964399456977844,0.4389093220233917,0.4234149158000946,293.2293701171875,297.1499938964844,293.1499938964844,0.6648105382919312,-7937.80126953125,304.2071228027344,0.9064695239067078,0.6578948497772217,0.4633022546768188,293.3175354003906,297.1499938964844,293.1499938964844,0.8832930326461792,-13351.9892578125,304.2256774902344,0.9799596071243286,0.8192140460014343,0.7782894968986511,293.2173767089844,297.1499938964844,293.1499938964844,0.0734026655554771,-9054.134765625,304.1629333496094,0.4955562353134155,0.1097473055124282,0.530110776424408,290.02703857421875,291.1499938964844,254.581283569336,253.7196350097656,279.1728820800781,293.3495178222656,290.0318603515625,1.0,0.6211987733840942,0.4933576583862304,0.4933576583862304,1.0,1.0,-2.982635974884033,1.0908223390579224,1.8918135166168213,0.4147298038005829,0.0,0.0,1.0,246.61349487304688,213.0,170.8406219482422,-32844.16796875,2764.327392578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.644287109375,310.3590087890625,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.7888369560241699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000800569250714,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.36895751953125,297.1499938964844,293.1499938964844,0.2621551156044006,-4947.3662109375,304.1972351074219,0.7153099179267883,0.3128525912761688,0.288962721824646,293.4303283691406,297.1499938964844,293.1499938964844,0.4015404880046844,-7262.18994140625,304.22235107421875,0.7964399456977844,0.4389093220233917,0.4234149158000946,293.2293701171875,297.1499938964844,293.1499938964844,0.6648105382919312,-7937.80126953125,304.2071228027344,0.9064695239067078,0.6578948497772217,0.4633022546768188,293.3175354003906,297.1499938964844,293.1499938964844,0.8832930326461792,-13351.9892578125,304.2256774902344,0.9799596071243286,0.8192140460014343,0.7782894968986511,293.2173767089844,297.1499938964844,293.1499938964844,0.0734026655554771,-9054.134765625,304.1629333496094,0.4955562353134155,0.1097473055124282,0.530110776424408,290.02703857421875,291.1499938964844,254.581283569336,253.7196350097656,279.1728820800781,293.3495178222656,290.0318603515625,1.0,0.6211987733840942,0.4933576583862304,0.4933576583862304,1.0,1.0,-2.982635974884033,1.0908223390579224,1.8918135166168213,0.4147298038005829,0.0,0.0,1.0,246.61349487304688,213.0,170.8406219482422,-32844.16796875,2764.327392578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.644287109375,310.3590087890625,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.7888369560241699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000800569250714,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.3684997558594,297.1499938964844,293.1499938964844,0.2578149437904358,-4882.1689453125,304.1965637207031,0.7164618968963623,0.310168445110321,0.2863617837429046,293.4324645996094,297.1499938964844,293.1499938964844,0.394650936126709,-7164.56884765625,304.22174072265625,0.7977211475372314,0.4349347651004791,0.4194862246513366,293.2305908203125,297.1499938964844,293.1499938964844,0.6592845320701599,-7887.33349609375,304.206787109375,0.91038978099823,0.6566454172134399,0.4622923135757446,293.3178405761719,297.1499938964844,293.1499938964844,0.8752303719520569,-13259.015625,304.2265625,0.9831571578979492,0.8170318603515625,0.7760483622550964,293.21710205078125,297.1499938964844,293.1499938964844,0.072164811193943,-8938.265625,304.162841796875,0.4964936077594757,0.1089443191885948,0.5255251526832581,290.0860595703125,291.1499938964844,254.629638671875,253.76290893554688,279.1726989746094,293.3501281738281,290.0907592773437,1.0,0.6158867478370667,0.4944807291030884,0.4944807291030884,1.0,1.0,-2.96536636352539,1.0859028100967407,1.87946355342865,0.4135623574256897,0.0,0.0,1.0,240.7223358154297,213.0,167.7198944091797,-32826.4140625,2701.09326171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.742431640625,310.4594116210937,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.7924425601959229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008042284753173,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550560,293.36798095703125,297.1499938964844,293.1499938964844,0.253479391336441,-4816.68017578125,304.19598388671875,0.717692494392395,0.3075008988380432,0.2837754487991333,293.4345703125,297.1499938964844,293.1499938964844,0.3877346813678741,-7065.9833984375,304.22125244140625,0.7990835309028625,0.4309471547603607,0.4155448675155639,293.2317810058594,297.1499938964844,293.1499938964844,0.6536489725112915,-7835.5498046875,304.20672607421875,0.9145755171775818,0.6553900241851807,0.4612787961959839,293.31805419921875,297.1499938964844,293.1499938964844,0.867029070854187,-13164.0693359375,304.2275695800781,0.9863744378089904,0.8148613572120667,0.7738196849822998,293.21685791015625,297.1499938964844,293.1499938964844,0.0709159597754478,-8821.677734375,304.16278076171875,0.497500479221344,0.1081460267305374,0.5209606289863586,290.1475524902344,291.1499938964844,254.6766357421875,253.80496215820312,279.1725158691406,293.35064697265625,290.15283203125,1.0,0.6105473637580872,0.4955937266349792,0.4955937266349792,1.0,1.0,-2.9481356143951416,1.0809452533721924,1.86719024181366,0.4123512804508209,0.0,0.0,1.0,234.83526611328125,201.0,171.31166076660156,-32835.0390625,2638.60693359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8694763183594,310.5854187011719,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.791700005531311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008034748607315,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550620,293.3668212890625,297.1499938964844,293.1499938964844,0.2449253350496292,-4686.568359375,304.1949157714844,0.7204104661941528,0.3022162616252899,0.2786473333835602,293.43853759765625,297.1499938964844,293.1499938964844,0.3739742040634155,-6868.36181640625,304.2204284667969,0.8020735383033752,0.4229293465614319,0.4076212048530578,293.2341003417969,297.1499938964844,293.1499938964844,0.6422690749168396,-7730.44384765625,304.2067565917969,0.923677921295166,0.6528517007827759,0.4592335224151611,293.3183898925781,297.1499938964844,293.1499938964844,0.8504983186721802,-12972.208984375,304.2292175292969,0.9928382635116576,0.8105396628379822,0.7693836092948914,293.21630859375,297.1499938964844,293.1499938964844,0.0684158727526664,-8589.630859375,304.1626892089844,0.4997448921203613,0.1065632626414299,0.5118938684463501,290.2743225097656,291.1499938964844,254.766342163086,253.8852081298828,279.172119140625,293.3515625,290.2794189453125,1.0,0.5997797250747681,0.4977867007255554,0.4977867007255554,1.0,1.0,-2.913757801055908,1.0709015130996704,1.842856407165528,0.4097917973995209,0.0,0.0,1.0,223.0738067626953,189.0,174.2959442138672,-32826.5546875,2515.7998046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1001892089844,310.81719970703125,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.7897182106971741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008014635532163,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
