time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550680,293.3668212890625,297.1499938964844,293.1499938964844,0.2449253350496292,-4686.568359375,304.1949157714844,0.7204104661941528,0.3022162616252899,0.2786473333835602,293.43853759765625,297.1499938964844,293.1499938964844,0.3739742040634155,-6868.36181640625,304.2204284667969,0.8020735383033752,0.4229293465614319,0.4076212048530578,293.2341003417969,297.1499938964844,293.1499938964844,0.6422690749168396,-7730.44384765625,304.2067565917969,0.923677921295166,0.6528517007827759,0.4592335224151611,293.3183898925781,297.1499938964844,293.1499938964844,0.8504983186721802,-12972.208984375,304.2292175292969,0.9928382635116576,0.8105396628379822,0.7693836092948914,293.21630859375,297.1499938964844,293.1499938964844,0.0684158727526664,-8589.630859375,304.1626892089844,0.4997448921203613,0.1065632626414299,0.5118938684463501,290.2743225097656,291.1499938964844,254.766342163086,253.8852081298828,279.172119140625,293.3515625,290.2794189453125,1.0,0.5997797250747681,0.4977867007255554,0.4977867007255554,1.0,1.0,-2.913757801055908,1.0709015130996704,1.842856407165528,0.4097917973995209,0.0,0.0,1.0,223.0738067626953,189.0,174.2959442138672,-32826.5546875,2515.7998046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1001892089844,310.81719970703125,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.7897182106971741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008014635532163,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.36541748046875,297.1499938964844,293.1499938964844,0.2367252260446548,-4560.87158203125,304.193603515625,0.7234606742858887,0.2970063090324402,0.2735855281352997,293.4422607421875,297.1499938964844,293.1499938964844,0.3606162369251251,-6674.8740234375,304.2192077636719,0.8053988218307495,0.4148657619953155,0.399652361869812,293.23614501953125,297.1499938964844,293.1499938964844,0.631256103515625,-7628.46240234375,304.2061767578125,0.933564066886902,0.6503044962882996,0.4571781456470489,293.3182983398437,297.1499938964844,293.1499938964844,0.8339837789535522,-12779.4072265625,304.2304077148437,0.9990000128746032,0.8062885999679565,0.7645242214202881,293.2157287597656,297.1499938964844,293.1499938964844,0.0659732222557067,-8365.2177734375,304.1625366210937,0.5023003816604614,0.1049999371170997,0.5029222965240479,290.3956298828125,291.1499938964844,254.8500061035156,253.96002197265625,279.1717529296875,293.3522644042969,290.4006042480469,1.0,0.5888654589653015,0.4999385178089142,0.4999385178089142,1.0,1.0,-2.8790245056152344,1.0604974031448364,1.818527102470398,0.4069965779781341,0.0,0.0,1.0,211.39581298828125,177.0,170.0961151123047,-32783.5078125,2395.323974609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3006286621094,311.023193359375,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.7919780611991882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008037570514716,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550800,293.36541748046875,297.1499938964844,293.1499938964844,0.2367252260446548,-4560.87158203125,304.193603515625,0.7234606742858887,0.2970063090324402,0.2735855281352997,293.4422607421875,297.1499938964844,293.1499938964844,0.3606162369251251,-6674.8740234375,304.2192077636719,0.8053988218307495,0.4148657619953155,0.399652361869812,293.23614501953125,297.1499938964844,293.1499938964844,0.631256103515625,-7628.46240234375,304.2061767578125,0.933564066886902,0.6503044962882996,0.4571781456470489,293.3182983398437,297.1499938964844,293.1499938964844,0.8339837789535522,-12779.4072265625,304.2304077148437,0.9990000128746032,0.8062885999679565,0.7645242214202881,293.2157287597656,297.1499938964844,293.1499938964844,0.0659732222557067,-8365.2177734375,304.1625366210937,0.5023003816604614,0.1049999371170997,0.5029222965240479,290.3956298828125,291.1499938964844,254.8500061035156,253.96002197265625,279.1717529296875,293.3522644042969,290.4006042480469,1.0,0.5888654589653015,0.4999385178089142,0.4999385178089142,1.0,1.0,-2.8790245056152344,1.0604974031448364,1.818527102470398,0.4069965779781341,0.0,0.0,1.0,211.39581298828125,177.0,170.0961151123047,-32783.5078125,2395.323974609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3006286621094,311.023193359375,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.7919780611991882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008037570514716,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550860,293.3628845214844,297.1499938964844,293.1499938964844,0.2285390794277191,-4433.84619140625,304.1927185058594,0.7255960702896118,0.2920581400394439,0.2687780559062958,293.4447326660156,297.1499938964844,293.1499938964844,0.3470853865146637,-6476.3408203125,304.2187194824219,0.8074498772621155,0.4069592952728271,0.3918466866016388,293.23712158203125,297.1499938964844,293.1499938964844,0.6194978356361389,-7518.07177734375,304.2071228027344,0.941868007183075,0.6479235887527466,0.4552612900733948,293.3079528808594,297.1499938964844,293.1499938964844,0.8020390272140503,-12378.888671875,304.25738525390625,0.9990000128746032,0.8040826916694641,0.7468600273132324,293.2139587402344,297.1499938964844,293.1499938964844,0.0636116936802864,-8148.7197265625,304.16229248046875,0.5044069886207581,0.1036866083741188,0.4950761497020721,290.5381774902344,291.1499938964844,254.93023681640625,254.03179931640625,279.17291259765625,293.3492736816406,290.5447692871094,1.0,0.5770527720451355,0.5022903084754944,0.5022903084754944,1.0,1.0,-2.83086371421814,1.0447033643722534,1.7861603498458862,0.4019431471824646,0.0,0.0,1.0,201.2478942871093,165.0,196.1558837890625,-32698.369140625,2261.79345703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5592956542969,311.2929382324219,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.7898730039596558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008016207139007,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550920,293.3628845214844,297.1499938964844,293.1499938964844,0.2285390794277191,-4433.84619140625,304.1927185058594,0.7255960702896118,0.2920581400394439,0.2687780559062958,293.4447326660156,297.1499938964844,293.1499938964844,0.3470853865146637,-6476.3408203125,304.2187194824219,0.8074498772621155,0.4069592952728271,0.3918466866016388,293.23712158203125,297.1499938964844,293.1499938964844,0.6194978356361389,-7518.07177734375,304.2071228027344,0.941868007183075,0.6479235887527466,0.4552612900733948,293.3079528808594,297.1499938964844,293.1499938964844,0.8020390272140503,-12378.888671875,304.25738525390625,0.9990000128746032,0.8040826916694641,0.7468600273132324,293.2139587402344,297.1499938964844,293.1499938964844,0.0636116936802864,-8148.7197265625,304.16229248046875,0.5044069886207581,0.1036866083741188,0.4950761497020721,290.5381774902344,291.1499938964844,254.93023681640625,254.03179931640625,279.17291259765625,293.3492736816406,290.5447692871094,1.0,0.5770527720451355,0.5022903084754944,0.5022903084754944,1.0,1.0,-2.83086371421814,1.0447033643722534,1.7861603498458862,0.4019431471824646,0.0,0.0,1.0,201.2478942871093,165.0,196.1558837890625,-32698.369140625,2261.79345703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5592956542969,311.2929382324219,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.7898730039596558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008016207139007,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550980,293.35968017578125,297.1499938964844,293.1499938964844,0.2204325497150421,-4306.65869140625,304.1919860839844,0.7284470796585083,0.2873171865940094,0.2641779780387878,293.4462890625,297.1499938964844,293.1499938964844,0.3335283696651459,-6275.1142578125,304.2184143066406,0.8101869225502014,0.3991720974445343,0.3841740190982818,293.2375793457031,297.1499938964844,293.1499938964844,0.6071215867996216,-7400.84912109375,304.2087097167969,0.9510377049446106,0.6456205248832703,0.4534181952476501,293.28033447265625,297.1499938964844,293.1499938964844,0.7637065052986145,-11898.0146484375,304.28533935546875,0.9990000128746032,0.8056501746177673,0.7248144745826721,293.2110595703125,297.1499938964844,293.1499938964844,0.0614024549722671,-7946.55224609375,304.161865234375,0.5075147747993469,0.102653719484806,0.4885465502738952,290.69775390625,291.1499938964844,255.0099639892578,254.1031646728516,279.17352294921875,293.3414306640625,290.70477294921875,1.0,0.5645058155059814,0.5046749114990234,0.5046749114990234,1.0,1.0,-2.779585123062134,1.0275094509124756,1.7520756721496582,0.3960214853286743,0.0,0.0,1.0,190.6817321777344,168.0,216.04702758789065,-32581.2578125,2125.0224609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8155517578125,311.5644226074219,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.7867564558982849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007984577678143,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551040,293.35968017578125,297.1499938964844,293.1499938964844,0.2204325497150421,-4306.65869140625,304.1919860839844,0.7284470796585083,0.2873171865940094,0.2641779780387878,293.4462890625,297.1499938964844,293.1499938964844,0.3335283696651459,-6275.1142578125,304.2184143066406,0.8101869225502014,0.3991720974445343,0.3841740190982818,293.2375793457031,297.1499938964844,293.1499938964844,0.6071215867996216,-7400.84912109375,304.2087097167969,0.9510377049446106,0.6456205248832703,0.4534181952476501,293.28033447265625,297.1499938964844,293.1499938964844,0.7637065052986145,-11898.0146484375,304.28533935546875,0.9990000128746032,0.8056501746177673,0.7248144745826721,293.2110595703125,297.1499938964844,293.1499938964844,0.0614024549722671,-7946.55224609375,304.161865234375,0.5075147747993469,0.102653719484806,0.4885465502738952,290.69775390625,291.1499938964844,255.0099639892578,254.1031646728516,279.17352294921875,293.3414306640625,290.70477294921875,1.0,0.5645058155059814,0.5046749114990234,0.5046749114990234,1.0,1.0,-2.779585123062134,1.0275094509124756,1.7520756721496582,0.3960214853286743,0.0,0.0,1.0,190.6817321777344,168.0,216.04702758789065,-32581.2578125,2125.0224609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8155517578125,311.5644226074219,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.7867564558982849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007984577678143,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551100,293.35809326171875,297.1499938964844,293.1499938964844,0.2165700048208236,-4245.7109375,304.1913757324219,0.7288822531700134,0.2849716246128082,0.261974573135376,293.4470520019531,297.1499938964844,293.1499938964844,0.3269776105880737,-6177.28076171875,304.2178649902344,0.8103092908859253,0.3952703177928924,0.3804071545600891,293.2378845214844,297.1499938964844,293.1499938964844,0.6010956168174744,-7343.77099609375,304.208984375,0.9539428353309632,0.6444533467292786,0.4525402784347534,293.2636108398437,297.1499938964844,293.1499938964844,0.7482753396034241,-11710.56640625,304.28863525390625,0.9990000128746032,0.8072874546051025,0.7173777222633362,293.20953369140625,297.1499938964844,293.1499938964844,0.0604185946285724,-7856.76171875,304.1614990234375,0.5084251165390015,0.102180540561676,0.4858714938163757,290.7763671875,291.1499938964844,255.0496520996093,254.13870239257807,279.1728210449219,293.3373413085937,290.7828369140625,1.0,0.5601509809494019,0.5057641863822937,0.5057641863822937,1.0,1.0,-2.759187698364258,1.0208975076675415,1.7382901906967163,0.3937038779258728,0.0,0.0,1.0,187.06268310546875,168.0,215.5110778808593,-32550.662109375,2074.602294921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9376525878906,311.69061279296875,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.7896804809570312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000801425310783,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551160,293.3565673828125,297.1499938964844,293.1499938964844,0.2128464430570602,-4186.74853515625,304.19061279296875,0.7285956144332886,0.2826367616653442,0.2598095536231994,293.44781494140625,297.1499938964844,293.1499938964844,0.3206125199794769,-6081.83349609375,304.21710205078125,0.8095427751541138,0.3913595378398895,0.3766612410545349,293.2381896972656,297.1499938964844,293.1499938964844,0.5952719449996948,-7288.61767578125,304.2088317871094,0.9557005167007446,0.6432814598083496,0.451678454875946,293.2486267089844,297.1499938964844,293.1499938964844,0.7357204556465149,-11561.646484375,304.28619384765625,0.9990000128746032,0.8087937235832214,0.7123576402664185,293.20806884765625,297.1499938964844,293.1499938964844,0.0594946332275867,-7772.68310546875,304.1611022949219,0.5087922811508179,0.1017146036028862,0.483406662940979,290.8515319824219,291.1499938964844,255.08921813964844,254.1741485595703,279.17205810546875,293.3341369628906,290.8582458496094,1.0,0.5566303133964539,0.506808876991272,0.506808876991272,1.0,1.0,-2.7420482635498047,1.015520095825195,1.7265281677246094,0.3920126855373382,0.0,0.0,1.0,184.5202789306641,171.0,213.7919464111328,-32562.455078125,2035.0609130859373,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0835266113281,311.8350524902344,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.7882593274116516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007999830413609,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551220,293.35357666015625,297.1499938964844,293.1499938964844,0.2058161497116089,-4074.902587890625,304.18878173828125,0.7265704870223999,0.2780123054981231,0.2555866241455078,293.4492492675781,297.1499938964844,293.1499938964844,0.308445930480957,-5898.34521484375,304.2149963378906,0.8061404228210449,0.3835209310054779,0.3692234456539154,293.2387084960937,297.1499938964844,293.1499938964844,0.584297239780426,-7184.7890625,304.2074584960937,0.9569496512413024,0.6409422159194946,0.4500073492527008,293.2262878417969,297.1499938964844,293.1499938964844,0.7168282866477966,-11344.9931640625,304.27203369140625,0.9990000128746032,0.8108461499214172,0.7071288228034973,293.2054138183594,297.1499938964844,293.1499938964844,0.05778693780303,-7618.1396484375,304.1602478027344,0.5083982348442078,0.1007812172174453,0.4788621962070465,290.9918518066406,291.1499938964844,255.16798400878903,254.2447204589844,279.17059326171875,293.3301086425781,290.9975280761719,1.0,0.551598310470581,0.5087922811508179,0.5087922811508179,1.0,1.0,-2.714274406433105,1.0072375535964966,1.7070368528366089,0.3896950185298919,0.0,0.0,1.0,181.5336303710937,174.0,196.95095825195312,-32586.103515625,1977.13134765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3296813964844,312.0780944824219,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.7850663065910339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007967425044625,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551280,293.35357666015625,297.1499938964844,293.1499938964844,0.2058161497116089,-4074.902587890625,304.18878173828125,0.7265704870223999,0.2780123054981231,0.2555866241455078,293.4492492675781,297.1499938964844,293.1499938964844,0.308445930480957,-5898.34521484375,304.2149963378906,0.8061404228210449,0.3835209310054779,0.3692234456539154,293.2387084960937,297.1499938964844,293.1499938964844,0.584297239780426,-7184.7890625,304.2074584960937,0.9569496512413024,0.6409422159194946,0.4500073492527008,293.2262878417969,297.1499938964844,293.1499938964844,0.7168282866477966,-11344.9931640625,304.27203369140625,0.9990000128746032,0.8108461499214172,0.7071288228034973,293.2054138183594,297.1499938964844,293.1499938964844,0.05778693780303,-7618.1396484375,304.1602478027344,0.5083982348442078,0.1007812172174453,0.4788621962070465,290.9918518066406,291.1499938964844,255.16798400878903,254.2447204589844,279.17059326171875,293.3301086425781,290.9975280761719,1.0,0.551598310470581,0.5087922811508179,0.5087922811508179,1.0,1.0,-2.714274406433105,1.0072375535964966,1.7070368528366089,0.3896950185298919,0.0,0.0,1.0,181.5336303710937,174.0,196.95095825195312,-32586.103515625,1977.13134765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3296813964844,312.0780944824219,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.7850663065910339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007967425044625,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551340,293.35064697265625,297.1499938964844,293.1499938964844,0.1994965672492981,-3973.95849609375,304.1863708496094,0.723124086856842,0.2734489440917969,0.2514829337596893,293.4506225585937,297.1499938964844,293.1499938964844,0.2972762584686279,-5728.87744140625,304.2119140625,0.800815999507904,0.3756603002548218,0.3618321120738983,293.239013671875,297.1499938964844,293.1499938964844,0.5747813582420349,-7095.29931640625,304.2041320800781,0.9560205936431884,0.638628363609314,0.4484005868434906,293.21484375,297.1499938964844,293.1499938964844,0.7050859928131104,-11219.486328125,304.2508544921875,0.9990000128746032,0.8112519979476929,0.7065263390541077,293.2032470703125,297.1499938964844,293.1499938964844,0.0562809891998767,-7483.38037109375,304.1593322753906,0.5068549513816833,0.0998203232884407,0.474549800157547,291.1067810058594,291.1499938964844,255.2462615966797,254.3148803710937,279.1693420410156,293.3280029296875,291.1113586425781,1.0,0.5484841465950012,0.5106605291366577,0.5106605291366577,1.0,1.0,-2.6926190853118896,1.0012538433074951,1.691365122795105,0.3883525133132934,0.0,0.0,1.0,180.53121948242188,177.0,167.04855346679688,-32593.49609375,1938.7454833984373,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5121154785156,312.2595520019531,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.7864554524421692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007981522940099,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551400,293.35064697265625,297.1499938964844,293.1499938964844,0.1994965672492981,-3973.95849609375,304.1863708496094,0.723124086856842,0.2734489440917969,0.2514829337596893,293.4506225585937,297.1499938964844,293.1499938964844,0.2972762584686279,-5728.87744140625,304.2119140625,0.800815999507904,0.3756603002548218,0.3618321120738983,293.239013671875,297.1499938964844,293.1499938964844,0.5747813582420349,-7095.29931640625,304.2041320800781,0.9560205936431884,0.638628363609314,0.4484005868434906,293.21484375,297.1499938964844,293.1499938964844,0.7050859928131104,-11219.486328125,304.2508544921875,0.9990000128746032,0.8112519979476929,0.7065263390541077,293.2032470703125,297.1499938964844,293.1499938964844,0.0562809891998767,-7483.38037109375,304.1593322753906,0.5068549513816833,0.0998203232884407,0.474549800157547,291.1067810058594,291.1499938964844,255.2462615966797,254.3148803710937,279.1693420410156,293.3280029296875,291.1113586425781,1.0,0.5484841465950012,0.5106605291366577,0.5106605291366577,1.0,1.0,-2.6926190853118896,1.0012538433074951,1.691365122795105,0.3883525133132934,0.0,0.0,1.0,180.53121948242188,177.0,167.04855346679688,-32593.49609375,1938.7454833984373,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5121154785156,312.2595520019531,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.7864554524421692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007981522940099,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551460,293.3477783203125,297.1499938964844,293.1499938964844,0.1936157792806625,-3879.425537109375,304.1840515136719,0.7186859250068665,0.26894611120224,0.2474766820669174,293.45196533203125,297.1499938964844,293.1499938964844,0.2867093682289123,-5567.17431640625,304.2088928222656,0.7942218780517578,0.3677747547626495,0.3544629514217376,293.2392272949219,297.1499938964844,293.1499938964844,0.5661131739616394,-7013.58544921875,304.2005310058594,0.9536150693893432,0.6363325715065002,0.446843147277832,293.2135314941406,297.1499938964844,293.1499938964844,0.6981493234634399,-11152.736328125,304.22882080078125,0.9990000128746032,0.8098997473716736,0.7090195417404175,293.2015075683594,297.1499938964844,293.1499938964844,0.0548687130212783,-7358.03369140625,304.1585693359375,0.5045304298400879,0.0988266170024871,0.4703074991703033,291.2090148925781,291.1499938964844,255.3240509033203,254.38462829589844,279.1683349609375,293.326904296875,291.2132568359375,1.0,0.5466508269309998,0.5124413371086121,0.5124413371086121,1.0,1.0,-2.6749730110168457,0.9967514872550964,1.6782214641571045,0.3876246511936188,0.0,0.0,0.9883090257644652,180.8477783203125,180.0,148.03260803222656,-32635.029296875,1913.0089111328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.70867919921875,312.44842529296875,278.1499938964844,0.0,18000.0,320.510009765625,32705.341796875,36000.0,0.0,0.0,0.7840710282325745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8308320045471191,1.8308597803115845,-2.775095526885707e-05,0.0,0.0007957324269227,0.0,0.0,683.4837646484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551520,293.3477783203125,297.1499938964844,293.1499938964844,0.1936157792806625,-3879.425537109375,304.1840515136719,0.7186859250068665,0.26894611120224,0.2474766820669174,293.45196533203125,297.1499938964844,293.1499938964844,0.2867093682289123,-5567.17431640625,304.2088928222656,0.7942218780517578,0.3677747547626495,0.3544629514217376,293.2392272949219,297.1499938964844,293.1499938964844,0.5661131739616394,-7013.58544921875,304.2005310058594,0.9536150693893432,0.6363325715065002,0.446843147277832,293.2135314941406,297.1499938964844,293.1499938964844,0.6981493234634399,-11152.736328125,304.22882080078125,0.9990000128746032,0.8098997473716736,0.7090195417404175,293.2015075683594,297.1499938964844,293.1499938964844,0.0548687130212783,-7358.03369140625,304.1585693359375,0.5045304298400879,0.0988266170024871,0.4703074991703033,291.2090148925781,291.1499938964844,255.3240509033203,254.38462829589844,279.1683349609375,293.326904296875,291.2132568359375,1.0,0.5466508269309998,0.5124413371086121,0.5124413371086121,1.0,1.0,-2.6749730110168457,0.9967514872550964,1.6782214641571045,0.3876246511936188,0.0,0.0,0.9883090257644652,180.8477783203125,180.0,148.03260803222656,-32635.029296875,1913.0089111328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.70867919921875,312.44842529296875,278.1499938964844,0.0,18000.0,320.510009765625,32705.341796875,36000.0,0.0,0.0,0.7840710282325745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8308320045471191,1.8308597803115845,-2.775095526885707e-05,0.0,0.0007957324269227,0.0,0.0,683.4837646484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551580,293.3449401855469,297.1499938964844,293.1499938964844,0.1882474422454834,-3792.77490234375,304.181640625,0.7134964466094971,0.2645074427127838,0.2435553818941116,293.4532470703125,297.1499938964844,293.1499938964844,0.2768520414829254,-5415.2958984375,304.2056884765625,0.7867915034294128,0.3598645627498626,0.347099095582962,293.2393493652344,297.1499938964844,293.1499938964844,0.5585539937019348,-6942.529296875,304.1962890625,0.9501957297325134,0.6340442895889282,0.4453130662441253,293.22076416015625,297.1499938964844,293.1499938964844,0.6952100396156311,-11134.3232421875,304.2074890136719,0.9990000128746032,0.8068383932113647,0.7135754823684692,293.2001037597656,297.1499938964844,293.1499938964844,0.0535783506929874,-7244.76318359375,304.1578674316406,0.5017103552818298,0.0978064313530922,0.466086208820343,291.29254150390625,291.1499938964844,255.4013519287109,254.4539489746093,279.1676330566406,293.3265991210937,291.2958679199219,1.0,0.5456782579421997,0.5141662359237671,0.5141662359237671,1.0,1.0,-2.659973382949829,0.9932219982147216,1.666751265525818,0.3872981369495392,0.0,0.0,0.9635045528411864,182.05059814453125,183.0,122.2846908569336,-32636.845703125,1895.57470703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.85504150390625,312.5860290527344,278.1499938964844,0.0,18000.0,320.510009765625,33668.01953125,36000.0,0.0,0.0,0.7815057635307312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827184081077576,1.8272119760513303,-2.78876323136501e-05,0.0,0.0007931290310807,0.0,0.0,683.4999389648438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551640,293.3449401855469,297.1499938964844,293.1499938964844,0.1882474422454834,-3792.77490234375,304.181640625,0.7134964466094971,0.2645074427127838,0.2435553818941116,293.4532470703125,297.1499938964844,293.1499938964844,0.2768520414829254,-5415.2958984375,304.2056884765625,0.7867915034294128,0.3598645627498626,0.347099095582962,293.2393493652344,297.1499938964844,293.1499938964844,0.5585539937019348,-6942.529296875,304.1962890625,0.9501957297325134,0.6340442895889282,0.4453130662441253,293.22076416015625,297.1499938964844,293.1499938964844,0.6952100396156311,-11134.3232421875,304.2074890136719,0.9990000128746032,0.8068383932113647,0.7135754823684692,293.2001037597656,297.1499938964844,293.1499938964844,0.0535783506929874,-7244.76318359375,304.1578674316406,0.5017103552818298,0.0978064313530922,0.466086208820343,291.29254150390625,291.1499938964844,255.4013519287109,254.4539489746093,279.1676330566406,293.3265991210937,291.2958679199219,1.0,0.5456782579421997,0.5141662359237671,0.5141662359237671,1.0,1.0,-2.659973382949829,0.9932219982147216,1.666751265525818,0.3872981369495392,0.0,0.0,0.9635045528411864,182.05059814453125,183.0,122.2846908569336,-32636.845703125,1895.57470703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.85504150390625,312.5860290527344,278.1499938964844,0.0,18000.0,320.510009765625,33668.01953125,36000.0,0.0,0.0,0.7815057635307312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827184081077576,1.8272119760513303,-2.78876323136501e-05,0.0,0.0007931290310807,0.0,0.0,683.4999389648438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551700,293.3435363769531,297.1499938964844,293.1499938964844,0.1857542842626571,-3752.435546875,304.180419921875,0.7106512188911438,0.2623141705989837,0.2416254580020904,293.453857421875,297.1499938964844,293.1499938964844,0.2721865773200989,-5343.06640625,304.2040405273437,0.7828672528266907,0.3559020161628723,0.3434176445007324,293.2394104003906,297.1499938964844,293.1499938964844,0.5552118420600891,-6911.2236328125,304.1939392089844,0.9482131600379944,0.6329050064086914,0.4445573389530182,293.2269287109375,297.1499938964844,293.1499938964844,0.6950068473815918,-11140.232421875,304.1974182128906,0.9990000128746032,0.8047284483909607,0.7163983583450317,293.19952392578125,297.1499938964844,293.1499938964844,0.0529793612658977,-7192.66357421875,304.15753173828125,0.500177800655365,0.0972867533564567,0.4639732539653778,291.3267517089844,291.1499938964844,255.43983459472656,254.48846435546875,279.1673889160156,293.32684326171875,291.32965087890625,1.0,0.5454232096672058,0.5150176882743835,0.5150176882743835,1.0,1.0,-2.653174638748169,0.9917179942131042,1.66145658493042,0.3872446417808532,0.0,0.0,0.9482592940330504,182.8905029296875,183.0,108.8382568359375,-32625.0859375,1889.0523681640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9130554199219,312.63934326171875,278.1499938964844,0.0,18000.0,320.989990234375,34371.69140625,36000.0,0.0,0.0,0.7849751710891724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.824507713317871,1.8245357275009155,-2.798741843434982e-05,0.0,0.0007966500124894,0.0,0.0,683.5013427734375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551760,293.3421325683594,297.1499938964844,293.1499938964844,0.1833100616931915,-3712.72998046875,304.1793518066406,0.7076402902603149,0.2601383030414581,0.23971489071846,293.4544677734375,297.1499938964844,293.1499938964844,0.2675819993019104,-5271.408203125,304.2026062011719,0.7788489460945129,0.3519347906112671,0.339735597372055,293.23944091796875,297.1499938964844,293.1499938964844,0.551948070526123,-6880.4580078125,304.19189453125,0.9460933804512024,0.6317669749259949,0.4438064396381378,293.2344665527344,297.1499938964844,293.1499938964844,0.695279061794281,-11151.2490234375,304.1883239746094,0.9990000128746032,0.8022758364677429,0.7194905281066895,293.1990051269531,297.1499938964844,293.1499938964844,0.0523827373981475,-7140.8740234375,304.1572570800781,0.4985866844654083,0.0967603549361229,0.4618507325649261,291.36016845703125,291.1499938964844,255.47817993164065,254.5228576660156,279.167236328125,293.3274230957031,291.3634033203125,1.0,0.5452837347984314,0.5158671736717224,0.5158671736717224,1.0,1.0,-2.646716594696045,0.9903438687324524,1.6563727855682373,0.3872479200363159,0.0,0.0,0.9309327602386476,183.8507843017578,186.0,102.89967346191406,-32636.3203125,1883.6104736328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.99853515625,312.71551513671875,278.1499938964844,0.0,18000.0,320.989990234375,35258.69140625,36000.0,0.0,0.0,0.7841885089874268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82112205028534,1.821150183677673,-2.8113061489420943e-05,0.0,0.0007958516362123,0.0,0.0,683.4905395507812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
551820,293.3393249511719,297.1499938964844,293.1499938964844,0.1789246350526809,-3641.6279296875,304.17681884765625,0.7013733386993408,0.2558408081531524,0.2359503954648971,293.45562744140625,297.1499938964844,293.1499938964844,0.2590669095516205,-5138.6884765625,304.1991882324219,0.7706297636032104,0.3439872562885284,0.3323669731616974,293.2394714355469,297.1499938964844,293.1499938964844,0.5466828346252441,-6831.75,304.1865539550781,0.9415329098701476,0.6294911503791809,0.4423099458217621,293.2527160644531,297.1499938964844,293.1499938964844,0.6982944011688232,-11203.763671875,304.17041015625,0.9990000128746032,0.796444296836853,0.7262919545173645,293.1981811523437,297.1499938964844,293.1499938964844,0.0513278134167194,-7050.728515625,304.1565856933594,0.4952703416347503,0.0956863909959793,0.4575591385364532,291.4039306640625,291.1499938964844,255.5545349121093,254.59133911132807,279.1671447753906,293.3297119140625,291.4039001464844,1.0,0.5452714562416077,0.517573893070221,0.517573893070221,1.0,1.0,-2.6345555782318115,0.9878955483436584,1.646660089492798,0.3873931467533111,0.0,0.0,0.89322429895401,186.05422973632807,189.0,58.49097442626953,-32497.994140625,1875.1820068359373,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.16229248046875,312.8052062988281,278.1499938964844,0.0,18000.0,320.989990234375,36570.390625,36000.0,0.0,0.0,0.7821956872940063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7821986675262451,1.7822262048721311,-2.755801324383356e-05,0.0,0.0007938291528262,0.0,0.0,650.8345947265625,0.0,0.0,0.0,0.9819455742836,4.0,0.0,1.0
551880,293.3393249511719,297.1499938964844,293.1499938964844,0.1789246350526809,-3641.6279296875,304.17681884765625,0.7013733386993408,0.2558408081531524,0.2359503954648971,293.45562744140625,297.1499938964844,293.1499938964844,0.2590669095516205,-5138.6884765625,304.1991882324219,0.7706297636032104,0.3439872562885284,0.3323669731616974,293.2394714355469,297.1499938964844,293.1499938964844,0.5466828346252441,-6831.75,304.1865539550781,0.9415329098701476,0.6294911503791809,0.4423099458217621,293.2527160644531,297.1499938964844,293.1499938964844,0.6982944011688232,-11203.763671875,304.17041015625,0.9990000128746032,0.796444296836853,0.7262919545173645,293.1981811523437,297.1499938964844,293.1499938964844,0.0513278134167194,-7050.728515625,304.1565856933594,0.4952703416347503,0.0956863909959793,0.4575591385364532,291.4039306640625,291.1499938964844,255.5545349121093,254.59133911132807,279.1671447753906,293.3297119140625,291.4039001464844,1.0,0.5452714562416077,0.517573893070221,0.517573893070221,1.0,1.0,-2.6345555782318115,0.9878955483436584,1.646660089492798,0.3873931467533111,0.0,0.0,0.89322429895401,186.05422973632807,189.0,58.49097442626953,-32497.994140625,1875.1820068359373,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.16229248046875,312.8052062988281,278.1499938964844,0.0,18000.0,320.989990234375,36570.390625,36000.0,0.0,0.0,0.7821956872940063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7821986675262451,1.7822262048721311,-2.755801324383356e-05,0.0,0.0007938291528262,0.0,0.0,650.8345947265625,0.0,0.0,0.0,0.9819455742836,4.0,0.0,1.0
551940,293.3364562988281,297.1499938964844,293.1499938964844,0.1755712181329727,-3588.075439453125,304.1734924316406,0.6949809789657593,0.2516275942325592,0.2322677224874496,293.4566345214844,297.1499938964844,293.1499938964844,0.2519891560077667,-5028.93994140625,304.1946105957031,0.7623234391212463,0.3360393345355987,0.3250027000904083,293.2392272949219,297.1499938964844,293.1499938964844,0.5443353652954102,-6812.86474609375,304.17828369140625,0.9367201924324036,0.6272748112678528,0.4408531486988067,293.2733764648437,297.1499938964844,293.1499938964844,0.7058396339416504,-11313.375,304.1510925292969,0.9990000128746032,0.789657711982727,0.7336409687995911,293.19757080078125,297.1499938964844,293.1499938964844,0.0505939945578575,-6991.14111328125,304.1556091308594,0.4918274283409118,0.0945862755179405,0.4531916975975036,291.3894348144531,291.1499938964844,255.63040161132807,254.6593780517578,279.167236328125,293.3335266113281,291.3882141113281,1.0,0.5455123782157898,0.5193027853965759,0.5193027853965759,1.0,1.0,-2.623112916946411,0.9857455492019652,1.6373674869537354,0.3876832127571106,0.0,0.0,0.8620026707649231,188.5240173339844,192.0,-0.4493613243103027,-32244.248046875,1869.062255859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3728332519531,312.87701416015625,278.1499938964844,0.0,18000.0,320.510009765625,36777.30859375,36000.0,0.0,0.0,0.774195671081543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7136318683624268,1.7136579751968384,-2.614924596855417e-05,0.0,0.0007857102318666,0.0,0.0,588.9899291992188,0.0,0.0,0.0,0.9496537446975708,4.0,0.0,1.0
552000,293.3364562988281,297.1499938964844,293.1499938964844,0.1755712181329727,-3588.075439453125,304.1734924316406,0.6949809789657593,0.2516275942325592,0.2322677224874496,293.4566345214844,297.1499938964844,293.1499938964844,0.2519891560077667,-5028.93994140625,304.1946105957031,0.7623234391212463,0.3360393345355987,0.3250027000904083,293.2392272949219,297.1499938964844,293.1499938964844,0.5443353652954102,-6812.86474609375,304.17828369140625,0.9367201924324036,0.6272748112678528,0.4408531486988067,293.2733764648437,297.1499938964844,293.1499938964844,0.7058396339416504,-11313.375,304.1510925292969,0.9990000128746032,0.789657711982727,0.7336409687995911,293.19757080078125,297.1499938964844,293.1499938964844,0.0505939945578575,-6991.14111328125,304.1556091308594,0.4918274283409118,0.0945862755179405,0.4531916975975036,291.3894348144531,291.1499938964844,255.63040161132807,254.6593780517578,279.167236328125,293.3335266113281,291.3882141113281,1.0,0.5455123782157898,0.5193027853965759,0.5193027853965759,1.0,1.0,-2.623112916946411,0.9857455492019652,1.6373674869537354,0.3876832127571106,0.0,0.0,0.8620026707649231,188.5240173339844,192.0,-0.4493613243103027,-32244.248046875,1869.062255859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3728332519531,312.87701416015625,278.1499938964844,0.0,18000.0,320.510009765625,36777.30859375,36000.0,0.0,0.0,0.774195671081543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7136318683624268,1.7136579751968384,-2.614924596855417e-05,0.0,0.0007857102318666,0.0,0.0,588.9899291992188,0.0,0.0,0.0,0.9496537446975708,4.0,0.0,1.0
552060,293.3335266113281,297.1499938964844,293.1499938964844,0.1727027893066406,-3542.542724609375,304.1704406738281,0.6884785890579224,0.2474971115589141,0.2286681085824966,293.45751953125,297.1499938964844,293.1499938964844,0.2455411106348037,-4928.6796875,304.19049072265625,0.7539666295051575,0.3280892074108124,0.317645251750946,293.2388610839844,297.1499938964844,293.1499938964844,0.5434094071388245,-6807.6875,304.1704406738281,0.931651532649994,0.625088632106781,0.4394311308860779,293.2952575683594,297.1499938964844,293.1499938964844,0.7153829336166382,-11444.85546875,304.1350402832031,0.9990000128746032,0.7821011543273926,0.7408015727996826,293.1971740722656,297.1499938964844,293.1499938964844,0.0499890446662902,-6943.8115234375,304.1547546386719,0.4882252514362335,0.0934644788503646,0.4487656056880951,291.35028076171875,291.1499938964844,255.705795288086,254.7269744873047,279.16766357421875,293.3388061523437,291.34832763671875,1.0,0.5458962917327881,0.52108234167099,0.52108234167099,1.0,1.0,-2.61152720451355,0.983559548854828,1.6279675960540771,0.388022780418396,0.0,0.0,0.8377015590667725,191.25851440429688,195.0,-40.44001007080078,-31949.265625,1863.9259033203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5497436523437,312.9140625,278.1499938964844,0.0,18000.0,320.510009765625,36725.13671875,36000.0,0.0,0.0,0.7686284184455872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6467883586883545,1.6468130350112915,-2.477342968632001e-05,0.0,0.0007800601306371,0.0,0.0,532.0396728515625,0.0,0.0,0.0,0.9183877110481262,4.0,0.0,1.0
552120,293.3335266113281,297.1499938964844,293.1499938964844,0.1727027893066406,-3542.542724609375,304.1704406738281,0.6884785890579224,0.2474971115589141,0.2286681085824966,293.45751953125,297.1499938964844,293.1499938964844,0.2455411106348037,-4928.6796875,304.19049072265625,0.7539666295051575,0.3280892074108124,0.317645251750946,293.2388610839844,297.1499938964844,293.1499938964844,0.5434094071388245,-6807.6875,304.1704406738281,0.931651532649994,0.625088632106781,0.4394311308860779,293.2952575683594,297.1499938964844,293.1499938964844,0.7153829336166382,-11444.85546875,304.1350402832031,0.9990000128746032,0.7821011543273926,0.7408015727996826,293.1971740722656,297.1499938964844,293.1499938964844,0.0499890446662902,-6943.8115234375,304.1547546386719,0.4882252514362335,0.0934644788503646,0.4487656056880951,291.35028076171875,291.1499938964844,255.705795288086,254.7269744873047,279.16766357421875,293.3388061523437,291.34832763671875,1.0,0.5458962917327881,0.52108234167099,0.52108234167099,1.0,1.0,-2.61152720451355,0.983559548854828,1.6279675960540771,0.388022780418396,0.0,0.0,0.8377015590667725,191.25851440429688,195.0,-40.44001007080078,-31949.265625,1863.9259033203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5497436523437,312.9140625,278.1499938964844,0.0,18000.0,320.510009765625,36725.13671875,36000.0,0.0,0.0,0.7686284184455872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6467883586883545,1.6468130350112915,-2.477342968632001e-05,0.0,0.0007800601306371,0.0,0.0,532.0396728515625,0.0,0.0,0.0,0.9183877110481262,4.0,0.0,1.0
552180,293.3304443359375,297.1499938964844,293.1499938964844,0.1697753816843032,-3495.3349609375,304.1685485839844,0.6807062029838562,0.2434713989496231,0.2252339869737625,293.45819091796875,297.1499938964844,293.1499938964844,0.2389148622751236,-4824.09814453125,304.1881103515625,0.7444201111793518,0.3201653063297272,0.3103849291801452,293.2384948730469,297.1499938964844,293.1499938964844,0.5420980453491211,-6797.06103515625,304.1659240722656,0.9244831204414368,0.6229114532470703,0.438081681728363,293.3089599609375,297.1499938964844,293.1499938964844,0.7131574749946594,-11409.359375,304.1441345214844,0.994318962097168,0.7756073474884033,0.7366008758544922,293.1966247558594,297.1499938964844,293.1499938964844,0.0493761338293552,-6894.818359375,304.1542053222656,0.4836652874946594,0.092378094792366,0.4447876811027527,291.3258056640625,291.1499938964844,255.7807159423828,254.79412841796875,279.1698303222656,293.3426208496094,291.3249816894531,1.0,0.5456909537315369,0.5231806039810181,0.5231806039810181,1.0,1.0,-2.587221145629883,0.9763604402542114,1.6108605861663818,0.3862476944923401,0.0,0.0,0.8162293434143066,195.4414520263672,198.0,-31.9105281829834,-31609.736328125,1846.357666015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7525939941406,312.9947204589844,278.1499938964844,0.0,18000.0,320.510009765625,36670.0,36000.0,0.0,0.0,0.7620444893836975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.587445616722107,1.587469220161438,-2.359547943342477e-05,0.0,0.0007733782404102,0.0,0.0,484.8488464355469,0.0,0.0,0.0,0.8906148672103882,4.0,0.0,1.0
552240,293.3304443359375,297.1499938964844,293.1499938964844,0.1697753816843032,-3495.3349609375,304.1685485839844,0.6807062029838562,0.2434713989496231,0.2252339869737625,293.45819091796875,297.1499938964844,293.1499938964844,0.2389148622751236,-4824.09814453125,304.1881103515625,0.7444201111793518,0.3201653063297272,0.3103849291801452,293.2384948730469,297.1499938964844,293.1499938964844,0.5420980453491211,-6797.06103515625,304.1659240722656,0.9244831204414368,0.6229114532470703,0.438081681728363,293.3089599609375,297.1499938964844,293.1499938964844,0.7131574749946594,-11409.359375,304.1441345214844,0.994318962097168,0.7756073474884033,0.7366008758544922,293.1966247558594,297.1499938964844,293.1499938964844,0.0493761338293552,-6894.818359375,304.1542053222656,0.4836652874946594,0.092378094792366,0.4447876811027527,291.3258056640625,291.1499938964844,255.7807159423828,254.79412841796875,279.1698303222656,293.3426208496094,291.3249816894531,1.0,0.5456909537315369,0.5231806039810181,0.5231806039810181,1.0,1.0,-2.587221145629883,0.9763604402542114,1.6108605861663818,0.3862476944923401,0.0,0.0,0.8162293434143066,195.4414520263672,198.0,-31.9105281829834,-31609.736328125,1846.357666015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7525939941406,312.9947204589844,278.1499938964844,0.0,18000.0,320.510009765625,36670.0,36000.0,0.0,0.0,0.7620444893836975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.587445616722107,1.587469220161438,-2.359547943342477e-05,0.0,0.0007733782404102,0.0,0.0,484.8488464355469,0.0,0.0,0.0,0.8906148672103882,4.0,0.0,1.0
552300,293.3290100097656,297.1499938964844,293.1499938964844,0.1682660579681396,-3470.771484375,304.1679382324219,0.6770556569099426,0.2414692044258117,0.2235247939825058,293.4585876464844,297.1499938964844,293.1499938964844,0.2355194687843322,-4770.021484375,304.1873474121094,0.7399131655693054,0.3161834478378296,0.3067353665828705,293.238525390625,297.1499938964844,293.1499938964844,0.5412686467170715,-6789.62109375,304.16455078125,0.9212064146995544,0.6217843294143677,0.4373805224895477,293.3111877441406,297.1499938964844,293.1499938964844,0.7113604545593262,-11383.2978515625,304.1484375,0.9915688037872314,0.7731548547744751,0.7342140078544617,293.1963806152344,297.1499938964844,293.1499938964844,0.0490449927747249,-6868.02783203125,304.154052734375,0.4814675152301788,0.0918386876583099,0.4427928328514099,291.31793212890625,291.1499938964844,255.8180084228516,254.82752990722656,279.1702880859375,293.3431091308594,291.31707763671875,1.0,0.5454388856887817,0.5242328643798828,0.5242328643798828,1.0,1.0,-2.5746915340423584,0.9725865721702576,1.602104902267456,0.3852104842662811,0.0,0.0,0.8058300614356995,197.324447631836,198.0,-27.7198429107666,-31438.4921875,1836.157470703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8643493652344,313.0412292480469,278.1499938964844,0.0,18000.0,320.0299987792969,36667.3515625,36000.0,0.0,0.0,0.7535271048545837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.557466745376587,1.5574898719787598,-2.302236134710256e-05,0.0,0.0007647342281416,0.0,0.0,462.2669372558594,0.0,0.0,0.0,0.8767058849334717,4.0,0.0,1.0
552360,293.3275756835937,297.1499938964844,293.1499938964844,0.1668207943439483,-3447.281494140625,304.16729736328125,0.6735702157020569,0.2394851744174957,0.2218210995197296,293.458984375,297.1499938964844,293.1499938964844,0.2321987152099609,-4717.0361328125,304.18658447265625,0.7355670928955078,0.3121971487998962,0.3030706346035003,293.2386169433594,297.1499938964844,293.1499938964844,0.5406072735786438,-6783.87158203125,304.1630859375,0.9181532859802246,0.6206457614898682,0.4366620182991028,293.3121337890625,297.1499938964844,293.1499938964844,0.7099699974060059,-11363.6376953125,304.1512451171875,0.9889894723892212,0.7709283828735352,0.7321215271949768,293.1960754394531,297.1499938964844,293.1499938964844,0.0487351305782794,-6843.26123046875,304.15386962890625,0.4793189465999603,0.0913095995783805,0.4408005177974701,291.3065185546875,291.1499938964844,255.85516357421875,254.8608245849609,279.1705322265625,293.3431701660156,291.3049621582031,1.0,0.5451452732086182,0.5252789855003357,0.5252789855003357,1.0,1.0,-2.562469244003296,0.9689160585403442,1.5935531854629517,0.3842073976993561,0.0,0.0,0.7964922189712524,199.0712738037109,201.0,-31.83587455749512,-31243.2578125,1825.8824462890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9437255859375,313.0589294433594,278.1499938964844,0.0,18000.0,320.0299987792969,36645.734375,36000.0,0.0,0.0,0.7489840984344482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.528281807899475,1.5283043384552002,-2.247060001536738e-05,0.0,0.0007601236575283,0.0,0.0,440.9609375,0.0,0.0,0.0,0.8632658123970032,4.0,0.0,1.0
552420,293.3245849609375,297.1499938964844,293.1499938964844,0.1640153378248214,-3401.552490234375,304.1662292480469,0.6669881343841553,0.2355902045965194,0.2184634804725647,293.45965576171875,297.1499938964844,293.1499938964844,0.2256185114383697,-4611.4580078125,304.1853942871094,0.7271603941917419,0.3042312860488891,0.2957292199134826,293.2388000488281,297.1499938964844,293.1499938964844,0.5394229888916016,-6773.4423828125,304.1607360839844,0.9125487208366394,0.61836177110672,0.4352064728736877,293.3122253417969,297.1499938964844,293.1499938964844,0.7075679302215576,-11330.611328125,304.15478515625,0.984083354473114,0.7667998671531677,0.7283462882041931,293.1953430175781,297.1499938964844,293.1499938964844,0.0481457114219665,-6796.3876953125,304.153564453125,0.4750677943229675,0.0902888998389244,0.4369240701198578,291.2807922363281,291.1499938964844,255.9291381835937,254.92706298828125,279.17071533203125,293.3426208496094,291.2796325683594,1.0,0.54449462890625,0.5273630619049072,0.5273630619049072,1.0,1.0,-2.5386710166931152,0.96178138256073,1.5768896341323853,0.3822708427906036,0.0,0.0,0.7808712720870972,202.31304931640625,204.0,-33.13174057006836,-30892.40234375,1805.3524169921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.09912109375,313.103271484375,278.1499938964844,0.0,18000.0,320.0299987792969,36543.7734375,36000.0,0.0,0.0,0.7394594550132751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4775781631469729,1.4775996208190918,-2.1522042516153302e-05,0.0,0.000750457344111,0.0,0.0,405.4456481933594,0.0,0.0,0.0,0.8399938941001892,4.0,0.0,1.0
