time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552480,293.3245849609375,297.1499938964844,293.1499938964844,0.1640153378248214,-3401.552490234375,304.1662292480469,0.6669881343841553,0.2355902045965194,0.2184634804725647,293.45965576171875,297.1499938964844,293.1499938964844,0.2256185114383697,-4611.4580078125,304.1853942871094,0.7271603941917419,0.3042312860488891,0.2957292199134826,293.2388000488281,297.1499938964844,293.1499938964844,0.5394229888916016,-6773.4423828125,304.1607360839844,0.9125487208366394,0.61836177110672,0.4352064728736877,293.3122253417969,297.1499938964844,293.1499938964844,0.7075679302215576,-11330.611328125,304.15478515625,0.984083354473114,0.7667998671531677,0.7283462882041931,293.1953430175781,297.1499938964844,293.1499938964844,0.0481457114219665,-6796.3876953125,304.153564453125,0.4750677943229675,0.0902888998389244,0.4369240701198578,291.2807922363281,291.1499938964844,255.9291381835937,254.92706298828125,279.17071533203125,293.3426208496094,291.2796325683594,1.0,0.54449462890625,0.5273630619049072,0.5273630619049072,1.0,1.0,-2.5386710166931152,0.96178138256073,1.5768896341323853,0.3822708427906036,0.0,0.0,0.7808712720870972,202.31304931640625,204.0,-33.13174057006836,-30892.40234375,1805.3524169921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.09912109375,313.103271484375,278.1499938964844,0.0,18000.0,320.0299987792969,36543.7734375,36000.0,0.0,0.0,0.7394594550132751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4775781631469729,1.4775996208190918,-2.1522042516153302e-05,0.0,0.000750457344111,0.0,0.0,405.4456481933594,0.0,0.0,0.0,0.8399938941001892,4.0,0.0,1.0
552540,293.3215026855469,297.1499938964844,293.1499938964844,0.1612185537815094,-3355.631103515625,304.1654663085937,0.6608037352561951,0.2317958921194076,0.2151874899864196,293.4601745605469,297.1499938964844,293.1499938964844,0.2189746499061584,-4503.89306640625,304.1846618652344,0.7188262343406677,0.2962836921215057,0.2883934080600738,293.2390441894531,297.1499938964844,293.1499938964844,0.5380415320396423,-6760.544921875,304.15948486328125,0.907442271709442,0.6160650849342346,0.4337364733219147,293.3114318847656,297.1499938964844,293.1499938964844,0.7049338221549988,-11295.408203125,304.1575622558594,0.979285478591919,0.7628479599952698,0.7247856855392456,293.19451904296875,297.1499938964844,293.1499938964844,0.0475557632744312,-6749.1953125,304.1533508300781,0.4707165062427521,0.089311383664608,0.4332139194011688,291.2603759765625,291.1499938964844,256.0026550292969,254.99282836914065,279.1708068847656,293.3416748046875,291.2593688964844,1.0,0.543818473815918,0.5294468998908997,0.5294468998908997,1.0,1.0,-2.515418529510498,0.9548057913780212,1.5606127977371216,0.3803783357143402,0.0,0.0,0.7675614356994629,205.3771209716797,207.0,-29.36366081237793,-30563.5,1785.0723876953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2355041503906,313.14208984375,278.1499938964844,0.0,18000.0,319.54998779296875,36466.73828125,36000.0,0.0,0.0,0.7247352600097656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4338871240615845,1.4339078664779663,-2.0732171833515167e-05,0.0,0.000735514156986,0.0,0.0,376.5642700195313,0.0,0.0,0.0,0.820060133934021,4.0,0.0,1.0
552600,293.3215026855469,297.1499938964844,293.1499938964844,0.1612185537815094,-3355.631103515625,304.1654663085937,0.6608037352561951,0.2317958921194076,0.2151874899864196,293.4601745605469,297.1499938964844,293.1499938964844,0.2189746499061584,-4503.89306640625,304.1846618652344,0.7188262343406677,0.2962836921215057,0.2883934080600738,293.2390441894531,297.1499938964844,293.1499938964844,0.5380415320396423,-6760.544921875,304.15948486328125,0.907442271709442,0.6160650849342346,0.4337364733219147,293.3114318847656,297.1499938964844,293.1499938964844,0.7049338221549988,-11295.408203125,304.1575622558594,0.979285478591919,0.7628479599952698,0.7247856855392456,293.19451904296875,297.1499938964844,293.1499938964844,0.0475557632744312,-6749.1953125,304.1533508300781,0.4707165062427521,0.089311383664608,0.4332139194011688,291.2603759765625,291.1499938964844,256.0026550292969,254.99282836914065,279.1708068847656,293.3416748046875,291.2593688964844,1.0,0.543818473815918,0.5294468998908997,0.5294468998908997,1.0,1.0,-2.515418529510498,0.9548057913780212,1.5606127977371216,0.3803783357143402,0.0,0.0,0.7675614356994629,205.3771209716797,207.0,-29.36366081237793,-30563.5,1785.0723876953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2355041503906,313.14208984375,278.1499938964844,0.0,18000.0,319.54998779296875,36466.73828125,36000.0,0.0,0.0,0.7247352600097656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4338871240615845,1.4339078664779663,-2.0732171833515167e-05,0.0,0.000735514156986,0.0,0.0,376.5642700195313,0.0,0.0,0.0,0.820060133934021,4.0,0.0,1.0
552660,293.3182678222656,297.1499938964844,293.1499938964844,0.1585986465215683,-3312.60205078125,304.1646728515625,0.6549440026283264,0.2281011044979095,0.2119962722063064,293.4604797363281,297.1499938964844,293.1499938964844,0.2125007808208465,-4398.50830078125,304.18389892578125,0.7101554870605469,0.2883597910404205,0.2810730636119842,293.2392578125,297.1499938964844,293.1499938964844,0.5369851589202881,-6750.919921875,304.1580810546875,0.9027617573738098,0.6137655377388,0.4322584271430969,293.310302734375,297.1499938964844,293.1499938964844,0.7026671767234802,-11265.986328125,304.1587829589844,0.974488079547882,0.7589870095252991,0.721315324306488,293.193603515625,297.1499938964844,293.1499938964844,0.0470265597105026,-6707.49462890625,304.15313720703125,0.4661041796207428,0.0883670151233673,0.4296426475048065,291.2333984375,291.1499938964844,256.07568359375,255.05813598632807,279.1708679199219,293.3405456542969,291.2320861816406,1.0,0.5431543588638306,0.5315359830856323,0.5315359830856323,1.0,1.0,-2.4925529956817627,0.947931468486786,1.544621467590332,0.3785047531127929,0.0,0.0,0.758149266242981,208.35647583007807,210.0,-35.669063568115234,-30206.904296875,1765.2044677734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2693176269531,313.1095275878906,278.1499938964844,0.0,18000.0,319.54998779296875,36350.0703125,36000.0,0.0,0.0,0.7135733366012573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3990598917007446,1.3990799188613892,-2.0106652300455607e-05,0.0,0.0007241862476803,0.0,0.0,354.4706115722656,0.0,0.0,0.0,0.8043411374092102,4.0,0.0,1.0
552720,293.3182678222656,297.1499938964844,293.1499938964844,0.1585986465215683,-3312.60205078125,304.1646728515625,0.6549440026283264,0.2281011044979095,0.2119962722063064,293.4604797363281,297.1499938964844,293.1499938964844,0.2125007808208465,-4398.50830078125,304.18389892578125,0.7101554870605469,0.2883597910404205,0.2810730636119842,293.2392578125,297.1499938964844,293.1499938964844,0.5369851589202881,-6750.919921875,304.1580810546875,0.9027617573738098,0.6137655377388,0.4322584271430969,293.310302734375,297.1499938964844,293.1499938964844,0.7026671767234802,-11265.986328125,304.1587829589844,0.974488079547882,0.7589870095252991,0.721315324306488,293.193603515625,297.1499938964844,293.1499938964844,0.0470265597105026,-6707.49462890625,304.15313720703125,0.4661041796207428,0.0883670151233673,0.4296426475048065,291.2333984375,291.1499938964844,256.07568359375,255.05813598632807,279.1708679199219,293.3405456542969,291.2320861816406,1.0,0.5431543588638306,0.5315359830856323,0.5315359830856323,1.0,1.0,-2.4925529956817627,0.947931468486786,1.544621467590332,0.3785047531127929,0.0,0.0,0.758149266242981,208.35647583007807,210.0,-35.669063568115234,-30206.904296875,1765.2044677734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2693176269531,313.1095275878906,278.1499938964844,0.0,18000.0,319.54998779296875,36350.0703125,36000.0,0.0,0.0,0.7135733366012573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3990598917007446,1.3990799188613892,-2.0106652300455607e-05,0.0,0.0007241862476803,0.0,0.0,354.4706115722656,0.0,0.0,0.0,0.8043411374092102,4.0,0.0,1.0
552780,293.31500244140625,297.1499938964844,293.1499938964844,0.1559872329235077,-3269.406494140625,304.1641540527344,0.6493744850158691,0.2245044410228729,0.2088913023471832,293.4606628417969,297.1499938964844,293.1499938964844,0.2059723436832428,-4291.28662109375,304.1835021972656,0.7009571194648743,0.2804611623287201,0.273773044347763,293.2394714355469,297.1499938964844,293.1499938964844,0.5357156991958618,-6738.77783203125,304.15753173828125,0.8983574509620667,0.6114637851715088,0.4307788908481598,293.3089904785156,297.1499938964844,293.1499938964844,0.700097918510437,-11232.7158203125,304.1601257324219,0.969659984111786,0.7551891803741455,0.7179093956947327,293.19268798828125,297.1499938964844,293.1499938964844,0.0464869551360607,-6664.625,304.1529846191406,0.4611429572105407,0.0874497890472412,0.426188051700592,291.21160888671875,291.1499938964844,256.14825439453125,255.1229553222656,279.1709289550781,293.3392944335937,291.2105712890625,1.0,0.5425222516059875,0.5336325764656067,0.5336325764656067,1.0,1.0,-2.47003173828125,0.9411450028419496,1.5288866758346558,0.3766458928585052,0.0,0.0,0.7514544725418091,211.2940368652344,213.0,-31.07468605041504,-29888.021484375,1745.8585205078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2621459960937,313.06610107421875,278.1499938964844,0.0,18000.0,319.54998779296875,36251.92578125,36000.0,0.0,0.0,0.7027692794799805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3746973276138306,1.3747169971466064,-1.9674103896250017e-05,0.0,0.0007132214377634,0.0,0.0,339.5332946777344,0.0,0.0,0.0,0.7933276295661926,4.0,0.0,1.0
552840,293.31500244140625,297.1499938964844,293.1499938964844,0.1559872329235077,-3269.406494140625,304.1641540527344,0.6493744850158691,0.2245044410228729,0.2088913023471832,293.4606628417969,297.1499938964844,293.1499938964844,0.2059723436832428,-4291.28662109375,304.1835021972656,0.7009571194648743,0.2804611623287201,0.273773044347763,293.2394714355469,297.1499938964844,293.1499938964844,0.5357156991958618,-6738.77783203125,304.15753173828125,0.8983574509620667,0.6114637851715088,0.4307788908481598,293.3089904785156,297.1499938964844,293.1499938964844,0.700097918510437,-11232.7158203125,304.1601257324219,0.969659984111786,0.7551891803741455,0.7179093956947327,293.19268798828125,297.1499938964844,293.1499938964844,0.0464869551360607,-6664.625,304.1529846191406,0.4611429572105407,0.0874497890472412,0.426188051700592,291.21160888671875,291.1499938964844,256.14825439453125,255.1229553222656,279.1709289550781,293.3392944335937,291.2105712890625,1.0,0.5425222516059875,0.5336325764656067,0.5336325764656067,1.0,1.0,-2.47003173828125,0.9411450028419496,1.5288866758346558,0.3766458928585052,0.0,0.0,0.7514544725418091,211.2940368652344,213.0,-31.07468605041504,-29888.021484375,1745.8585205078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2621459960937,313.06610107421875,278.1499938964844,0.0,18000.0,319.54998779296875,36251.92578125,36000.0,0.0,0.0,0.7027692794799805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3746973276138306,1.3747169971466064,-1.9674103896250017e-05,0.0,0.0007132214377634,0.0,0.0,339.5332946777344,0.0,0.0,0.0,0.7933276295661926,4.0,0.0,1.0
552900,293.3133239746094,297.1499938964844,293.1499938964844,0.1546889990568161,-3247.8330078125,304.1639404296875,0.6466891169548035,0.2227417826652526,0.2073703557252884,293.460693359375,297.1499938964844,293.1499938964844,0.2026954144239425,-4237.1259765625,304.183349609375,0.6963292956352234,0.2765209674835205,0.2701306343078613,293.23956298828125,297.1499938964844,293.1499938964844,0.5350052714347839,-6731.8603515625,304.1574401855469,0.8961983919143677,0.6103093028068542,0.430036336183548,293.3083190917969,297.1499938964844,293.1499938964844,0.6987091302871704,-11214.7890625,304.16082763671875,0.9672276377677916,0.7533064484596252,0.7162219285964966,293.1922302246094,297.1499938964844,293.1499938964844,0.0462142713367939,-6642.865234375,304.1529235839844,0.4586805701255798,0.0869999006390571,0.4244990348815918,291.2024230957031,291.1499938964844,256.1843566894531,255.1551818847656,279.1709899902344,293.3386535644531,291.20147705078125,1.0,0.5422207713127136,0.5346847772598267,0.5346847772598267,1.0,1.0,-2.458879470825196,0.9377776384353638,1.5211018323898315,0.3757193982601166,0.0,0.0,0.7488873600959778,212.755599975586,213.0,-28.30463409423828,-29734.583984375,1736.3836669921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2428283691406,313.03717041015625,278.1499938964844,0.0,18000.0,319.07000732421875,36213.21484375,36000.0,0.0,0.0,0.6927565932273865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.365147352218628,1.3651669025421145,-1.950646037585102e-05,0.0,0.0007030598935671,0.0,0.0,333.8024597167969,0.0,0.0,0.0,0.7890320420265198,4.0,0.0,1.0
552960,293.3116455078125,297.1499938964844,293.1499938964844,0.1534439474344253,-3227.169677734375,304.1636657714844,0.6440657377243042,0.2210018336772918,0.2058698683977127,293.460693359375,297.1499938964844,293.1499938964844,0.1994738280773162,-4183.7607421875,304.1831359863281,0.6916956305503845,0.2725860476493835,0.2664930522441864,293.2396850585937,297.1499938964844,293.1499938964844,0.5344046950340271,-6726.12744140625,304.1571655273437,0.8940659165382385,0.6091539859771729,0.4292922019958496,293.3076477050781,297.1499938964844,293.1499938964844,0.6974557638168335,-11198.8505859375,304.1611328125,0.9647833108901978,0.7514352202415466,0.7145439386367798,293.1917724609375,297.1499938964844,293.1499938964844,0.0459591336548328,-6622.72705078125,304.1528625488281,0.4562751650810241,0.0865552946925163,0.4228332042694092,291.19097900390625,291.1499938964844,256.2203674316406,255.1873016357422,279.1710205078125,293.3379821777344,291.1894226074219,1.0,0.5419295430183411,0.5357397794723511,0.5357397794723511,1.0,1.0,-2.447795152664185,0.934426248073578,1.513369083404541,0.3747943639755249,0.0,0.0,0.7472579479217529,214.21446228027344,216.0,-31.93214225769043,-29558.265625,1727.0411376953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.17742919921875,312.9728698730469,278.1499938964844,0.0,18000.0,319.07000732421875,36169.84375,36000.0,0.0,0.0,0.6871275305747986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.357426404953003,1.3574457168579102,-1.9369001165614463e-05,0.0,0.0006973471026867,0.0,0.0,329.1865539550781,0.0,0.0,0.0,0.7856020331382751,4.0,0.0,1.0
553020,293.3086242675781,297.1499938964844,293.1499938964844,0.1509727537631988,-3186.005859375,304.1632385253906,0.6389458179473877,0.2175198197364807,0.2028916478157043,293.4610595703125,297.1499938964844,293.1499938964844,0.1930112242698669,-4076.05029296875,304.1828918457031,0.6823775768280029,0.2646401524543762,0.2591796219348907,293.23992919921875,297.1499938964844,293.1499938964844,0.5331929922103882,-6714.43603515625,304.1568298339844,0.8898638486862183,0.6068330407142639,0.427800178527832,293.3062744140625,297.1499938964844,293.1499938964844,0.6949408650398254,-11166.890625,304.16162109375,0.9598494172096252,0.7477205991744995,0.711218535900116,293.1908569335937,297.1499938964844,293.1499938964844,0.0454575046896934,-6583.14697265625,304.1527404785156,0.4516189992427826,0.0856795981526374,0.4195673167705536,291.1677551269531,291.1499938964844,256.2920227050781,255.25112915039065,279.17120361328125,293.3368225097656,291.1667785644531,1.0,0.5413746237754822,0.53786700963974,0.53786700963974,1.0,1.0,-2.425719738006592,0.927734076976776,1.4979857206344604,0.372939258813858,0.0,0.0,0.7465842962265015,217.1401824951172,219.0,-30.03082275390625,-29245.73828125,1708.66064453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0146179199219,312.8406982421875,278.1499938964844,0.0,18000.0,319.07000732421875,36054.4453125,36000.0,0.0,0.0,0.6766400337219238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3511223793029783,1.3511415719985962,-1.923921809066087e-05,0.0,0.000686703599058,0.0,0.0,325.2301940917969,0.0,0.0,0.0,0.7827737331390381,4.0,0.0,1.0
553080,293.3086242675781,297.1499938964844,293.1499938964844,0.1509727537631988,-3186.005859375,304.1632385253906,0.6389458179473877,0.2175198197364807,0.2028916478157043,293.4610595703125,297.1499938964844,293.1499938964844,0.1930112242698669,-4076.05029296875,304.1828918457031,0.6823775768280029,0.2646401524543762,0.2591796219348907,293.23992919921875,297.1499938964844,293.1499938964844,0.5331929922103882,-6714.43603515625,304.1568298339844,0.8898638486862183,0.6068330407142639,0.427800178527832,293.3062744140625,297.1499938964844,293.1499938964844,0.6949408650398254,-11166.890625,304.16162109375,0.9598494172096252,0.7477205991744995,0.711218535900116,293.1908569335937,297.1499938964844,293.1499938964844,0.0454575046896934,-6583.14697265625,304.1527404785156,0.4516189992427826,0.0856795981526374,0.4195673167705536,291.1677551269531,291.1499938964844,256.2920227050781,255.25112915039065,279.17120361328125,293.3368225097656,291.1667785644531,1.0,0.5413746237754822,0.53786700963974,0.53786700963974,1.0,1.0,-2.425719738006592,0.927734076976776,1.4979857206344604,0.372939258813858,0.0,0.0,0.7465842962265015,217.1401824951172,219.0,-30.03082275390625,-29245.73828125,1708.66064453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0146179199219,312.8406982421875,278.1499938964844,0.0,18000.0,319.07000732421875,36054.4453125,36000.0,0.0,0.0,0.6766400337219238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3511223793029783,1.3511415719985962,-1.923921809066087e-05,0.0,0.000686703599058,0.0,0.0,325.2301940917969,0.0,0.0,0.0,0.7827737331390381,4.0,0.0,1.0
553140,293.3058776855469,297.1499938964844,293.1499938964844,0.14841228723526,-3143.004638671875,304.1630859375,0.6339403390884399,0.214060366153717,0.1999167203903198,293.4617919921875,297.1499938964844,293.1499938964844,0.1863675415515899,-3964.238525390625,304.1830139160156,0.6729905009269714,0.2566114962100982,0.2517675459384918,293.240234375,297.1499938964844,293.1499938964844,0.5316275358200073,-6698.92919921875,304.1571655273437,0.8857253789901733,0.6044886112213135,0.4262917339801788,293.3049621582031,297.1499938964844,293.1499938964844,0.6919920444488525,-11129.1455078125,304.1626892089844,0.9548451900482178,0.7440250515937805,0.7079125642776489,293.19000244140625,297.1499938964844,293.1499938964844,0.0449255965650081,-6540.658203125,304.1527099609375,0.4471444487571716,0.0848153606057167,0.4163626432418823,291.152099609375,291.1499938964844,256.3631896972656,255.31446838378903,279.17144775390625,293.3358764648437,291.1513366699219,1.0,0.5408450365066528,0.5400228500366211,0.5400228500366211,1.0,1.0,-2.4036076068878174,0.9209951758384703,1.482612371444702,0.3710472881793976,0.0,0.0,0.7474101185798645,220.08615112304688,222.0,-23.411312103271484,-28950.9140625,1690.4981689453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8173217773437,312.6959228515625,278.1499938964844,0.0,18000.0,318.5899963378906,35989.6875,36000.0,0.0,0.0,0.6624255776405334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3512773513793943,1.3512966632843018,-1.9227118173148483e-05,0.0,0.0006722777616232,0.0,0.0,325.1398620605469,0.0,0.0,0.0,0.7828386425971985,4.0,0.0,1.0
553200,293.3058776855469,297.1499938964844,293.1499938964844,0.14841228723526,-3143.004638671875,304.1630859375,0.6339403390884399,0.214060366153717,0.1999167203903198,293.4617919921875,297.1499938964844,293.1499938964844,0.1863675415515899,-3964.238525390625,304.1830139160156,0.6729905009269714,0.2566114962100982,0.2517675459384918,293.240234375,297.1499938964844,293.1499938964844,0.5316275358200073,-6698.92919921875,304.1571655273437,0.8857253789901733,0.6044886112213135,0.4262917339801788,293.3049621582031,297.1499938964844,293.1499938964844,0.6919920444488525,-11129.1455078125,304.1626892089844,0.9548451900482178,0.7440250515937805,0.7079125642776489,293.19000244140625,297.1499938964844,293.1499938964844,0.0449255965650081,-6540.658203125,304.1527099609375,0.4471444487571716,0.0848153606057167,0.4163626432418823,291.152099609375,291.1499938964844,256.3631896972656,255.31446838378903,279.17144775390625,293.3358764648437,291.1513366699219,1.0,0.5408450365066528,0.5400228500366211,0.5400228500366211,1.0,1.0,-2.4036076068878174,0.9209951758384703,1.482612371444702,0.3710472881793976,0.0,0.0,0.7474101185798645,220.08615112304688,222.0,-23.411312103271484,-28950.9140625,1690.4981689453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8173217773437,312.6959228515625,278.1499938964844,0.0,18000.0,318.5899963378906,35989.6875,36000.0,0.0,0.0,0.6624255776405334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3512773513793943,1.3512966632843018,-1.9227118173148483e-05,0.0,0.0006722777616232,0.0,0.0,325.1398620605469,0.0,0.0,0.0,0.7828386425971985,4.0,0.0,1.0
553260,293.3030090332031,297.1499938964844,293.1499938964844,0.1459819674491882,-3102.16650390625,304.16278076171875,0.6291006207466125,0.2106929570436477,0.1970129162073135,293.4623718261719,297.1499938964844,293.1499938964844,0.1798271387815475,-3853.438720703125,304.1828918457031,0.6637101173400879,0.2485942244529724,0.244347482919693,293.24053955078125,297.1499938964844,293.1499938964844,0.5302609205245972,-6685.60791015625,304.15704345703125,0.8816858530044556,0.6021426320075989,0.4247771501541137,293.3036499023437,297.1499938964844,293.1499938964844,0.6893079876899719,-11095.3056640625,304.16290283203125,0.9498241543769836,0.7403677701950073,0.7046352624893188,293.189208984375,297.1499938964844,293.1499938964844,0.0444269031286239,-6501.25634765625,304.15264892578125,0.4428670406341553,0.0839629024267196,0.4132038652896881,291.1316223144531,291.1499938964844,256.43389892578125,255.37730407714844,279.171630859375,293.3348999023437,291.1305847167969,1.0,0.5403445363044739,0.542197048664093,0.542197048664093,1.0,1.0,-2.381653547286988,0.9142807722091676,1.4673726558685305,0.3691450357437134,0.0,0.0,0.7511400580406189,223.0247802734375,225.0,-27.36271858215332,-28629.21875,1672.700439453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5223999023437,312.4841003417969,278.1499938964844,0.0,18000.0,318.5899963378906,35899.484375,36000.0,0.0,0.0,0.6530466079711914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3584235906600952,1.3584429025650024,-1.932430677697993e-05,0.0,0.0006627592956647,0.0,0.0,329.0116882324219,0.0,0.0,0.0,0.7861103415489197,4.0,0.0,1.0
553320,293.3030090332031,297.1499938964844,293.1499938964844,0.1459819674491882,-3102.16650390625,304.16278076171875,0.6291006207466125,0.2106929570436477,0.1970129162073135,293.4623718261719,297.1499938964844,293.1499938964844,0.1798271387815475,-3853.438720703125,304.1828918457031,0.6637101173400879,0.2485942244529724,0.244347482919693,293.24053955078125,297.1499938964844,293.1499938964844,0.5302609205245972,-6685.60791015625,304.15704345703125,0.8816858530044556,0.6021426320075989,0.4247771501541137,293.3036499023437,297.1499938964844,293.1499938964844,0.6893079876899719,-11095.3056640625,304.16290283203125,0.9498241543769836,0.7403677701950073,0.7046352624893188,293.189208984375,297.1499938964844,293.1499938964844,0.0444269031286239,-6501.25634765625,304.15264892578125,0.4428670406341553,0.0839629024267196,0.4132038652896881,291.1316223144531,291.1499938964844,256.43389892578125,255.37730407714844,279.171630859375,293.3348999023437,291.1305847167969,1.0,0.5403445363044739,0.542197048664093,0.542197048664093,1.0,1.0,-2.381653547286988,0.9142807722091676,1.4673726558685305,0.3691450357437134,0.0,0.0,0.7511400580406189,223.0247802734375,225.0,-27.36271858215332,-28629.21875,1672.700439453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5223999023437,312.4841003417969,278.1499938964844,0.0,18000.0,318.5899963378906,35899.484375,36000.0,0.0,0.0,0.6530466079711914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3584235906600952,1.3584429025650024,-1.932430677697993e-05,0.0,0.0006627592956647,0.0,0.0,329.0116882324219,0.0,0.0,0.0,0.7861103415489197,4.0,0.0,1.0
553380,293.29998779296875,297.1499938964844,293.1499938964844,0.1435597091913223,-3061.188720703125,304.1625671386719,0.6244018077850342,0.2074314802885055,0.1942017078399658,293.4626770019531,297.1499938964844,293.1499938964844,0.1732508838176727,-3740.978759765625,304.1828918457031,0.6546410918235779,0.2406160980463028,0.2369580864906311,293.24078369140625,297.1499938964844,293.1499938964844,0.5286184549331665,-6669.296875,304.1574401855469,0.8777572512626648,0.5997999906539917,0.4232653677463531,293.3022766113281,297.1499938964844,293.1499938964844,0.6862983107566833,-11057.0126953125,304.16363525390625,0.9448200464248656,0.736751914024353,0.7013983130455017,293.1884460449219,297.1499938964844,293.1499938964844,0.0439046397805213,-6459.55859375,304.15264892578125,0.4387992620468139,0.0831259414553642,0.4101057052612304,291.1171875,291.1499938964844,256.5041809082031,255.4396209716797,279.1717834472656,293.3337707519531,291.11651611328125,1.0,0.5398807525634766,0.5443843603134155,0.5443843603134155,1.0,1.0,-2.359972715377808,0.9076337814331056,1.452338933944702,0.3672516942024231,0.0,0.0,0.7565472722053528,225.950424194336,228.0,-21.18251609802246,-28344.689453125,1655.3897705078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2112731933594,312.2765197753906,278.1499938964844,0.0,18000.0,318.5899963378906,35834.703125,36000.0,0.0,0.0,0.6450531482696533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3731766939163208,1.3731962442398071,-1.955437437572982e-05,0.0,0.0006546469521708,0.0,0.0,337.4589538574219,0.0,0.0,0.0,0.792726457118988,4.0,0.0,1.0
553440,293.29998779296875,297.1499938964844,293.1499938964844,0.1435597091913223,-3061.188720703125,304.1625671386719,0.6244018077850342,0.2074314802885055,0.1942017078399658,293.4626770019531,297.1499938964844,293.1499938964844,0.1732508838176727,-3740.978759765625,304.1828918457031,0.6546410918235779,0.2406160980463028,0.2369580864906311,293.24078369140625,297.1499938964844,293.1499938964844,0.5286184549331665,-6669.296875,304.1574401855469,0.8777572512626648,0.5997999906539917,0.4232653677463531,293.3022766113281,297.1499938964844,293.1499938964844,0.6862983107566833,-11057.0126953125,304.16363525390625,0.9448200464248656,0.736751914024353,0.7013983130455017,293.1884460449219,297.1499938964844,293.1499938964844,0.0439046397805213,-6459.55859375,304.15264892578125,0.4387992620468139,0.0831259414553642,0.4101057052612304,291.1171875,291.1499938964844,256.5041809082031,255.4396209716797,279.1717834472656,293.3337707519531,291.11651611328125,1.0,0.5398807525634766,0.5443843603134155,0.5443843603134155,1.0,1.0,-2.359972715377808,0.9076337814331056,1.452338933944702,0.3672516942024231,0.0,0.0,0.7565472722053528,225.950424194336,228.0,-21.18251609802246,-28344.689453125,1655.3897705078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2112731933594,312.2765197753906,278.1499938964844,0.0,18000.0,318.5899963378906,35834.703125,36000.0,0.0,0.0,0.6450531482696533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3731766939163208,1.3731962442398071,-1.955437437572982e-05,0.0,0.0006546469521708,0.0,0.0,337.4589538574219,0.0,0.0,0.0,0.792726457118988,4.0,0.0,1.0
553500,293.29840087890625,297.1499938964844,293.1499938964844,0.1423570960760116,-3040.751708984375,304.1624755859375,0.6220853328704834,0.2058406323194503,0.1928316503763198,293.4627380371094,297.1499938964844,293.1499938964844,0.1699599921703338,-3684.30859375,304.1828918457031,0.6502017378807068,0.236643835902214,0.2332779467105865,293.24090576171875,297.1499938964844,293.1499938964844,0.5277000665664673,-6660.12158203125,304.15777587890625,0.8758306503295898,0.5986275672912598,0.4225085079669952,293.3016052246094,297.1499938964844,293.1499938964844,0.6846787333488464,-11036.3525390625,304.1640930175781,0.9423263669013976,0.7349557280540466,0.6997907161712646,293.1880798339844,297.1499938964844,293.1499938964844,0.0436371751129627,-6438.078125,304.15264892578125,0.4368432164192199,0.0827137306332588,0.4085827767848968,291.1120300292969,291.1499938964844,256.5391540527344,255.4705810546875,279.171875,293.33319091796875,291.1114807128906,1.0,0.5396637320518494,0.5454827547073364,0.5454827547073364,1.0,1.0,-2.349236011505127,0.9043360948562622,1.4448997974395752,0.366308718919754,0.0,0.0,0.7596076726913452,227.41061401367188,228.0,-17.716773986816406,-28208.892578125,1646.9234619140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.05389404296875,312.173828125,278.1499938964844,0.0,18000.0,318.1099853515625,35814.79296875,36000.0,0.0,0.0,0.636749804019928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381920337677002,1.3819400072097778,-1.9696157323778607e-05,0.0,0.0006462200544774,0.0,0.0,342.5931396484375,0.0,0.0,0.0,0.7966722249984741,4.0,0.0,1.0
553560,293.2968139648437,297.1499938964844,293.1499938964844,0.1412033289670944,-3021.16650390625,304.16229248046875,0.6197768449783325,0.2042745947837829,0.1914837509393692,293.4627380371094,297.1499938964844,293.1499938964844,0.166721224784851,-3628.364501953125,304.18280029296875,0.6458290219306946,0.2326832115650177,0.2296077013015747,293.2409973144531,297.1499938964844,293.1499938964844,0.5268750190734863,-6651.98828125,304.1578369140625,0.8739285469055176,0.5974559783935547,0.4217512607574463,293.3009338378906,297.1499938964844,293.1499938964844,0.6831814050674438,-11017.46484375,304.16424560546875,0.9398411512374878,0.7331687808036804,0.6981901526451111,293.18768310546875,297.1499938964844,293.1499938964844,0.0433845818042755,-6417.9765625,304.1526184082031,0.4349376857280731,0.0823056101799011,0.4070771634578705,291.1049194335937,291.1499938964844,256.573974609375,255.5014038085937,279.17193603515625,293.33258056640625,291.1037292480469,1.0,0.5394566059112549,0.5465841889381409,0.5465841889381409,1.0,1.0,-2.338566541671753,0.9010549187660216,1.437511682510376,0.3653678596019745,0.0,0.0,0.7632877826690674,228.8696136474609,231.0,-20.786109924316406,-28050.26171875,1638.581298828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8606262207031,312.0412902832031,278.1499938964844,0.0,18000.0,318.1099853515625,35791.859375,36000.0,0.0,0.0,0.6329870223999023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3915241956710815,1.3915441036224363,-1.9852715922752395e-05,0.0,0.0006424013408832,0.0,0.0,348.2952575683594,0.0,0.0,0.0,0.8010497689247131,4.0,0.0,1.0
553620,293.29351806640625,297.1499938964844,293.1499938964844,0.1389639526605606,-2983.058837890625,304.16192626953125,0.6151441931724548,0.2012187391519546,0.188855841755867,293.4625549316406,297.1499938964844,293.1499938964844,0.1603083163499832,-3516.87744140625,304.1825561523437,0.6372759342193604,0.2247997224330902,0.2223007380962371,293.2411193847656,297.1499938964844,293.1499938964844,0.5252447724342346,-6635.90380859375,304.157958984375,0.8702025413513184,0.5951228737831116,0.4202423691749573,293.29949951171875,297.1499938964844,293.1499938964844,0.6802332401275635,-10980.2880859375,304.1644287109375,0.9349142909049988,0.7296324372291565,0.6950221657752991,293.1869506835937,297.1499938964844,293.1499938964844,0.0428903698921203,-6378.6943359375,304.152587890625,0.4312775433063507,0.0815023779869079,0.4041205942630768,291.0895690917969,291.1499938964844,256.6433410644531,255.5626678466797,279.17205810546875,293.3312683105469,291.0889587402344,1.0,0.5390744209289551,0.5487946271896362,0.5487946271896362,1.0,1.0,-2.317462205886841,0.8945545554161072,1.4229077100753784,0.3634978532791137,0.0,0.0,0.7725067138671875,231.78335571289065,234.0,-18.96209144592285,-27772.193359375,1622.3017578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.47979736328125,311.793701171875,278.1499938964844,0.0,18000.0,318.1099853515625,35715.38671875,36000.0,0.0,0.0,0.6265628337860107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4169379472732544,1.416958212852478,-2.0268837033654563e-05,0.0,0.0006358816171996,0.0,0.0,363.67486572265625,0.0,0.0,0.0,0.8125886917114258,4.0,0.0,1.0
553680,293.29351806640625,297.1499938964844,293.1499938964844,0.1389639526605606,-2983.058837890625,304.16192626953125,0.6151441931724548,0.2012187391519546,0.188855841755867,293.4625549316406,297.1499938964844,293.1499938964844,0.1603083163499832,-3516.87744140625,304.1825561523437,0.6372759342193604,0.2247997224330902,0.2223007380962371,293.2411193847656,297.1499938964844,293.1499938964844,0.5252447724342346,-6635.90380859375,304.157958984375,0.8702025413513184,0.5951228737831116,0.4202423691749573,293.29949951171875,297.1499938964844,293.1499938964844,0.6802332401275635,-10980.2880859375,304.1644287109375,0.9349142909049988,0.7296324372291565,0.6950221657752991,293.1869506835937,297.1499938964844,293.1499938964844,0.0428903698921203,-6378.6943359375,304.152587890625,0.4312775433063507,0.0815023779869079,0.4041205942630768,291.0895690917969,291.1499938964844,256.6433410644531,255.5626678466797,279.17205810546875,293.3312683105469,291.0889587402344,1.0,0.5390744209289551,0.5487946271896362,0.5487946271896362,1.0,1.0,-2.317462205886841,0.8945545554161072,1.4229077100753784,0.3634978532791137,0.0,0.0,0.7725067138671875,231.78335571289065,234.0,-18.96209144592285,-27772.193359375,1622.3017578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.47979736328125,311.793701171875,278.1499938964844,0.0,18000.0,318.1099853515625,35715.38671875,36000.0,0.0,0.0,0.6265628337860107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4169379472732544,1.416958212852478,-2.0268837033654563e-05,0.0,0.0006358816171996,0.0,0.0,363.67486572265625,0.0,0.0,0.0,0.8125886917114258,4.0,0.0,1.0
553740,293.2901916503906,297.1499938964844,293.1499938964844,0.1367149800062179,-2944.497314453125,304.1617126464844,0.6104100346565247,0.1982622891664505,0.1863166987895965,293.4621276855469,297.1499938964844,293.1499938964844,0.1538717001676559,-3403.813720703125,304.18243408203125,0.6288979053497314,0.2169674783945083,0.2150396108627319,293.2412414550781,297.1499938964844,293.1499938964844,0.5232575535774231,-6616.0224609375,304.1586303710937,0.8665700554847717,0.5927895903587341,0.4187348484992981,293.2981262207031,297.1499938964844,293.1499938964844,0.6768624186515808,-10937.3564453125,304.1652526855469,0.9300528168678284,0.7261273860931396,0.6918864250183105,293.18621826171875,297.1499938964844,293.1499938964844,0.0423679016530513,-6336.62890625,304.152587890625,0.4278088510036468,0.0807159170508384,0.401237279176712,291.0823059082031,291.1499938964844,256.7122497558594,255.6233673095703,279.1721496582031,293.32989501953125,291.0820007324219,1.0,0.5387349128723145,0.5510168075561523,0.5510168075561523,1.0,1.0,-2.296648502349853,0.8881296515464783,1.4085187911987305,0.3616420030593872,0.0,0.0,0.7820842266082764,234.69679260253903,237.0,-11.6778564453125,-27517.521484375,1606.54345703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.11785888671875,311.56512451171875,278.1499938964844,0.0,18000.0,317.6300048828125,35690.87109375,36000.0,0.0,0.0,0.6166452765464783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4450572729110718,1.4450780153274536,-2.07519897230668e-05,0.0,0.0006258165813051,0.0,0.0,381.445556640625,0.0,0.0,0.0,0.8253982067108154,4.0,0.0,1.0
553800,293.2901916503906,297.1499938964844,293.1499938964844,0.1367149800062179,-2944.497314453125,304.1617126464844,0.6104100346565247,0.1982622891664505,0.1863166987895965,293.4621276855469,297.1499938964844,293.1499938964844,0.1538717001676559,-3403.813720703125,304.18243408203125,0.6288979053497314,0.2169674783945083,0.2150396108627319,293.2412414550781,297.1499938964844,293.1499938964844,0.5232575535774231,-6616.0224609375,304.1586303710937,0.8665700554847717,0.5927895903587341,0.4187348484992981,293.2981262207031,297.1499938964844,293.1499938964844,0.6768624186515808,-10937.3564453125,304.1652526855469,0.9300528168678284,0.7261273860931396,0.6918864250183105,293.18621826171875,297.1499938964844,293.1499938964844,0.0423679016530513,-6336.62890625,304.152587890625,0.4278088510036468,0.0807159170508384,0.401237279176712,291.0823059082031,291.1499938964844,256.7122497558594,255.6233673095703,279.1721496582031,293.32989501953125,291.0820007324219,1.0,0.5387349128723145,0.5510168075561523,0.5510168075561523,1.0,1.0,-2.296648502349853,0.8881296515464783,1.4085187911987305,0.3616420030593872,0.0,0.0,0.7820842266082764,234.69679260253903,237.0,-11.6778564453125,-27517.521484375,1606.54345703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.11785888671875,311.56512451171875,278.1499938964844,0.0,18000.0,317.6300048828125,35690.87109375,36000.0,0.0,0.0,0.6166452765464783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4450572729110718,1.4450780153274536,-2.07519897230668e-05,0.0,0.0006258165813051,0.0,0.0,381.445556640625,0.0,0.0,0.0,0.8253982067108154,4.0,0.0,1.0
553860,293.2867736816406,297.1499938964844,293.1499938964844,0.1346051543951034,-2908.31103515625,304.16131591796875,0.6056333184242249,0.1954036802053451,0.183864414691925,293.46148681640625,297.1499938964844,293.1499938964844,0.1475882232189178,-3292.5576171875,304.1820983886719,0.6204723715782166,0.2091894298791885,0.2078267633914947,293.2413330078125,297.1499938964844,293.1499938964844,0.5214614868164062,-6598.29638671875,304.1587219238281,0.8630277514457703,0.590462327003479,0.417228490114212,293.2967224121094,297.1499938964844,293.1499938964844,0.6737558245658875,-10898.2646484375,304.1653137207031,0.9252778887748718,0.7226595282554626,0.688780665397644,293.1854858398437,297.1499938964844,293.1499938964844,0.0418822951614856,-6297.90966796875,304.15252685546875,0.4245198667049408,0.079945333302021,0.3984228670597076,291.0704650878906,291.1499938964844,256.7807006835937,255.6835327148437,279.1722717285156,293.3284606933594,291.0697937011719,1.0,0.5384368300437927,0.5532506108283997,0.5532506108283997,1.0,1.0,-2.2761175632476807,0.8817779421806335,1.3943395614624023,0.3597992956638336,0.0,0.0,0.7933770418167114,237.61099243164065,240.0,-15.733956336975098,-27235.310546875,1591.2872314453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7102966308594,311.2978820800781,278.1499938964844,0.0,18000.0,317.6300048828125,35646.57421875,36000.0,0.0,0.0,0.6115940809249878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4757665395736694,1.4757877588272097,-2.1286652554408647e-05,0.0,0.0006206902326084,0.0,0.0,401.5128173828125,0.0,0.0,0.0,0.8395304679870605,4.0,0.0,1.0
553920,293.2867736816406,297.1499938964844,293.1499938964844,0.1346051543951034,-2908.31103515625,304.16131591796875,0.6056333184242249,0.1954036802053451,0.183864414691925,293.46148681640625,297.1499938964844,293.1499938964844,0.1475882232189178,-3292.5576171875,304.1820983886719,0.6204723715782166,0.2091894298791885,0.2078267633914947,293.2413330078125,297.1499938964844,293.1499938964844,0.5214614868164062,-6598.29638671875,304.1587219238281,0.8630277514457703,0.590462327003479,0.417228490114212,293.2967224121094,297.1499938964844,293.1499938964844,0.6737558245658875,-10898.2646484375,304.1653137207031,0.9252778887748718,0.7226595282554626,0.688780665397644,293.1854858398437,297.1499938964844,293.1499938964844,0.0418822951614856,-6297.90966796875,304.15252685546875,0.4245198667049408,0.079945333302021,0.3984228670597076,291.0704650878906,291.1499938964844,256.7807006835937,255.6835327148437,279.1722717285156,293.3284606933594,291.0697937011719,1.0,0.5384368300437927,0.5532506108283997,0.5532506108283997,1.0,1.0,-2.2761175632476807,0.8817779421806335,1.3943395614624023,0.3597992956638336,0.0,0.0,0.7933770418167114,237.61099243164065,240.0,-15.733956336975098,-27235.310546875,1591.2872314453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7102966308594,311.2978820800781,278.1499938964844,0.0,18000.0,317.6300048828125,35646.57421875,36000.0,0.0,0.0,0.6115940809249878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4757665395736694,1.4757877588272097,-2.1286652554408647e-05,0.0,0.0006206902326084,0.0,0.0,401.5128173828125,0.0,0.0,0.0,0.8395304679870605,4.0,0.0,1.0
553980,293.2832946777344,297.1499938964844,293.1499938964844,0.1325111538171768,-2872.154052734375,304.1610412597656,0.6008949279785156,0.1926430612802505,0.1814997643232345,293.4606628417969,297.1499938964844,293.1499938964844,0.1413229703903198,-3180.449462890625,304.18182373046875,0.6115407943725586,0.2014650106430053,0.2006631195545196,293.2413635253906,297.1499938964844,293.1499938964844,0.5194118618965149,-6577.83251953125,304.15924072265625,0.8595772981643677,0.5881426930427551,0.4157286286354065,293.2952880859375,297.1499938964844,293.1499938964844,0.670360803604126,-10855.1455078125,304.1658935546875,0.920619785785675,0.719230592250824,0.685713529586792,293.1847839355469,297.1499938964844,293.1499938964844,0.041378803551197,-6257.35595703125,304.15252685546875,0.4214004874229431,0.079190544784069,0.3956770896911621,291.06427001953125,291.1499938964844,256.84869384765625,255.74313354492188,279.1723937988281,293.32696533203125,291.0640563964844,1.0,0.5381807088851929,0.5554957389831543,0.5554957389831543,1.0,1.0,-2.255887985229492,0.8755077719688416,1.380380153656006,0.3579747080802917,0.0,0.0,0.8053057789802551,240.5256805419922,243.0,-9.295119285583496,-26991.44921875,1576.54345703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.339599609375,311.0658264160156,278.1499938964844,0.0,18000.0,317.6300048828125,35623.54296875,36000.0,0.0,0.0,0.6077412366867065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5099656581878662,1.5099875926971436,-2.190150371461641e-05,0.0,0.0006167801329866,0.0,0.0,424.8341979980469,0.0,0.0,0.0,0.8552489280700684,4.0,0.0,1.0
554040,293.2832946777344,297.1499938964844,293.1499938964844,0.1325111538171768,-2872.154052734375,304.1610412597656,0.6008949279785156,0.1926430612802505,0.1814997643232345,293.4606628417969,297.1499938964844,293.1499938964844,0.1413229703903198,-3180.449462890625,304.18182373046875,0.6115407943725586,0.2014650106430053,0.2006631195545196,293.2413635253906,297.1499938964844,293.1499938964844,0.5194118618965149,-6577.83251953125,304.15924072265625,0.8595772981643677,0.5881426930427551,0.4157286286354065,293.2952880859375,297.1499938964844,293.1499938964844,0.670360803604126,-10855.1455078125,304.1658935546875,0.920619785785675,0.719230592250824,0.685713529586792,293.1847839355469,297.1499938964844,293.1499938964844,0.041378803551197,-6257.35595703125,304.15252685546875,0.4214004874229431,0.079190544784069,0.3956770896911621,291.06427001953125,291.1499938964844,256.84869384765625,255.74313354492188,279.1723937988281,293.32696533203125,291.0640563964844,1.0,0.5381807088851929,0.5554957389831543,0.5554957389831543,1.0,1.0,-2.255887985229492,0.8755077719688416,1.380380153656006,0.3579747080802917,0.0,0.0,0.8053057789802551,240.5256805419922,243.0,-9.295119285583496,-26991.44921875,1576.54345703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.339599609375,311.0658264160156,278.1499938964844,0.0,18000.0,317.6300048828125,35623.54296875,36000.0,0.0,0.0,0.6077412366867065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5099656581878662,1.5099875926971436,-2.190150371461641e-05,0.0,0.0006167801329866,0.0,0.0,424.8341979980469,0.0,0.0,0.0,0.8552489280700684,4.0,0.0,1.0
554100,293.28155517578125,297.1499938964844,293.1499938964844,0.1314661502838134,-2854.015625,304.1609191894531,0.5985426306724548,0.1912990659475326,0.1803499311208725,293.4601745605469,297.1499938964844,293.1499938964844,0.1381957232952118,-3124.034423828125,304.1817321777344,0.6067483425140381,0.1976231932640075,0.1970997601747512,293.2413635253906,297.1499938964844,293.1499938964844,0.5182681679725647,-6566.34814453125,304.1596374511719,0.8578827381134033,0.5869824290275574,0.4149785339832306,293.29461669921875,297.1499938964844,293.1499938964844,0.6685237288475037,-10831.69921875,304.16632080078125,0.9183387160301208,0.7175260186195374,0.6841896176338196,293.1844177246094,297.1499938964844,293.1499938964844,0.0411185249686241,-6236.22119140625,304.15252685546875,0.4198995530605316,0.0788187608122825,0.394329160451889,291.0638122558594,291.1499938964844,256.88250732421875,255.7727203369141,279.1724548339844,293.3262023925781,291.0637512207031,1.0,0.5380678176879883,0.5566232204437256,0.5566232204437256,1.0,1.0,-2.245875835418701,0.8723996877670288,1.373476266860962,0.3570680618286133,0.0,0.0,0.811107337474823,241.98458862304688,243.0,-5.1717705726623535,-26877.21484375,1569.35205078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1707763671875,310.9619445800781,278.1499938964844,0.0,18000.0,317.1499938964844,35627.578125,36000.0,0.0,0.0,0.6013903617858887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.526758909225464,1.5267810821533203,-2.221209069830365e-05,0.0,0.0006103347986936,0.0,0.0,436.6858520507813,0.0,0.0,0.0,0.8630015850067139,4.0,0.0,1.0
554160,293.27978515625,297.1499938964844,293.1499938964844,0.130463495850563,-2836.62890625,304.1607666015625,0.5962023138999939,0.1899783462285995,0.1792206913232803,293.4596862792969,297.1499938964844,293.1499938964844,0.1351167261600494,-3068.26611328125,304.1815490722656,0.6018324494361877,0.1937951296567917,0.1935484707355499,293.24139404296875,297.1499938964844,293.1499938964844,0.5172038674354553,-6555.76220703125,304.1598205566406,0.8562082052230835,0.585823118686676,0.4142282903194427,293.2939147949219,297.1499938964844,293.1499938964844,0.6667914390563965,-10809.78125,304.16650390625,0.9160940051078796,0.7158291339874268,0.6826716065406799,293.18408203125,297.1499938964844,293.1499938964844,0.0408711358904838,-6216.27587890625,304.15252685546875,0.4184349477291107,0.0784504115581512,0.3929963707923889,291.0616760253906,291.1499938964844,256.9162292480469,255.8021697998047,279.1725158691406,293.325439453125,291.0609741210937,1.0,0.537964403629303,0.5577539801597595,0.5577539801597595,1.0,1.0,-2.2359282970428467,0.8693081140518188,1.3666201829910278,0.3561645150184631,0.0,0.0,0.8171735405921936,243.44436645507807,246.0,-7.733707904815674,-26739.5703125,1562.2728271484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9760437011719,310.8334045410156,278.1499938964844,0.0,18000.0,317.1499938964844,35630.82421875,36000.0,0.0,0.0,0.5994914770126343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.543223261833191,1.5432456731796265,-2.2519758203998208e-05,0.0,0.0006084076594561,0.0,0.0,448.5325622558594,0.0,0.0,0.0,0.8706514239311218,4.0,0.0,1.0
