time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554220,293.2762451171875,297.1499938964844,293.1499938964844,0.1285407543182373,-2803.23876953125,304.160400390625,0.5915690064430237,0.1874095052480697,0.1770268231630325,293.4585266113281,297.1499938964844,293.1499938964844,0.1290564984083175,-2957.71044921875,304.18115234375,0.5916526317596436,0.186184212565422,0.1864864528179168,293.2413330078125,297.1499938964844,293.1499938964844,0.5151603817939758,-6535.49169921875,304.15997314453125,0.8529245257377625,0.5835160613059998,0.412734180688858,293.2925109863281,297.1499938964844,293.1499938964844,0.663455605506897,-10767.6806640625,304.1665954589844,0.9117368459701538,0.7124701142311096,0.6796653270721436,293.18341064453125,297.1499938964844,293.1499938964844,0.0403941683471202,-6177.939453125,304.1524963378906,0.4156098365783691,0.0777245163917541,0.3903768956661224,291.0547790527344,291.1499938964844,256.9833374023437,255.86062622070312,279.1726379394531,293.3238525390625,291.0546264648437,1.0,0.5377869606018066,0.5600241422653198,0.5600241422653198,1.0,1.0,-2.2162585258483887,0.8631871342658997,1.3530713319778442,0.3543724715709686,0.0,0.0,0.8304466605186462,246.36395263671875,249.0,-6.84254264831543,-26498.765625,1548.4771728515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6234741210937,310.6101379394531,278.1499938964844,0.0,18000.0,317.1499938964844,35604.2890625,36000.0,0.0,0.0,0.5964398384094238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5785664319992063,1.5785895586013794,-2.3183762095868587e-05,0.0,0.0006053106044419,0.0,0.0,474.6334838867188,0.0,0.0,0.0,0.8870958089828491,4.0,0.0,1.0
554280,293.2762451171875,297.1499938964844,293.1499938964844,0.1285407543182373,-2803.23876953125,304.160400390625,0.5915690064430237,0.1874095052480697,0.1770268231630325,293.4585266113281,297.1499938964844,293.1499938964844,0.1290564984083175,-2957.71044921875,304.18115234375,0.5916526317596436,0.186184212565422,0.1864864528179168,293.2413330078125,297.1499938964844,293.1499938964844,0.5151603817939758,-6535.49169921875,304.15997314453125,0.8529245257377625,0.5835160613059998,0.412734180688858,293.2925109863281,297.1499938964844,293.1499938964844,0.663455605506897,-10767.6806640625,304.1665954589844,0.9117368459701538,0.7124701142311096,0.6796653270721436,293.18341064453125,297.1499938964844,293.1499938964844,0.0403941683471202,-6177.939453125,304.1524963378906,0.4156098365783691,0.0777245163917541,0.3903768956661224,291.0547790527344,291.1499938964844,256.9833374023437,255.86062622070312,279.1726379394531,293.3238525390625,291.0546264648437,1.0,0.5377869606018066,0.5600241422653198,0.5600241422653198,1.0,1.0,-2.2162585258483887,0.8631871342658997,1.3530713319778442,0.3543724715709686,0.0,0.0,0.8304466605186462,246.36395263671875,249.0,-6.84254264831543,-26498.765625,1548.4771728515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6234741210937,310.6101379394531,278.1499938964844,0.0,18000.0,317.1499938964844,35604.2890625,36000.0,0.0,0.0,0.5964398384094238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5785664319992063,1.5785895586013794,-2.3183762095868587e-05,0.0,0.0006053106044419,0.0,0.0,474.6334838867188,0.0,0.0,0.0,0.8870958089828491,4.0,0.0,1.0
554340,293.2726745605469,297.1499938964844,293.1499938964844,0.1266055852174759,-2769.359375,304.16015625,0.5870053172111511,0.184935376048088,0.1749177277088165,293.4571838378906,297.1499938964844,293.1499938964844,0.1230097487568855,-2846.0966796875,304.18084716796875,0.5810441374778748,0.1786361932754516,0.1794812232255935,293.2413024902344,297.1499938964844,293.1499938964844,0.5127435326576233,-6511.22412109375,304.1606750488281,0.8497198224067688,0.5812111496925354,0.4112434089183807,293.2911376953125,297.1499938964844,293.1499938964844,0.6596789360046387,-10719.4921875,304.1673583984375,0.907573103904724,0.7091394662857056,0.6766891479492188,293.1827392578125,297.1499938964844,293.1499938964844,0.0398859977722168,-6136.49755859375,304.1524963378906,0.4129090309143066,0.0770124346017837,0.3878181874752044,291.056640625,291.1499938964844,257.04998779296875,255.9185028076172,279.1727600097656,293.322265625,291.0568542480469,1.0,0.5376477837562561,0.5623072981834412,0.5623072981834412,1.0,1.0,-2.1968722343444824,0.8571437001228333,1.3397284746170044,0.3525999188423157,0.0,0.0,0.8428442478179932,249.2861785888672,237.0,1.133086919784546,-26284.404296875,1535.1436767578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3237609863281,310.4269714355469,278.1499938964844,0.0,18000.0,316.6700134277344,35625.69140625,36000.0,0.0,0.0,0.5893667340278625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.612577199935913,1.6126010417938232,-2.384766776231117e-05,0.0,0.0005981323192827,0.0,0.0,500.92230224609375,0.0,0.0,0.0,0.902944564819336,4.0,0.0,1.0
554400,293.2726745605469,297.1499938964844,293.1499938964844,0.1266055852174759,-2769.359375,304.16015625,0.5870053172111511,0.184935376048088,0.1749177277088165,293.4571838378906,297.1499938964844,293.1499938964844,0.1230097487568855,-2846.0966796875,304.18084716796875,0.5810441374778748,0.1786361932754516,0.1794812232255935,293.2413024902344,297.1499938964844,293.1499938964844,0.5127435326576233,-6511.22412109375,304.1606750488281,0.8497198224067688,0.5812111496925354,0.4112434089183807,293.2911376953125,297.1499938964844,293.1499938964844,0.6596789360046387,-10719.4921875,304.1673583984375,0.907573103904724,0.7091394662857056,0.6766891479492188,293.1827392578125,297.1499938964844,293.1499938964844,0.0398859977722168,-6136.49755859375,304.1524963378906,0.4129090309143066,0.0770124346017837,0.3878181874752044,291.056640625,291.1499938964844,257.04998779296875,255.9185028076172,279.1727600097656,293.322265625,291.0568542480469,1.0,0.5376477837562561,0.5623072981834412,0.5623072981834412,1.0,1.0,-2.1968722343444824,0.8571437001228333,1.3397284746170044,0.3525999188423157,0.0,0.0,0.8428442478179932,249.2861785888672,237.0,1.133086919784546,-26284.404296875,1535.1436767578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3237609863281,310.4269714355469,278.1499938964844,0.0,18000.0,316.6700134277344,35625.69140625,36000.0,0.0,0.0,0.5893667340278625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.612577199935913,1.6126010417938232,-2.384766776231117e-05,0.0,0.0005981323192827,0.0,0.0,500.92230224609375,0.0,0.0,0.0,0.902944564819336,4.0,0.0,1.0
554460,293.2687683105469,297.1499938964844,293.1499938964844,0.1246031895279884,-2734.18896484375,304.1600952148437,0.5854964256286621,0.1826151460409164,0.1726928055286407,293.4554748535156,297.1499938964844,293.1499938964844,0.1169235408306121,-2732.55029296875,304.1806945800781,0.5730530619621277,0.1712006777524948,0.1723184585571289,293.2409973144531,297.1499938964844,293.1499938964844,0.5101884007453918,-6485.583984375,304.161376953125,0.8503208756446838,0.5789562463760376,0.4095930159091949,293.2895812988281,297.1499938964844,293.1499938964844,0.655799925327301,-10670.0283203125,304.16802978515625,0.9080737233161926,0.705878734588623,0.6735169887542725,293.1818542480469,297.1499938964844,293.1499938964844,0.0392032712697982,-6080.89453125,304.1528015136719,0.412374198436737,0.0763599276542663,0.3842853307723999,291.056396484375,291.1499938964844,257.1163635253906,255.9758453369141,279.1734313964844,293.3204345703125,291.0563659667969,1.0,0.5330299735069275,0.5646819472312927,0.5646819472312927,1.0,1.0,-2.175562858581543,0.8502793908119202,1.3252832889556885,0.3504646420478821,0.0,0.0,0.8552677631378174,245.9931030273437,225.0,-0.26711505651474,-26022.951171875,1496.4840087890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0046081542969,310.22088623046875,278.1499938964844,0.0,18000.0,316.6700134277344,35641.3203125,36000.0,0.0,0.0,0.5865997672080994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6442444324493408,1.6442689895629885,-2.447748556733132e-05,0.0,0.0005953242070972,0.0,0.0,526.306884765625,0.0,0.0,0.0,0.9178122878074646,4.0,0.0,1.0
554520,293.2687683105469,297.1499938964844,293.1499938964844,0.1246031895279884,-2734.18896484375,304.1600952148437,0.5854964256286621,0.1826151460409164,0.1726928055286407,293.4554748535156,297.1499938964844,293.1499938964844,0.1169235408306121,-2732.55029296875,304.1806945800781,0.5730530619621277,0.1712006777524948,0.1723184585571289,293.2409973144531,297.1499938964844,293.1499938964844,0.5101884007453918,-6485.583984375,304.161376953125,0.8503208756446838,0.5789562463760376,0.4095930159091949,293.2895812988281,297.1499938964844,293.1499938964844,0.655799925327301,-10670.0283203125,304.16802978515625,0.9080737233161926,0.705878734588623,0.6735169887542725,293.1818542480469,297.1499938964844,293.1499938964844,0.0392032712697982,-6080.89453125,304.1528015136719,0.412374198436737,0.0763599276542663,0.3842853307723999,291.056396484375,291.1499938964844,257.1163635253906,255.9758453369141,279.1734313964844,293.3204345703125,291.0563659667969,1.0,0.5330299735069275,0.5646819472312927,0.5646819472312927,1.0,1.0,-2.175562858581543,0.8502793908119202,1.3252832889556885,0.3504646420478821,0.0,0.0,0.8552677631378174,245.9931030273437,225.0,-0.26711505651474,-26022.951171875,1496.4840087890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0046081542969,310.22088623046875,278.1499938964844,0.0,18000.0,316.6700134277344,35641.3203125,36000.0,0.0,0.0,0.5865997672080994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6442444324493408,1.6442689895629885,-2.447748556733132e-05,0.0,0.0005953242070972,0.0,0.0,526.306884765625,0.0,0.0,0.0,0.9178122878074646,4.0,0.0,1.0
554580,293.2643737792969,297.1499938964844,293.1499938964844,0.1225714311003685,-2698.261474609375,304.1601257324219,0.5861032605171204,0.1805001497268676,0.1705069541931152,293.4531555175781,297.1499938964844,293.1499938964844,0.1108383238315582,-2617.6201171875,304.1806030273437,0.566758930683136,0.1639290452003479,0.165152832865715,293.2403259277344,297.1499938964844,293.1499938964844,0.5072628855705261,-6456.02392578125,304.1624755859375,0.8534137606620789,0.5767890810966492,0.4078918695449829,293.2876892089844,297.1499938964844,293.1499938964844,0.6514908671379089,-10614.6865234375,304.1692199707031,0.9116279482841492,0.7027217149734497,0.6702911853790283,293.1805725097656,297.1499938964844,293.1499938964844,0.0384379103779792,-6018.09033203125,304.15313720703125,0.413372665643692,0.07581377774477,0.3804933130741119,291.0625305175781,291.1499938964844,257.1825561523437,256.0327453613281,279.1739196777344,293.31817626953125,291.06304931640625,1.0,0.5261549949645996,0.5671022534370422,0.5671022534370422,1.0,1.0,-2.153858661651612,0.8432278037071228,1.3106309175491333,0.3482135534286499,0.0,0.0,0.8666138052940369,238.86505126953125,213.0,7.755846977233887,-25790.990234375,1443.8594970703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7470703125,310.06396484375,278.1499938964844,0.0,18000.0,316.6700134277344,35674.14453125,36000.0,0.0,0.0,0.5843749642372131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6740434169769287,1.674068570137024,-2.508536636014469e-05,0.0,0.0005930663319304,0.0,0.0,551.0830688476562,0.0,0.0,0.0,0.9317736625671388,4.0,0.0,1.0
554640,293.2643737792969,297.1499938964844,293.1499938964844,0.1225714311003685,-2698.261474609375,304.1601257324219,0.5861032605171204,0.1805001497268676,0.1705069541931152,293.4531555175781,297.1499938964844,293.1499938964844,0.1108383238315582,-2617.6201171875,304.1806030273437,0.566758930683136,0.1639290452003479,0.165152832865715,293.2403259277344,297.1499938964844,293.1499938964844,0.5072628855705261,-6456.02392578125,304.1624755859375,0.8534137606620789,0.5767890810966492,0.4078918695449829,293.2876892089844,297.1499938964844,293.1499938964844,0.6514908671379089,-10614.6865234375,304.1692199707031,0.9116279482841492,0.7027217149734497,0.6702911853790283,293.1805725097656,297.1499938964844,293.1499938964844,0.0384379103779792,-6018.09033203125,304.15313720703125,0.413372665643692,0.07581377774477,0.3804933130741119,291.0625305175781,291.1499938964844,257.1825561523437,256.0327453613281,279.1739196777344,293.31817626953125,291.06304931640625,1.0,0.5261549949645996,0.5671022534370422,0.5671022534370422,1.0,1.0,-2.153858661651612,0.8432278037071228,1.3106309175491333,0.3482135534286499,0.0,0.0,0.8666138052940369,238.86505126953125,213.0,7.755846977233887,-25790.990234375,1443.8594970703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7470703125,310.06396484375,278.1499938964844,0.0,18000.0,316.6700134277344,35674.14453125,36000.0,0.0,0.0,0.5843749642372131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6740434169769287,1.674068570137024,-2.508536636014469e-05,0.0,0.0005930663319304,0.0,0.0,551.0830688476562,0.0,0.0,0.0,0.9317736625671388,4.0,0.0,1.0
554700,293.26202392578125,297.1499938964844,293.1499938964844,0.1215551793575286,-2680.196533203125,304.1601257324219,0.5869490504264832,0.1795112937688827,0.1694463193416595,293.4518127441406,297.1499938964844,293.1499938964844,0.1078154817223548,-2559.981201171875,304.1805419921875,0.5640058517456055,0.1603539437055587,0.1615942567586898,293.2398986816406,297.1499938964844,293.1499938964844,0.5056537389755249,-6439.71533203125,304.1631164550781,0.8555917143821716,0.5757308602333069,0.4070355594158172,293.28668212890625,297.1499938964844,293.1499938964844,0.6491599678993225,-10584.654296875,304.1699523925781,0.914212167263031,0.701174795627594,0.6686761379241943,293.1798095703125,297.1499938964844,293.1499938964844,0.0380433686077594,-5985.5029296875,304.1532897949219,0.4142879545688629,0.0755773335695266,0.3786100149154663,291.06866455078125,291.1499938964844,257.215576171875,256.0610046386719,279.17413330078125,293.31695556640625,291.06939697265625,1.0,0.5221757888793945,0.568322479724884,0.568322479724884,1.0,1.0,-2.143080234527588,0.8397200107574463,1.3033603429794312,0.3470911681652069,0.0,0.0,0.8714235424995422,234.46121215820312,213.0,12.632147789001465,-25682.6015625,1414.898193359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6408996582031,310.00146484375,278.1499938964844,0.0,18000.0,316.19000244140625,35704.01171875,36000.0,0.0,0.0,0.5785940289497375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6869614124298096,1.686986804008484,-2.535577368689701e-05,0.0,0.0005871993489563,0.0,0.0,562.13134765625,0.0,0.0,0.0,0.937835931777954,4.0,0.0,1.0
554760,293.2596130371094,297.1499938964844,293.1499938964844,0.120581217110157,-2662.893798828125,304.1600646972656,0.5880752205848694,0.1785631775856018,0.1684094965457916,293.4503479003906,297.1499938964844,293.1499938964844,0.1048469617962837,-2503.084228515625,304.1803894042969,0.5614368915557861,0.1568172127008438,0.1580572724342346,293.2394104003906,297.1499938964844,293.1499938964844,0.5041140913963318,-6424.216796875,304.1635131835937,0.8581023812294006,0.5746877789497375,0.4061788320541382,293.28564453125,297.1499938964844,293.1499938964844,0.6469188332557678,-10555.9755859375,304.1703796386719,0.917233109474182,0.6996479034423828,0.6670645475387573,293.1789855957031,297.1499938964844,293.1499938964844,0.0376637950539588,-5954.24951171875,304.15338134765625,0.415431946516037,0.0753617957234382,0.3767562508583069,291.07330322265625,291.1499938964844,257.24853515625,256.089111328125,279.1742553710937,293.3156433105469,291.0733337402344,1.0,0.517949104309082,0.5695474147796631,0.5695474147796631,1.0,1.0,-2.1323957443237305,0.8362418413162231,1.2961540222167969,0.3459790050983429,0.0,0.0,0.8760356903076172,229.6897735595703,201.0,10.404231071472168,-25550.259765625,1384.958984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.51092529296875,309.914794921875,278.1499938964844,0.0,18000.0,316.19000244140625,35732.87109375,36000.0,0.0,0.0,0.5771228671073914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6984871625900269,1.6985127925872805,-2.5599247237551023e-05,0.0,0.0005857063806615,0.0,0.0,572.128173828125,0.0,0.0,0.0,0.9432751536369324,4.0,0.0,1.0
554820,293.25469970703125,297.1499938964844,293.1499938964844,0.1187472343444824,-2630.302734375,304.1597595214844,0.5910417437553406,0.1767819672822952,0.1664129346609115,293.4471435546875,297.1499938964844,293.1499938964844,0.0990638956427574,-2391.31396484375,304.1799011230469,0.5567302107810974,0.1498573124408722,0.1510603874921798,293.23828125,297.1499938964844,293.1499938964844,0.501209020614624,-6395.1279296875,304.16387939453125,0.8639996647834778,0.572651207447052,0.4044768512248993,293.2834167480469,297.1499938964844,293.1499938964844,0.6426686644554138,-10501.8759765625,304.1706848144531,0.9244134426116944,0.6966620683670044,0.663873016834259,293.1772155761719,297.1499938964844,293.1499938964844,0.0369466952979564,-5895.35791015625,304.1534423828125,0.4183457195758819,0.0749860256910324,0.3731646537780761,291.077880859375,291.1499938964844,257.314208984375,256.1449890136719,279.1744689941406,293.3128662109375,291.07830810546875,1.0,0.5089486241340637,0.5720056891441345,0.5720056891441345,1.0,1.0,-2.111402988433838,0.8294108510017395,1.2819921970367432,0.3438018560409546,0.0,0.0,0.8854250907897949,219.3772125244141,189.0,9.299906730651855,-25314.1953125,1323.5130615234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2920227050781,309.7751770019531,278.1499938964844,0.0,18000.0,316.19000244140625,35752.08203125,36000.0,0.0,0.0,0.574487566947937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7207043170928955,1.7207303047180176,-2.606488487799652e-05,0.0,0.0005830318550579,0.0,0.0,591.623291015625,0.0,0.0,0.0,0.9537761211395264,4.0,0.0,1.0
554880,293.25469970703125,297.1499938964844,293.1499938964844,0.1187472343444824,-2630.302734375,304.1597595214844,0.5910417437553406,0.1767819672822952,0.1664129346609115,293.4471435546875,297.1499938964844,293.1499938964844,0.0990638956427574,-2391.31396484375,304.1799011230469,0.5567302107810974,0.1498573124408722,0.1510603874921798,293.23828125,297.1499938964844,293.1499938964844,0.501209020614624,-6395.1279296875,304.16387939453125,0.8639996647834778,0.572651207447052,0.4044768512248993,293.2834167480469,297.1499938964844,293.1499938964844,0.6426686644554138,-10501.8759765625,304.1706848144531,0.9244134426116944,0.6966620683670044,0.663873016834259,293.1772155761719,297.1499938964844,293.1499938964844,0.0369466952979564,-5895.35791015625,304.1534423828125,0.4183457195758819,0.0749860256910324,0.3731646537780761,291.077880859375,291.1499938964844,257.314208984375,256.1449890136719,279.1744689941406,293.3128662109375,291.07830810546875,1.0,0.5089486241340637,0.5720056891441345,0.5720056891441345,1.0,1.0,-2.111402988433838,0.8294108510017395,1.2819921970367432,0.3438018560409546,0.0,0.0,0.8854250907897949,219.3772125244141,189.0,9.299906730651855,-25314.1953125,1323.5130615234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2920227050781,309.7751770019531,278.1499938964844,0.0,18000.0,316.19000244140625,35752.08203125,36000.0,0.0,0.0,0.574487566947937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7207043170928955,1.7207303047180176,-2.606488487799652e-05,0.0,0.0005830318550579,0.0,0.0,591.623291015625,0.0,0.0,0.0,0.9537761211395264,4.0,0.0,1.0
554940,293.2497253417969,297.1499938964844,293.1499938964844,0.1169411689043045,-2597.98388671875,304.1595153808594,0.594801127910614,0.1751388162374496,0.1645196378231048,293.4436340332031,297.1499938964844,293.1499938964844,0.0933784991502761,-2280.19970703125,304.1794128417969,0.5524476170539856,0.1430439352989196,0.1441764682531356,293.237060546875,297.1499938964844,293.1499938964844,0.4980275928974151,-6363.06494140625,304.16455078125,0.8709202408790588,0.5706595182418823,0.4027909934520721,293.2811584472656,297.1499938964844,293.1499938964844,0.6380916237831116,-10443.2373046875,304.1714172363281,0.93283611536026,0.693743109703064,0.6607243418693542,293.17535400390625,297.1499938964844,293.1499938964844,0.0362311899662017,-5836.01025390625,304.15350341796875,0.4220402538776397,0.0746707692742347,0.3697406351566314,291.0895080566406,291.1499938964844,257.3795471191406,256.2002868652344,279.1745910644531,293.3099975585937,291.0902709960937,1.0,0.4994456171989441,0.5744730830192566,0.5744730830192566,1.0,1.0,-2.0909423828125,0.8227590918540955,1.268183350563049,0.341694563627243,0.0,0.0,0.8927714824676514,208.4392547607422,177.0,15.354884147644045,-25104.146484375,1261.4854736328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1244812011719,309.6742858886719,278.1499938964844,0.0,18000.0,315.7099914550781,35798.9140625,36000.0,0.0,0.0,0.5673094391822815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7393121719360352,1.7393386363983154,-2.6466446797712703e-05,0.0,0.0005757469334639,0.0,0.0,608.4204711914062,0.0,0.0,0.0,0.962540328502655,4.0,0.0,1.0
555000,293.2497253417969,297.1499938964844,293.1499938964844,0.1169411689043045,-2597.98388671875,304.1595153808594,0.594801127910614,0.1751388162374496,0.1645196378231048,293.4436340332031,297.1499938964844,293.1499938964844,0.0933784991502761,-2280.19970703125,304.1794128417969,0.5524476170539856,0.1430439352989196,0.1441764682531356,293.237060546875,297.1499938964844,293.1499938964844,0.4980275928974151,-6363.06494140625,304.16455078125,0.8709202408790588,0.5706595182418823,0.4027909934520721,293.2811584472656,297.1499938964844,293.1499938964844,0.6380916237831116,-10443.2373046875,304.1714172363281,0.93283611536026,0.693743109703064,0.6607243418693542,293.17535400390625,297.1499938964844,293.1499938964844,0.0362311899662017,-5836.01025390625,304.15350341796875,0.4220402538776397,0.0746707692742347,0.3697406351566314,291.0895080566406,291.1499938964844,257.3795471191406,256.2002868652344,279.1745910644531,293.3099975585937,291.0902709960937,1.0,0.4994456171989441,0.5744730830192566,0.5744730830192566,1.0,1.0,-2.0909423828125,0.8227590918540955,1.268183350563049,0.341694563627243,0.0,0.0,0.8927714824676514,208.4392547607422,177.0,15.354884147644045,-25104.146484375,1261.4854736328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1244812011719,309.6742858886719,278.1499938964844,0.0,18000.0,315.7099914550781,35798.9140625,36000.0,0.0,0.0,0.5673094391822815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7393121719360352,1.7393386363983154,-2.6466446797712703e-05,0.0,0.0005757469334639,0.0,0.0,608.4204711914062,0.0,0.0,0.0,0.962540328502655,4.0,0.0,1.0
555060,293.2447509765625,297.1499938964844,293.1499938964844,0.1152953505516052,-2568.55908203125,304.1590881347656,0.5992466807365417,0.1736213564872741,0.1627276688814163,293.4398193359375,297.1499938964844,293.1499938964844,0.0878698304295539,-2172.288818359375,304.17877197265625,0.5484979152679443,0.1363780051469802,0.1374154388904571,293.2358093261719,297.1499938964844,293.1499938964844,0.4951250851154327,-6334.0986328125,304.1645202636719,0.8787922859191895,0.5687077641487122,0.4011213481426239,293.27886962890625,297.1499938964844,293.1499938964844,0.6338783502578735,-10389.7900390625,304.1712646484375,0.9422330856323242,0.6908861398696899,0.6576172709465027,293.17352294921875,297.1499938964844,293.1499938964844,0.0355786420404911,-5782.125,304.1534118652344,0.4265263080596924,0.0744036212563514,0.3664776086807251,291.0950622558594,291.1499938964844,257.44451904296875,256.2550354003906,279.1746826171875,293.3070373535156,291.0951538085937,1.0,0.4895992577075958,0.5769475102424622,0.5769475102424622,1.0,1.0,-2.071014404296875,0.8162862062454224,1.2547281980514526,0.3396571576595306,0.0,0.0,0.8995636105537415,197.1650390625,165.0,7.996579170227051,-24859.56640625,1199.9053955078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9255065917969,309.5380859375,278.1499938964844,0.0,18000.0,315.7099914550781,35827.4140625,36000.0,0.0,0.0,0.5640518665313721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7543001174926758,1.7543268203735352,-2.67908581008669e-05,0.0,0.000572440912947,0.0,0.0,622.1591796875,0.0,0.0,0.0,0.9696733951568604,4.0,0.0,1.0
555120,293.2447509765625,297.1499938964844,293.1499938964844,0.1152953505516052,-2568.55908203125,304.1590881347656,0.5992466807365417,0.1736213564872741,0.1627276688814163,293.4398193359375,297.1499938964844,293.1499938964844,0.0878698304295539,-2172.288818359375,304.17877197265625,0.5484979152679443,0.1363780051469802,0.1374154388904571,293.2358093261719,297.1499938964844,293.1499938964844,0.4951250851154327,-6334.0986328125,304.1645202636719,0.8787922859191895,0.5687077641487122,0.4011213481426239,293.27886962890625,297.1499938964844,293.1499938964844,0.6338783502578735,-10389.7900390625,304.1712646484375,0.9422330856323242,0.6908861398696899,0.6576172709465027,293.17352294921875,297.1499938964844,293.1499938964844,0.0355786420404911,-5782.125,304.1534118652344,0.4265263080596924,0.0744036212563514,0.3664776086807251,291.0950622558594,291.1499938964844,257.44451904296875,256.2550354003906,279.1746826171875,293.3070373535156,291.0951538085937,1.0,0.4895992577075958,0.5769475102424622,0.5769475102424622,1.0,1.0,-2.071014404296875,0.8162862062454224,1.2547281980514526,0.3396571576595306,0.0,0.0,0.8995636105537415,197.1650390625,165.0,7.996579170227051,-24859.56640625,1199.9053955078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9255065917969,309.5380859375,278.1499938964844,0.0,18000.0,315.7099914550781,35827.4140625,36000.0,0.0,0.0,0.5640518665313721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7543001174926758,1.7543268203735352,-2.67908581008669e-05,0.0,0.000572440912947,0.0,0.0,622.1591796875,0.0,0.0,0.0,0.9696733951568604,4.0,0.0,1.0
555180,293.23980712890625,297.1499938964844,293.1499938964844,0.1137363016605377,-2540.5810546875,304.1586608886719,0.6043412089347839,0.1722235530614853,0.1610370278358459,293.43572998046875,297.1499938964844,293.1499938964844,0.0824546217918396,-2066.5087890625,304.17822265625,0.5448716282844543,0.1298658400774002,0.1307916939258575,293.2345275878906,297.1499938964844,293.1499938964844,0.4922275245189667,-6305.1044921875,304.1645202636719,0.8876296281814575,0.5667959451675415,0.3994750380516052,293.2765197753906,297.1499938964844,293.1499938964844,0.6296937465667725,-10336.5615234375,304.1711730957031,0.9523924589157104,0.6880929470062256,0.6545643210411072,293.17169189453125,297.1499938964844,293.1499938964844,0.0349537804722785,-5730.29150390625,304.1533203125,0.4318878650665283,0.0741774290800094,0.3633679449558258,291.10107421875,291.1499938964844,257.509033203125,256.30914306640625,279.1747436523437,293.30401611328125,291.1015319824219,1.0,0.4794922173023224,0.5794258117675781,0.5794258117675781,1.0,1.0,-2.051650285720825,0.8100045323371887,1.2416458129882812,0.3376958668231964,0.0,0.0,0.9057410955429076,185.70721435546875,153.0,9.467445373535156,-24646.048828125,1139.317138671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7685852050781,309.4371032714844,278.1499938964844,0.0,18000.0,315.7099914550781,35845.55859375,36000.0,0.0,0.0,0.561088502407074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7683855295181274,1.7684125900268557,-2.709627005970105e-05,0.0,0.0005694334977306,0.0,0.0,635.2378540039062,0.0,0.0,0.0,0.9763298630714417,4.0,0.0,1.0
555240,293.23980712890625,297.1499938964844,293.1499938964844,0.1137363016605377,-2540.5810546875,304.1586608886719,0.6043412089347839,0.1722235530614853,0.1610370278358459,293.43572998046875,297.1499938964844,293.1499938964844,0.0824546217918396,-2066.5087890625,304.17822265625,0.5448716282844543,0.1298658400774002,0.1307916939258575,293.2345275878906,297.1499938964844,293.1499938964844,0.4922275245189667,-6305.1044921875,304.1645202636719,0.8876296281814575,0.5667959451675415,0.3994750380516052,293.2765197753906,297.1499938964844,293.1499938964844,0.6296937465667725,-10336.5615234375,304.1711730957031,0.9523924589157104,0.6880929470062256,0.6545643210411072,293.17169189453125,297.1499938964844,293.1499938964844,0.0349537804722785,-5730.29150390625,304.1533203125,0.4318878650665283,0.0741774290800094,0.3633679449558258,291.10107421875,291.1499938964844,257.509033203125,256.30914306640625,279.1747436523437,293.30401611328125,291.1015319824219,1.0,0.4794922173023224,0.5794258117675781,0.5794258117675781,1.0,1.0,-2.051650285720825,0.8100045323371887,1.2416458129882812,0.3376958668231964,0.0,0.0,0.9057410955429076,185.70721435546875,153.0,9.467445373535156,-24646.048828125,1139.317138671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7685852050781,309.4371032714844,278.1499938964844,0.0,18000.0,315.7099914550781,35845.55859375,36000.0,0.0,0.0,0.561088502407074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7683855295181274,1.7684125900268557,-2.709627005970105e-05,0.0,0.0005694334977306,0.0,0.0,635.2378540039062,0.0,0.0,0.0,0.9763298630714417,4.0,0.0,1.0
555300,293.23736572265625,297.1499938964844,293.1499938964844,0.1129728853702545,-2526.81591796875,304.1584777832031,0.6071264743804932,0.1715677231550216,0.1602291464805603,293.4336242675781,297.1499938964844,293.1499938964844,0.0797586664557457,-2014.11865234375,304.177978515625,0.5431723594665527,0.1266600340604782,0.1275276094675064,293.23388671875,297.1499938964844,293.1499938964844,0.4907083511352539,-6289.8251953125,304.1646423339844,0.892419695854187,0.565850019454956,0.3986582458019256,293.275390625,297.1499938964844,293.1499938964844,0.6275212168693542,-10308.7822265625,304.1712646484375,0.9576879143714904,0.6867141127586365,0.6530539393424988,293.1708068847656,297.1499938964844,293.1499938964844,0.0346439406275749,-5704.390625,304.1532897949219,0.4349339306354522,0.0740777403116226,0.3618675470352173,291.1060791015625,291.1499938964844,257.5411071777344,256.3359680175781,279.1747741699219,293.302490234375,291.106689453125,1.0,0.4743545055389404,0.5806673169136047,0.5806673169136047,1.0,1.0,-2.042163133621216,0.8069292306900024,1.235234022140503,0.3367416858673095,0.0,0.0,0.9081652760505676,179.94058227539062,153.0,11.909601211547852,-24546.826171875,1109.4735107421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.704345703125,309.3973083496094,278.1499938964844,0.0,18000.0,316.19000244140625,35863.37890625,36000.0,0.0,0.0,0.5644828677177429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7742727994918823,1.7742999792099,-2.722695171542e-05,0.0,0.0005728783435188,0.0,0.0,640.7987670898438,0.0,0.0,0.0,0.9791093468666076,4.0,0.0,1.0
555360,293.23492431640625,297.1499938964844,293.1499938964844,0.1121879443526268,-2512.559326171875,304.1583557128906,0.6100670099258423,0.1709386259317398,0.1594448685646057,293.4314880371094,297.1499938964844,293.1499938964844,0.0770418420433998,-1961.544189453125,304.1778564453125,0.541544497013092,0.1234858855605125,0.1242922991514206,293.2332763671875,297.1499938964844,293.1499938964844,0.4890075027942657,-6272.5458984375,304.1650695800781,0.8974635601043701,0.5649086833000183,0.3978447616100311,293.2742919921875,297.1499938964844,293.1499938964844,0.6251265406608582,-10277.8466796875,304.1717529296875,0.9630876779556274,0.6853442788124084,0.6515523791313171,293.169921875,297.1499938964844,293.1499938964844,0.0343208946287632,-5677.0322265625,304.1532592773437,0.4382449686527252,0.0739856734871864,0.3603999614715576,291.11529541015625,291.1499938964844,257.57305908203125,256.36260986328125,279.1748046875,293.3009948730469,291.1169738769531,1.0,0.4691657423973083,0.5819107890129089,0.5819107890129089,1.0,1.0,-2.0327930450439453,0.8038924336433411,1.22890043258667,0.3358029723167419,0.0,0.0,0.9096068143844604,174.16213989257812,141.0,21.71268081665039,-24479.306640625,1079.9559326171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.686767578125,309.3978576660156,278.1499938964844,0.0,18000.0,316.19000244140625,35889.6796875,36000.0,0.0,0.0,0.5636500716209412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7790755033493042,1.779102802276611,-2.733652945607901e-05,0.0,0.0005720331682823,0.0,0.0,645.4034423828125,0.0,0.0,0.0,0.981348156929016,4.0,0.0,1.0
555420,293.2301330566406,297.1499938964844,293.1499938964844,0.110569804906845,-2482.909912109375,304.15826416015625,0.6163202524185181,0.1697607934474945,0.1579478532075882,293.4271240234375,297.1499938964844,293.1499938964844,0.0715570226311683,-1856.3837890625,304.1777038574219,0.5385411977767944,0.1172417029738426,0.117915891110897,293.23211669921875,297.1499938964844,293.1499938964844,0.4850945472717285,-6232.509765625,304.16656494140625,0.9085477590560912,0.5630308985710144,0.3962216675281524,293.2721862792969,297.1499938964844,293.1499938964844,0.6197053790092468,-10207.2978515625,304.17352294921875,0.9740971326828004,0.6826199293136597,0.6485650539398193,293.1682434082031,297.1499938964844,293.1499938964844,0.0336419753730297,-5618.59375,304.1533203125,0.4457530379295349,0.0738226622343063,0.3575572371482849,291.14678955078125,291.1499938964844,257.6365661621094,256.4154052734375,279.1748962402344,293.298095703125,291.1487121582031,1.0,0.4586357772350311,0.5844048857688904,0.5844048857688904,1.0,1.0,-2.0143864154815674,0.7979286909103394,1.216457724571228,0.3339699804782867,0.0,0.0,0.907945156097412,162.5840606689453,129.0,37.77921676635742,-24338.05078125,1021.9097290039062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6748962402344,309.4090576171875,278.1499938964844,0.0,18000.0,316.19000244140625,35997.7734375,36000.0,0.0,0.0,0.5618141293525696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7812098264694214,1.781237244606018,-2.740711897786241e-05,0.0,0.0005701699410565,0.0,0.0,647.8091430664062,0.0,0.0,0.0,0.9822471737861632,4.0,0.0,1.0
555480,293.2301330566406,297.1499938964844,293.1499938964844,0.110569804906845,-2482.909912109375,304.15826416015625,0.6163202524185181,0.1697607934474945,0.1579478532075882,293.4271240234375,297.1499938964844,293.1499938964844,0.0715570226311683,-1856.3837890625,304.1777038574219,0.5385411977767944,0.1172417029738426,0.117915891110897,293.23211669921875,297.1499938964844,293.1499938964844,0.4850945472717285,-6232.509765625,304.16656494140625,0.9085477590560912,0.5630308985710144,0.3962216675281524,293.2721862792969,297.1499938964844,293.1499938964844,0.6197053790092468,-10207.2978515625,304.17352294921875,0.9740971326828004,0.6826199293136597,0.6485650539398193,293.1682434082031,297.1499938964844,293.1499938964844,0.0336419753730297,-5618.59375,304.1533203125,0.4457530379295349,0.0738226622343063,0.3575572371482849,291.14678955078125,291.1499938964844,257.6365661621094,256.4154052734375,279.1748962402344,293.298095703125,291.1487121582031,1.0,0.4586357772350311,0.5844048857688904,0.5844048857688904,1.0,1.0,-2.0143864154815674,0.7979286909103394,1.216457724571228,0.3339699804782867,0.0,0.0,0.907945156097412,162.5840606689453,129.0,37.77921676635742,-24338.05078125,1021.9097290039062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6748962402344,309.4090576171875,278.1499938964844,0.0,18000.0,316.19000244140625,35997.7734375,36000.0,0.0,0.0,0.5618141293525696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7812098264694214,1.781237244606018,-2.740711897786241e-05,0.0,0.0005701699410565,0.0,0.0,647.8091430664062,0.0,0.0,0.0,0.9822471737861632,4.0,0.0,1.0
555540,293.227294921875,297.1499938964844,293.1499938964844,0.1096396893262863,-2465.81884765625,304.1581420898437,0.6202836632728577,0.1691049337387085,0.1570948660373687,293.42437744140625,297.1499938964844,293.1499938964844,0.0682847052812576,-1794.5233154296875,304.1776123046875,0.536933183670044,0.1135693117976188,0.114156350493431,293.2314758300781,297.1499938964844,293.1499938964844,0.4827289879322052,-6208.3671875,304.167236328125,0.9163090586662292,0.5619131326675415,0.3952520191669464,293.2709655761719,297.1499938964844,293.1499938964844,0.6164329648017883,-10164.8369140625,304.17431640625,0.9807689785957336,0.6810023784637451,0.6467852592468262,293.1672668457031,297.1499938964844,293.1499938964844,0.0332463383674621,-5584.35693359375,304.1533203125,0.4508917927742004,0.0737373307347297,0.3559063673019409,291.16607666015625,291.1499938964844,257.6743469238281,256.4467468261719,279.1749572753906,293.2963562011719,291.16796875,1.0,0.4522215127944946,0.585904598236084,0.585904598236084,1.0,1.0,-2.0035624504089355,0.7944229245185852,1.209139704704285,0.3328992128372192,0.0,0.0,0.9048522114753724,155.63160705566406,129.0,41.45082092285156,-24249.314453125,987.7335815429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6806030273437,309.42059326171875,278.1499938964844,0.0,18000.0,316.19000244140625,36061.84765625,36000.0,0.0,0.0,0.5605877637863159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7778432369232178,1.777870535850525,-2.7348849471309226e-05,0.0,0.0005689252866432,0.0,0.0,644.871826171875,0.0,0.0,0.0,0.9805983304977416,4.0,0.0,1.0
555600,293.22540283203125,297.1499938964844,293.1499938964844,0.109039694070816,-2454.779052734375,304.1580505371094,0.6230506300926208,0.1686886101961136,0.156544804573059,293.4224853515625,297.1499938964844,293.1499938964844,0.066114492714405,-1753.908935546875,304.17755126953125,0.5359612703323364,0.1111577972769737,0.111681692302227,293.23101806640625,297.1499938964844,293.1499938964844,0.4811628758907318,-6192.41015625,304.1675720214844,0.921936810016632,0.5611733794212341,0.3946087956428528,293.2701721191406,297.1499938964844,293.1499938964844,0.614266574382782,-10136.7822265625,304.1747436523437,0.9852173924446106,0.6799332499504089,0.645606517791748,293.1666564941406,297.1499938964844,293.1499938964844,0.0329888388514518,-5562.013671875,304.1532897949219,0.4546120762825012,0.0736854523420333,0.3548276424407959,291.1787109375,291.1499938964844,257.6994323730469,256.4674987792969,279.1749572753906,293.2951965332031,291.1805419921875,1.0,0.4479054808616638,0.5869048833847046,0.5869048833847046,1.0,1.0,-1.9964466094970703,0.7921189665794373,1.2043275833129885,0.3321987390518188,0.0,0.0,0.9019745588302612,150.99618530273438,117.0,42.41009140014648,-24188.8359375,965.2291870117188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.689453125,309.43023681640625,278.1499938964844,0.0,18000.0,316.6700134277344,36103.2578125,36000.0,0.0,0.0,0.564507246017456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7738068103790283,1.773833990097046,-2.727115861489437e-05,0.0,0.0005729030817747,0.0,0.0,641.2347412109375,0.0,0.0,0.0,0.9786472916603088,4.0,0.0,1.0
555660,293.22076416015625,297.1499938964844,293.1499938964844,0.1075124442577362,-2426.46435546875,304.1579284667969,0.6305772662162781,0.1677200198173523,0.1552345156669616,293.4173889160156,297.1499938964844,293.1499938964844,0.0606855042278766,-1653.6962890625,304.1773986816406,0.5340026617050171,0.105288527905941,0.1056371256709098,293.2299499511719,297.1499938964844,293.1499938964844,0.476867139339447,-6148.37548828125,304.1688842773437,0.9373440742492676,0.5593382120132446,0.3930118381977081,293.2682189941406,297.1499938964844,293.1499938964844,0.6083833575248718,-10060.119140625,304.17633056640625,0.9962369203567504,0.6772873401641846,0.6426869630813599,293.16510009765625,297.1499938964844,293.1499938964844,0.0323226451873779,-5503.3876953125,304.1533203125,0.4650057554244995,0.0735734477639198,0.3522078692913055,291.2195739746094,291.1499938964844,257.7616882324219,256.5188903808594,279.17498779296875,293.2922058105469,291.2222595214844,1.0,0.4369746744632721,0.5894039273262024,0.5894039273262024,1.0,1.0,-1.9790438413619995,0.7864899635314941,1.1925537586212158,0.3305006921291351,0.0,0.0,0.8901532292366028,139.40850830078125,105.0,55.2075424194336,-24082.861328125,909.9656372070312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8048095703125,309.52691650390625,278.1499938964844,0.0,18000.0,316.6700134277344,36237.984375,36000.0,0.0,0.0,0.5630536675453186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.755840301513672,1.7558671236038208,-2.6916537535726093e-05,0.0,0.0005714279250241,0.0,0.0,625.0505981445312,0.0,0.0,0.0,0.969956636428833,4.0,0.0,1.0
555720,293.22076416015625,297.1499938964844,293.1499938964844,0.1075124442577362,-2426.46435546875,304.1579284667969,0.6305772662162781,0.1677200198173523,0.1552345156669616,293.4173889160156,297.1499938964844,293.1499938964844,0.0606855042278766,-1653.6962890625,304.1773986816406,0.5340026617050171,0.105288527905941,0.1056371256709098,293.2299499511719,297.1499938964844,293.1499938964844,0.476867139339447,-6148.37548828125,304.1688842773437,0.9373440742492676,0.5593382120132446,0.3930118381977081,293.2682189941406,297.1499938964844,293.1499938964844,0.6083833575248718,-10060.119140625,304.17633056640625,0.9962369203567504,0.6772873401641846,0.6426869630813599,293.16510009765625,297.1499938964844,293.1499938964844,0.0323226451873779,-5503.3876953125,304.1533203125,0.4650057554244995,0.0735734477639198,0.3522078692913055,291.2195739746094,291.1499938964844,257.7616882324219,256.5188903808594,279.17498779296875,293.2922058105469,291.2222595214844,1.0,0.4369746744632721,0.5894039273262024,0.5894039273262024,1.0,1.0,-1.9790438413619995,0.7864899635314941,1.1925537586212158,0.3305006921291351,0.0,0.0,0.8901532292366028,139.40850830078125,105.0,55.2075424194336,-24082.861328125,909.9656372070312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8048095703125,309.52691650390625,278.1499938964844,0.0,18000.0,316.6700134277344,36237.984375,36000.0,0.0,0.0,0.5630536675453186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.755840301513672,1.7558671236038208,-2.6916537535726093e-05,0.0,0.0005714279250241,0.0,0.0,625.0505981445312,0.0,0.0,0.0,0.969956636428833,4.0,0.0,1.0
555780,293.2160339355469,297.1499938964844,293.1499938964844,0.1060375049710273,-2398.837646484375,304.1577453613281,0.6375920176506042,0.1668879389762878,0.1541093438863754,293.4118957519531,297.1499938964844,293.1499938964844,0.0553307645022869,-1556.875,304.1771850585937,0.5310192108154297,0.0996252223849296,0.0998681038618087,293.228759765625,297.1499938964844,293.1499938964844,0.472176045179367,-6100.06494140625,304.17047119140625,0.9510685801506042,0.5575563311576843,0.3915009200572967,293.2582397460937,297.1499938964844,293.1499938964844,0.5877971649169922,-9775.2939453125,304.2032470703125,0.9990000128746032,0.6762586832046509,0.6257808208465576,293.16339111328125,297.1499938964844,293.1499938964844,0.0317228473722934,-5449.21630859375,304.1531982421875,0.473513662815094,0.0735393911600112,0.3501994907855987,291.2723999023437,291.1499938964844,257.8232116699219,256.56951904296875,279.1794128417969,293.2865600585937,291.27691650390625,1.0,0.4252070784568786,0.5925148725509644,0.5925148725509644,1.0,1.0,-1.9462085962295528,0.774334728717804,1.1718738079071045,0.3259933590888977,0.0,0.0,0.8706831932067871,129.34518432617188,108.0,76.2275390625,-23826.9453125,847.2488403320312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.95428466796875,309.6477355957031,278.1499938964844,0.0,18000.0,316.6700134277344,36429.26171875,36000.0,0.0,0.0,0.5607416033744812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7220901250839231,1.7221163511276243,-2.624700391606893e-05,0.0,0.0005690814577974,0.0,0.0,595.2411499023438,0.0,0.0,0.0,0.9537492394447328,4.0,0.0,1.0
555840,293.2160339355469,297.1499938964844,293.1499938964844,0.1060375049710273,-2398.837646484375,304.1577453613281,0.6375920176506042,0.1668879389762878,0.1541093438863754,293.4118957519531,297.1499938964844,293.1499938964844,0.0553307645022869,-1556.875,304.1771850585937,0.5310192108154297,0.0996252223849296,0.0998681038618087,293.228759765625,297.1499938964844,293.1499938964844,0.472176045179367,-6100.06494140625,304.17047119140625,0.9510685801506042,0.5575563311576843,0.3915009200572967,293.2582397460937,297.1499938964844,293.1499938964844,0.5877971649169922,-9775.2939453125,304.2032470703125,0.9990000128746032,0.6762586832046509,0.6257808208465576,293.16339111328125,297.1499938964844,293.1499938964844,0.0317228473722934,-5449.21630859375,304.1531982421875,0.473513662815094,0.0735393911600112,0.3501994907855987,291.2723999023437,291.1499938964844,257.8232116699219,256.56951904296875,279.1794128417969,293.2865600585937,291.27691650390625,1.0,0.4252070784568786,0.5925148725509644,0.5925148725509644,1.0,1.0,-1.9462085962295528,0.774334728717804,1.1718738079071045,0.3259933590888977,0.0,0.0,0.8706831932067871,129.34518432617188,108.0,76.2275390625,-23826.9453125,847.2488403320312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.95428466796875,309.6477355957031,278.1499938964844,0.0,18000.0,316.6700134277344,36429.26171875,36000.0,0.0,0.0,0.5607416033744812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7220901250839231,1.7221163511276243,-2.624700391606893e-05,0.0,0.0005690814577974,0.0,0.0,595.2411499023438,0.0,0.0,0.0,0.9537492394447328,4.0,0.0,1.0
555900,293.2138977050781,297.1499938964844,293.1499938964844,0.1053058579564094,-2384.9833984375,304.1576538085937,0.6398385763168335,0.1664701998233795,0.1536359637975692,293.4093322753906,297.1499938964844,293.1499938964844,0.0526773631572723,-1509.5633544921875,304.17706298828125,0.5280120968818665,0.096810944378376,0.0970964878797531,293.2283630371094,297.1499938964844,293.1499938964844,0.4695657789707184,-6073.05908203125,304.1714782714844,0.955325484275818,0.5566341876983643,0.3907934129238128,293.2448425292969,297.1499938964844,293.1499938964844,0.5764362215995789,-9620.388671875,304.2140808105469,0.9990000128746032,0.6775174736976624,0.6170089244842529,293.1625671386719,297.1499938964844,293.1499938964844,0.0314735025167465,-5425.7890625,304.153076171875,0.4760918915271759,0.0735323950648307,0.3496441841125488,291.3075256347656,291.1499938964844,257.85369873046875,256.59454345703125,279.1796875,293.2808532714844,291.3113098144531,1.0,0.4210559725761413,0.5940232276916504,0.5940232276916504,1.0,1.0,-1.9302970170974727,0.7684744596481323,1.1618225574493408,0.3236318826675415,0.0,0.0,0.856630802154541,126.0447235107422,108.0,83.08729553222656,-23690.18359375,822.6809692382812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.05584716796875,309.7170104980469,278.1499938964844,0.0,18000.0,316.19000244140625,36586.41015625,36000.0,0.0,0.0,0.554257869720459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.695432186126709,1.695457935333252,-2.572931225586217e-05,0.0,0.0005625012563541,0.0,0.0,572.4594116210938,0.0,0.0,0.0,0.94101220369339,4.0,0.0,1.0
