time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555960,293.2119445800781,297.1499938964844,293.1499938964844,0.1047034487128257,-2373.69482421875,304.1573486328125,0.6413707137107849,0.1660439074039459,0.1531778126955032,293.4069519042969,297.1499938964844,293.1499938964844,0.0501053109765052,-1464.29736328125,304.17681884765625,0.5241644382476807,0.0939953997731208,0.094350017607212,293.22808837890625,297.1499938964844,293.1499938964844,0.4674500823020935,-6051.5615234375,304.1714172363281,0.9582674503326416,0.5556952357292175,0.3900880515575409,293.2306823730469,297.1499938964844,293.1499938964844,0.5678961873054504,-9506.6923828125,304.2178649902344,0.9990000128746032,0.679100513458252,0.6105965375900269,293.16180419921875,297.1499938964844,293.1499938964844,0.031299315392971,-5409.56640625,304.15283203125,0.4779107570648193,0.0735219120979309,0.3492107987403869,291.3306884765625,291.1499938964844,257.88397216796875,256.619384765625,279.1791381835937,293.2752685546875,291.3323974609375,1.0,0.4177337288856506,0.5954405069351196,0.5954405069351196,1.0,1.0,-1.9173778295516968,0.7638354897499084,1.1535422801971436,0.3219055235385895,0.0,0.0,0.8421846032142639,123.63185119628906,111.0,68.35549926757812,-23534.716796875,803.8732299804688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1299133300781,309.7475280761719,278.1499938964844,0.0,18000.0,316.19000244140625,36716.421875,36000.0,0.0,0.0,0.55171138048172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6625373363494873,1.662562370300293,-2.508794750610832e-05,0.0,0.0005599168944172,0.0,0.0,545.0155029296875,0.0,0.0,0.0,0.9255339503288268,4.0,0.0,1.0
556020,293.2083435058594,297.1499938964844,293.1499938964844,0.1038573607802391,-2358.206787109375,304.15631103515625,0.6429535150527954,0.1652048379182815,0.152322843670845,293.4024963378906,297.1499938964844,293.1499938964844,0.0451780706644058,-1378.9757080078125,304.17608642578125,0.5148396492004395,0.0883878618478775,0.0889344736933708,293.2275695800781,297.1499938964844,293.1499938964844,0.4646255373954773,-6023.90771484375,304.1689453125,0.9615278244018556,0.5538250803947449,0.3887170851230621,293.20538330078125,297.1499938964844,293.1499938964844,0.557153582572937,-9369.7353515625,304.2128295898437,0.9990000128746032,0.6821975708007812,0.6025629043579102,293.1605529785156,297.1499938964844,293.1499938964844,0.0311306919902563,-5394.63671875,304.15216064453125,0.480090856552124,0.073477104306221,0.3485670685768127,291.3426818847656,291.1499938964844,257.9439392089844,256.6684265136719,279.1771850585937,293.2662658691406,291.3424377441406,1.0,0.4131576120853424,0.5980647206306458,0.5980647206306458,1.0,1.0,-1.8977768421173096,0.7571309804916382,1.1406458616256714,0.3196469247341156,0.0,0.0,0.8153660297393799,120.56387329101562,114.0,25.74650382995605,-23256.69921875,777.6651000976562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2949523925781,309.802490234375,278.1499938964844,0.0,18000.0,316.19000244140625,36801.2421875,36000.0,0.0,0.0,0.5459749698638916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5910178422927856,1.5910415649414062,-2.369410685787443e-05,0.0,0.0005540951970033,0.0,0.0,488.01861572265625,0.0,0.0,0.0,0.8921856880187988,4.0,0.0,1.0
556080,293.2083435058594,297.1499938964844,293.1499938964844,0.1038573607802391,-2358.206787109375,304.15631103515625,0.6429535150527954,0.1652048379182815,0.152322843670845,293.4024963378906,297.1499938964844,293.1499938964844,0.0451780706644058,-1378.9757080078125,304.17608642578125,0.5148396492004395,0.0883878618478775,0.0889344736933708,293.2275695800781,297.1499938964844,293.1499938964844,0.4646255373954773,-6023.90771484375,304.1689453125,0.9615278244018556,0.5538250803947449,0.3887170851230621,293.20538330078125,297.1499938964844,293.1499938964844,0.557153582572937,-9369.7353515625,304.2128295898437,0.9990000128746032,0.6821975708007812,0.6025629043579102,293.1605529785156,297.1499938964844,293.1499938964844,0.0311306919902563,-5394.63671875,304.15216064453125,0.480090856552124,0.073477104306221,0.3485670685768127,291.3426818847656,291.1499938964844,257.9439392089844,256.6684265136719,279.1771850585937,293.2662658691406,291.3424377441406,1.0,0.4131576120853424,0.5980647206306458,0.5980647206306458,1.0,1.0,-1.8977768421173096,0.7571309804916382,1.1406458616256714,0.3196469247341156,0.0,0.0,0.8153660297393799,120.56387329101562,114.0,25.74650382995605,-23256.69921875,777.6651000976562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2949523925781,309.802490234375,278.1499938964844,0.0,18000.0,316.19000244140625,36801.2421875,36000.0,0.0,0.0,0.5459749698638916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5910178422927856,1.5910415649414062,-2.369410685787443e-05,0.0,0.0005540951970033,0.0,0.0,488.01861572265625,0.0,0.0,0.0,0.8921856880187988,4.0,0.0,1.0
556140,293.2050170898437,297.1499938964844,293.1499938964844,0.1033241227269172,-2348.83740234375,304.15509033203125,0.6429965496063232,0.1644026041030883,0.1515561789274215,293.3983764648437,297.1499938964844,293.1499938964844,0.0404419526457786,-1298.044189453125,304.17529296875,0.504101037979126,0.0828298330307006,0.0836233496665954,293.22705078125,297.1499938964844,293.1499938964844,0.4629802107810974,-6008.79248046875,304.16534423828125,0.9621455073356628,0.5519667267799377,0.3874009549617767,293.1879577636719,297.1499938964844,293.1499938964844,0.552767276763916,-9321.3984375,304.1990661621094,0.9990000128746032,0.6843469142913818,0.5994060635566711,293.1597595214844,297.1499938964844,293.1499938964844,0.0310813039541244,-5391.587890625,304.1515197753906,0.4807609021663666,0.0733719021081924,0.3479831218719482,291.3284606933594,291.1499938964844,258.0030517578125,256.7166442871094,279.1750793457031,293.2605285644531,291.3267822265625,1.0,0.4106679558753967,0.6004650592803955,0.6004650592803955,1.0,1.0,-1.884402751922608,0.7529876232147217,1.1314151287078855,0.3185664117336273,0.0,0.0,0.7922846078872681,119.2378387451172,117.0,-11.309333801269531,-23017.22265625,762.5048828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.46124267578125,309.84552001953125,278.1499938964844,0.0,18000.0,315.7099914550781,36761.0703125,36000.0,0.0,0.0,0.5347530841827393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5209250450134275,1.5209474563598633,-2.2360462025972083e-05,0.0,0.0005427064024843,0.0,0.0,436.0804138183594,0.0,0.0,0.0,0.8598228693008423,4.0,0.0,1.0
556200,293.2050170898437,297.1499938964844,293.1499938964844,0.1033241227269172,-2348.83740234375,304.15509033203125,0.6429965496063232,0.1644026041030883,0.1515561789274215,293.3983764648437,297.1499938964844,293.1499938964844,0.0404419526457786,-1298.044189453125,304.17529296875,0.504101037979126,0.0828298330307006,0.0836233496665954,293.22705078125,297.1499938964844,293.1499938964844,0.4629802107810974,-6008.79248046875,304.16534423828125,0.9621455073356628,0.5519667267799377,0.3874009549617767,293.1879577636719,297.1499938964844,293.1499938964844,0.552767276763916,-9321.3984375,304.1990661621094,0.9990000128746032,0.6843469142913818,0.5994060635566711,293.1597595214844,297.1499938964844,293.1499938964844,0.0310813039541244,-5391.587890625,304.1515197753906,0.4807609021663666,0.0733719021081924,0.3479831218719482,291.3284606933594,291.1499938964844,258.0030517578125,256.7166442871094,279.1750793457031,293.2605285644531,291.3267822265625,1.0,0.4106679558753967,0.6004650592803955,0.6004650592803955,1.0,1.0,-1.884402751922608,0.7529876232147217,1.1314151287078855,0.3185664117336273,0.0,0.0,0.7922846078872681,119.2378387451172,117.0,-11.309333801269531,-23017.22265625,762.5048828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.46124267578125,309.84552001953125,278.1499938964844,0.0,18000.0,315.7099914550781,36761.0703125,36000.0,0.0,0.0,0.5347530841827393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5209250450134275,1.5209474563598633,-2.2360462025972083e-05,0.0,0.0005427064024843,0.0,0.0,436.0804138183594,0.0,0.0,0.0,0.8598228693008423,4.0,0.0,1.0
556260,293.2018737792969,297.1499938964844,293.1499938964844,0.1031083986163139,-2345.711181640625,304.1537475585937,0.641935408115387,0.1636463552713394,0.1508710384368896,293.3944396972656,297.1499938964844,293.1499938964844,0.0359279215335845,-1221.109130859375,304.17437744140625,0.492520272731781,0.0773362219333648,0.07841357588768,293.2265625,297.1499938964844,293.1499938964844,0.4625627398490906,-6006.6591796875,304.1609191894531,0.9608494639396667,0.5501121878623962,0.3861205875873565,293.17950439453125,297.1499938964844,293.1499938964844,0.5536274313926697,-9344.6787109375,304.18121337890625,0.9990000128746032,0.6851150393486023,0.5997583866119385,293.159423828125,297.1499938964844,293.1499938964844,0.0311268921941518,-5398.478515625,304.15093994140625,0.4802799224853515,0.0731945559382438,0.3472939431667328,291.2867736816406,291.1499938964844,258.06121826171875,256.7640380859375,279.17315673828125,293.2571105957031,291.2834167480469,1.0,0.4096640944480896,0.6026843190193176,0.6026843190193176,1.0,1.0,-1.8753799200057983,0.7506166100502014,1.124763250350952,0.3182858526706695,0.0,0.0,0.7764955759048462,119.1424560546875,120.0,-49.838321685791016,-22775.537109375,754.9274291992188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5259704589844,309.8075866699219,278.1499938964844,0.0,18000.0,315.7099914550781,36582.0625,36000.0,0.0,0.0,0.5269573330879211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4635769128799438,1.4635982513427734,-2.1280638975440525e-05,0.0,0.0005347947007976,0.0,0.0,396.2116088867188,0.0,0.0,0.0,0.8336954712867737,4.0,0.0,1.0
556320,293.2018737792969,297.1499938964844,293.1499938964844,0.1031083986163139,-2345.711181640625,304.1537475585937,0.641935408115387,0.1636463552713394,0.1508710384368896,293.3944396972656,297.1499938964844,293.1499938964844,0.0359279215335845,-1221.109130859375,304.17437744140625,0.492520272731781,0.0773362219333648,0.07841357588768,293.2265625,297.1499938964844,293.1499938964844,0.4625627398490906,-6006.6591796875,304.1609191894531,0.9608494639396667,0.5501121878623962,0.3861205875873565,293.17950439453125,297.1499938964844,293.1499938964844,0.5536274313926697,-9344.6787109375,304.18121337890625,0.9990000128746032,0.6851150393486023,0.5997583866119385,293.159423828125,297.1499938964844,293.1499938964844,0.0311268921941518,-5398.478515625,304.15093994140625,0.4802799224853515,0.0731945559382438,0.3472939431667328,291.2867736816406,291.1499938964844,258.06121826171875,256.7640380859375,279.17315673828125,293.2571105957031,291.2834167480469,1.0,0.4096640944480896,0.6026843190193176,0.6026843190193176,1.0,1.0,-1.8753799200057983,0.7506166100502014,1.124763250350952,0.3182858526706695,0.0,0.0,0.7764955759048462,119.1424560546875,120.0,-49.838321685791016,-22775.537109375,754.9274291992188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5259704589844,309.8075866699219,278.1499938964844,0.0,18000.0,315.7099914550781,36582.0625,36000.0,0.0,0.0,0.5269573330879211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4635769128799438,1.4635982513427734,-2.1280638975440525e-05,0.0,0.0005347947007976,0.0,0.0,396.2116088867188,0.0,0.0,0.0,0.8336954712867737,4.0,0.0,1.0
556380,293.1988525390625,297.1499938964844,293.1499938964844,0.1030203551054,-2344.9892578125,304.15264892578125,0.6401168704032898,0.1629413217306137,0.1502614021301269,293.3905944824219,297.1499938964844,293.1499938964844,0.0315934568643569,-1145.887939453125,304.1734924316406,0.4796198010444641,0.0719236359000206,0.0733079388737678,293.2261657714844,297.1499938964844,293.1499938964844,0.4625545442104339,-6008.3525390625,304.1573181152344,0.9581437706947328,0.548250138759613,0.3848619759082794,293.1796875,297.1499938964844,293.1499938964844,0.5579079389572144,-9412.71875,304.1637268066406,0.9990000128746032,0.6843470931053162,0.6026365756988525,293.1594543457031,297.1499938964844,293.1499938964844,0.0311715845018625,-5405.7001953125,304.15057373046875,0.4789058864116668,0.0729495733976364,0.3464403450489044,291.2373962402344,291.1499938964844,258.1184387207031,256.810546875,279.17156982421875,293.2553100585937,291.2342224121094,1.0,0.4097268283367157,0.6047574281692505,0.6047574281692505,1.0,1.0,-1.86943519115448,0.7494859099388123,1.1199493408203125,0.3185533881187439,0.0,0.0,0.768178403377533,119.93133544921876,123.0,-62.92693710327149,-22604.837890625,752.6754150390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5428466796875,309.7613830566406,278.1499938964844,0.0,18000.0,315.7099914550781,36345.89453125,36000.0,0.0,0.0,0.5194730758666992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.428538799285889,1.428559422492981,-2.061187842627988e-05,0.0,0.0005271991249173,0.0,0.0,372.8075256347656,0.0,0.0,0.0,0.8177810907363892,4.0,0.0,1.0
556440,293.1988525390625,297.1499938964844,293.1499938964844,0.1030203551054,-2344.9892578125,304.15264892578125,0.6401168704032898,0.1629413217306137,0.1502614021301269,293.3905944824219,297.1499938964844,293.1499938964844,0.0315934568643569,-1145.887939453125,304.1734924316406,0.4796198010444641,0.0719236359000206,0.0733079388737678,293.2261657714844,297.1499938964844,293.1499938964844,0.4625545442104339,-6008.3525390625,304.1573181152344,0.9581437706947328,0.548250138759613,0.3848619759082794,293.1796875,297.1499938964844,293.1499938964844,0.5579079389572144,-9412.71875,304.1637268066406,0.9990000128746032,0.6843470931053162,0.6026365756988525,293.1594543457031,297.1499938964844,293.1499938964844,0.0311715845018625,-5405.7001953125,304.15057373046875,0.4789058864116668,0.0729495733976364,0.3464403450489044,291.2373962402344,291.1499938964844,258.1184387207031,256.810546875,279.17156982421875,293.2553100585937,291.2342224121094,1.0,0.4097268283367157,0.6047574281692505,0.6047574281692505,1.0,1.0,-1.86943519115448,0.7494859099388123,1.1199493408203125,0.3185533881187439,0.0,0.0,0.768178403377533,119.93133544921876,123.0,-62.92693710327149,-22604.837890625,752.6754150390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5428466796875,309.7613830566406,278.1499938964844,0.0,18000.0,315.7099914550781,36345.89453125,36000.0,0.0,0.0,0.5194730758666992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.428538799285889,1.428559422492981,-2.061187842627988e-05,0.0,0.0005271991249173,0.0,0.0,372.8075256347656,0.0,0.0,0.0,0.8177810907363892,4.0,0.0,1.0
556500,293.1974182128906,297.1499938964844,293.1499938964844,0.1029864326119422,-2344.773681640625,304.1522521972656,0.6390106081962585,0.1626086682081222,0.1499828547239303,293.388671875,297.1499938964844,293.1499938964844,0.029495820403099,-1108.31103515625,304.17303466796875,0.4718437492847442,0.069254070520401,0.0707969442009925,293.2260437011719,297.1499938964844,293.1499938964844,0.4625264108181,-6008.7314453125,304.1560363769531,0.9563793540000916,0.5473092794418335,0.3842336535453796,293.1827697753906,297.1499938964844,293.1499938964844,0.5609052181243896,-9457.4599609375,304.1557922363281,0.9990000128746032,0.6833691000938416,0.6047853231430054,293.1595764160156,297.1499938964844,293.1499938964844,0.0311778336763381,-5407.82421875,304.15045166015625,0.4779501259326935,0.0728062614798545,0.3459574580192566,291.214111328125,291.1499938964844,258.14666748046875,256.8334655761719,279.1708984375,293.2550048828125,291.21112060546875,1.0,0.4100598692893982,0.6057524681091309,0.6057524681091309,1.0,1.0,-1.86733078956604,0.7492697834968567,1.1180609464645386,0.3188401460647583,0.0,0.0,0.7662484049797058,120.57686614990234,123.0,-63.54607772827149,-22538.80859375,753.0439453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5284118652344,309.73052978515625,278.1499938964844,0.0,18000.0,315.2300109863281,36240.83203125,36000.0,0.0,0.0,0.5111642479896545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.418299913406372,1.4183204174041748,-2.041111656581052e-05,0.0,0.0005187667557038,0.0,0.0,366.0525817871094,0.0,0.0,0.0,0.8131521344184875,4.0,0.0,1.0
556560,293.19598388671875,297.1499938964844,293.1499938964844,0.1029816046357154,-2345.116455078125,304.1518249511719,0.6378111839294434,0.1622896194458007,0.1497208476066589,293.38671875,297.1499938964844,293.1499938964844,0.0272499676793813,-1068.627197265625,304.17291259765625,0.4621188938617706,0.0666126310825347,0.068315677344799,293.2259826660156,297.1499938964844,293.1499938964844,0.4625763297080993,-6009.88623046875,304.15484619140625,0.9543936252593994,0.546362042427063,0.38360396027565,293.1875915527344,297.1499938964844,293.1499938964844,0.5644837617874146,-9509.5869140625,304.1482238769531,0.9990000128746032,0.6820065975189209,0.6073030829429626,293.1597595214844,297.1499938964844,293.1499938964844,0.0311847664415836,-5410.12353515625,304.1503601074219,0.4768419563770294,0.0726512596011161,0.3454412221908569,291.1894836425781,291.1499938964844,258.1746520996094,256.8561706542969,279.1703491210937,293.2550964355469,291.1857604980469,1.0,0.4105515480041504,0.6067279577255249,0.6067279577255249,1.0,1.0,-1.8656834363937376,0.7492390275001526,1.11644446849823,0.3192083537578583,0.0,0.0,0.7660449147224426,121.3552017211914,126.0,-68.52513885498047,-22457.92578125,754.1981201171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.45904541015625,309.6593017578125,278.1499938964844,0.0,18000.0,315.2300109863281,36136.73828125,36000.0,0.0,0.0,0.5073260068893433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.41265070438385,1.4126709699630735,-2.029045754170511e-05,0.0,0.0005148713826201,0.0,0.0,362.228759765625,0.0,0.0,0.0,0.810638964176178,4.0,0.0,1.0
556620,293.19317626953125,297.1499938964844,293.1499938964844,0.1030385717749595,-2347.04736328125,304.1511535644531,0.6352205872535706,0.1616945266723632,0.1492460072040558,293.3826599121094,297.1499938964844,293.1499938964844,0.0237523168325424,-999.3214111328124,304.1711730957031,0.440887451171875,0.0614348985254764,0.0634569376707077,293.22589111328125,297.1499938964844,293.1499938964844,0.4628258347511291,-6013.55224609375,304.1528625488281,0.9498881101608276,0.544456422328949,0.3823440074920654,293.2016296386719,297.1499938964844,293.1499938964844,0.5730446577072144,-9631.0693359375,304.1346435546875,0.9990000128746032,0.6782185435295105,0.6132116317749023,293.1602478027344,297.1499938964844,293.1499938964844,0.0311903953552246,-5414.1875,304.1502380371094,0.4742086231708526,0.0723048895597457,0.3443052768707275,291.1365661621094,291.1499938964844,258.2297668457031,256.9008483886719,279.1695556640625,293.2567138671875,291.1334533691406,1.0,0.4119162261486053,0.6086416840553284,0.6086416840553284,1.0,1.0,-1.86349618434906,0.7496328353881836,1.1138633489608765,0.3201473355293274,0.0,0.0,0.7714768648147583,123.23343658447266,129.0,-69.85022735595703,-22342.84765625,758.4059448242188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2684936523437,309.50457763671875,278.1499938964844,0.0,18000.0,315.2300109863281,35890.93359375,36000.0,0.0,0.0,0.5006758570671082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4190049171447754,1.4190253019332886,-2.034413228102494e-05,0.0,0.0005081223789602,0.0,0.0,365.4760437011719,0.0,0.0,0.0,0.8136018514633179,4.0,0.0,1.0
556680,293.19317626953125,297.1499938964844,293.1499938964844,0.1030385717749595,-2347.04736328125,304.1511535644531,0.6352205872535706,0.1616945266723632,0.1492460072040558,293.3826599121094,297.1499938964844,293.1499938964844,0.0237523168325424,-999.3214111328124,304.1711730957031,0.440887451171875,0.0614348985254764,0.0634569376707077,293.22589111328125,297.1499938964844,293.1499938964844,0.4628258347511291,-6013.55224609375,304.1528625488281,0.9498881101608276,0.544456422328949,0.3823440074920654,293.2016296386719,297.1499938964844,293.1499938964844,0.5730446577072144,-9631.0693359375,304.1346435546875,0.9990000128746032,0.6782185435295105,0.6132116317749023,293.1602478027344,297.1499938964844,293.1499938964844,0.0311903953552246,-5414.1875,304.1502380371094,0.4742086231708526,0.0723048895597457,0.3443052768707275,291.1365661621094,291.1499938964844,258.2297668457031,256.9008483886719,279.1695556640625,293.2567138671875,291.1334533691406,1.0,0.4119162261486053,0.6086416840553284,0.6086416840553284,1.0,1.0,-1.86349618434906,0.7496328353881836,1.1138633489608765,0.3201473355293274,0.0,0.0,0.7714768648147583,123.23343658447266,129.0,-69.85022735595703,-22342.84765625,758.4059448242188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2684936523437,309.50457763671875,278.1499938964844,0.0,18000.0,315.2300109863281,35890.93359375,36000.0,0.0,0.0,0.5006758570671082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4190049171447754,1.4190253019332886,-2.034413228102494e-05,0.0,0.0005081223789602,0.0,0.0,365.4760437011719,0.0,0.0,0.0,0.8136018514633179,4.0,0.0,1.0
556740,293.1904296875,297.1499938964844,293.1499938964844,0.1030614748597145,-2348.163330078125,304.1507263183594,0.6324815154075623,0.1611572057008743,0.1488341838121414,293.3782043457031,297.1499938964844,293.1499938964844,0.0204270631074905,-928.5714111328124,304.1696472167969,0.4217072427272796,0.0564471445977687,0.0587716177105903,293.2259216308594,297.1499938964844,293.1499938964844,0.4627105295658111,-6012.93115234375,304.1521301269531,0.9448394775390624,0.5425271391868591,0.3810780048370361,293.2201538085937,297.1499938964844,293.1499938964844,0.5824689865112305,-9761.466796875,304.1241149902344,0.9990000128746032,0.6731663346290588,0.6199811697006226,293.1609191894531,297.1499938964844,293.1499938964844,0.0311226062476634,-5411.2958984375,304.1502685546875,0.4710269272327423,0.0719071701169014,0.342996746301651,291.0936889648437,291.1499938964844,258.28375244140625,256.9446105957031,279.169189453125,293.26043701171875,291.09112548828125,1.0,0.4136627912521362,0.6105406880378723,0.6105406880378723,1.0,1.0,-1.8624122142791748,0.7504937052726746,1.111918568611145,0.3212997317314148,0.0,0.0,0.781926155090332,125.44073486328124,132.0,-61.036434173583984,-22265.365234375,764.53369140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.01727294921875,309.3289489746094,278.1499938964844,0.0,18000.0,314.75,35707.99609375,36000.0,0.0,0.0,0.4907210171222687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4432109594345093,1.4432317018508911,-2.0723480702145025e-05,0.0,0.0004980194498784,0.0,0.0,380.3056335449219,0.0,0.0,0.0,0.8246621489524841,4.0,0.0,1.0
556800,293.1904296875,297.1499938964844,293.1499938964844,0.1030614748597145,-2348.163330078125,304.1507263183594,0.6324815154075623,0.1611572057008743,0.1488341838121414,293.3782043457031,297.1499938964844,293.1499938964844,0.0204270631074905,-928.5714111328124,304.1696472167969,0.4217072427272796,0.0564471445977687,0.0587716177105903,293.2259216308594,297.1499938964844,293.1499938964844,0.4627105295658111,-6012.93115234375,304.1521301269531,0.9448394775390624,0.5425271391868591,0.3810780048370361,293.2201538085937,297.1499938964844,293.1499938964844,0.5824689865112305,-9761.466796875,304.1241149902344,0.9990000128746032,0.6731663346290588,0.6199811697006226,293.1609191894531,297.1499938964844,293.1499938964844,0.0311226062476634,-5411.2958984375,304.1502685546875,0.4710269272327423,0.0719071701169014,0.342996746301651,291.0936889648437,291.1499938964844,258.28375244140625,256.9446105957031,279.169189453125,293.26043701171875,291.09112548828125,1.0,0.4136627912521362,0.6105406880378723,0.6105406880378723,1.0,1.0,-1.8624122142791748,0.7504937052726746,1.111918568611145,0.3212997317314148,0.0,0.0,0.781926155090332,125.44073486328124,132.0,-61.036434173583984,-22265.365234375,764.53369140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.01727294921875,309.3289489746094,278.1499938964844,0.0,18000.0,314.75,35707.99609375,36000.0,0.0,0.0,0.4907210171222687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4432109594345093,1.4432317018508911,-2.0723480702145025e-05,0.0,0.0004980194498784,0.0,0.0,380.3056335449219,0.0,0.0,0.0,0.8246621489524841,4.0,0.0,1.0
556860,293.1877136230469,297.1499938964844,293.1499938964844,0.1031674966216087,-2350.86181640625,304.1502990722656,0.6296887397766113,0.1606795936822891,0.1484833806753158,293.3731384277344,297.1499938964844,293.1499938964844,0.0175806302577257,-861.2027587890625,304.1678466796875,0.4050172567367553,0.0516894422471523,0.0543229840695858,293.2260131835937,297.1499938964844,293.1499938964844,0.462731659412384,-6013.732421875,304.1513671875,0.9394247531890868,0.540581226348877,0.3798039257526397,293.2416076660156,297.1499938964844,293.1499938964844,0.5930415987968445,-9905.3935546875,304.1151428222656,0.9990000128746032,0.6670408248901367,0.6273245215415955,293.1617736816406,297.1499938964844,293.1499938964844,0.0310337077826261,-5406.8603515625,304.1503295898437,0.4672750532627105,0.0714593082666397,0.3415027856826782,291.0476379394531,291.1499938964844,258.3365478515625,256.9874267578125,279.169189453125,293.2664794921875,291.04449462890625,1.0,0.4156789481639862,0.6124566197395325,0.6124566197395325,1.0,1.0,-1.862141489982605,0.7517144083976746,1.1104270219802856,0.3226234316825866,0.0,0.0,0.7985057830810547,127.88341522216795,135.0,-64.82322692871094,-22165.009765625,772.0581665039062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6412353515625,309.06756591796875,278.1499938964844,0.0,18000.0,314.75,35522.25,36000.0,0.0,0.0,0.4861498177051544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4829741716384888,1.4829955101013184,-2.138803574780468e-05,0.0,0.000493380241096,0.0,0.0,405.9855041503906,0.0,0.0,0.0,0.8430131673812866,4.0,0.0,1.0
556920,293.1877136230469,297.1499938964844,293.1499938964844,0.1031674966216087,-2350.86181640625,304.1502990722656,0.6296887397766113,0.1606795936822891,0.1484833806753158,293.3731384277344,297.1499938964844,293.1499938964844,0.0175806302577257,-861.2027587890625,304.1678466796875,0.4050172567367553,0.0516894422471523,0.0543229840695858,293.2260131835937,297.1499938964844,293.1499938964844,0.462731659412384,-6013.732421875,304.1513671875,0.9394247531890868,0.540581226348877,0.3798039257526397,293.2416076660156,297.1499938964844,293.1499938964844,0.5930415987968445,-9905.3935546875,304.1151428222656,0.9990000128746032,0.6670408248901367,0.6273245215415955,293.1617736816406,297.1499938964844,293.1499938964844,0.0310337077826261,-5406.8603515625,304.1503295898437,0.4672750532627105,0.0714593082666397,0.3415027856826782,291.0476379394531,291.1499938964844,258.3365478515625,256.9874267578125,279.169189453125,293.2664794921875,291.04449462890625,1.0,0.4156789481639862,0.6124566197395325,0.6124566197395325,1.0,1.0,-1.862141489982605,0.7517144083976746,1.1104270219802856,0.3226234316825866,0.0,0.0,0.7985057830810547,127.88341522216795,135.0,-64.82322692871094,-22165.009765625,772.0581665039062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6412353515625,309.06756591796875,278.1499938964844,0.0,18000.0,314.75,35522.25,36000.0,0.0,0.0,0.4861498177051544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4829741716384888,1.4829955101013184,-2.138803574780468e-05,0.0,0.000493380241096,0.0,0.0,405.9855041503906,0.0,0.0,0.0,0.8430131673812866,4.0,0.0,1.0
556980,293.1849975585937,297.1499938964844,293.1499938964844,0.1032751724123954,-2353.42578125,304.1500244140625,0.6262796521186829,0.1602768450975418,0.1482296288013458,293.3693542480469,297.1499938964844,293.1499938964844,0.0158856511116027,-818.619873046875,304.1204528808594,0.3932226896286011,0.050000000745058,0.0517334192991256,293.2261047363281,297.1499938964844,293.1499938964844,0.4624427556991577,-6010.96484375,304.15142822265625,0.9325827956199646,0.5386397838592529,0.3785572052001953,293.26104736328125,297.1499938964844,293.1499938964844,0.5965554714202881,-9945.8779296875,304.12188720703125,0.9964376091957092,0.6607581377029419,0.6277655363082886,293.16265869140625,297.1499938964844,293.1499938964844,0.030903622508049,-5398.26708984375,304.15045166015625,0.4620991945266723,0.0709784105420112,0.3399966657161712,291.0098876953125,291.1499938964844,258.3881225585937,257.0292358398437,279.1714782714844,293.2738952636719,291.00836181640625,1.0,0.417638897895813,0.6146935820579529,0.6146935820579529,1.0,1.0,-1.8559752702713013,0.7504421472549438,1.1055331230163574,0.3228910863399505,0.0,0.0,0.8199974298477173,131.08837890625,138.0,-50.1282958984375,-22052.390625,777.1956176757812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.24273681640625,308.8157043457031,278.1499938964844,0.0,18000.0,314.75,35369.0546875,36000.0,0.0,0.0,0.4833712577819824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.538671851158142,1.5386942625045776,-2.237538319604937e-05,0.0,0.000490560370963,0.0,0.0,444.4120178222656,0.0,0.0,0.0,0.8687277436256409,4.0,0.0,1.0
557040,293.1849975585937,297.1499938964844,293.1499938964844,0.1032751724123954,-2353.42578125,304.1500244140625,0.6262796521186829,0.1602768450975418,0.1482296288013458,293.3693542480469,297.1499938964844,293.1499938964844,0.0158856511116027,-818.619873046875,304.1204528808594,0.3932226896286011,0.050000000745058,0.0517334192991256,293.2261047363281,297.1499938964844,293.1499938964844,0.4624427556991577,-6010.96484375,304.15142822265625,0.9325827956199646,0.5386397838592529,0.3785572052001953,293.26104736328125,297.1499938964844,293.1499938964844,0.5965554714202881,-9945.8779296875,304.12188720703125,0.9964376091957092,0.6607581377029419,0.6277655363082886,293.16265869140625,297.1499938964844,293.1499938964844,0.030903622508049,-5398.26708984375,304.15045166015625,0.4620991945266723,0.0709784105420112,0.3399966657161712,291.0098876953125,291.1499938964844,258.3881225585937,257.0292358398437,279.1714782714844,293.2738952636719,291.00836181640625,1.0,0.417638897895813,0.6146935820579529,0.6146935820579529,1.0,1.0,-1.8559752702713013,0.7504421472549438,1.1055331230163574,0.3228910863399505,0.0,0.0,0.8199974298477173,131.08837890625,138.0,-50.1282958984375,-22052.390625,777.1956176757812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.24273681640625,308.8157043457031,278.1499938964844,0.0,18000.0,314.75,35369.0546875,36000.0,0.0,0.0,0.4833712577819824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.538671851158142,1.5386942625045776,-2.237538319604937e-05,0.0,0.000490560370963,0.0,0.0,444.4120178222656,0.0,0.0,0.0,0.8687277436256409,4.0,0.0,1.0
557100,293.1836853027344,297.1499938964844,293.1499938964844,0.1032760664820671,-2353.591552734375,304.1500244140625,0.6245425343513489,0.1600909978151321,0.1481274664402008,293.36993408203125,297.1499938964844,293.1499938964844,0.0157923083752393,-817.3010864257812,304.07794189453125,0.3917387425899505,0.050000000745058,0.0517759472131729,293.2262268066406,297.1499938964844,293.1499938964844,0.4619627296924591,-6005.88720703125,304.15203857421875,0.929027795791626,0.5376537442207336,0.3779324293136596,293.2655029296875,297.1499938964844,293.1499938964844,0.5951137542724609,-9921.8525390625,304.12957763671875,0.9934726357460022,0.6584741473197937,0.6254146695137024,293.16314697265625,297.1499938964844,293.1499938964844,0.0308001413941383,-5390.095703125,304.1505432128906,0.4593080282211303,0.0707254633307457,0.3392211496829986,290.999755859375,291.1499938964844,258.4134521484375,257.0497436523437,279.17236328125,293.2764892578125,290.9984741210937,1.0,0.4185236692428589,0.6158794164657593,0.6158794164657593,1.0,1.0,-1.8513823747634888,0.7491651773452759,1.102217197418213,0.3226985931396484,0.0,0.0,0.83104008436203,132.77052307128906,138.0,-39.61664962768555,-21988.912109375,778.7867431640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.04937744140625,308.6965637207031,278.1499938964844,0.0,18000.0,314.2699890136719,35348.26171875,36000.0,0.0,0.0,0.4777173697948456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5681777000427246,1.5682005882263184,-2.2927346435608346e-05,0.0,0.0004848224052693,0.0,0.0,466.0025939941406,0.0,0.0,0.0,0.8824172019958496,4.0,0.0,1.0
557160,293.1824035644531,297.1499938964844,293.1499938964844,0.1032982990145683,-2354.189208984375,304.1499938964844,0.6229151487350464,0.1599153727293014,0.1480283141136169,293.37225341796875,297.1499938964844,293.1499938964844,0.0156967397779226,-816.0952758789062,304.0309753417969,0.3904183208942413,0.050000000745058,0.0518423058092594,293.2263488769531,297.1499938964844,293.1499938964844,0.4615404307842254,-6001.50927734375,304.1524353027344,0.925669014453888,0.5366594791412354,0.37729611992836,293.267822265625,297.1499938964844,293.1499938964844,0.5941200852394104,-9905.107421875,304.1350402832031,0.9907312393188475,0.65655517578125,0.6235213279724121,293.1636047363281,297.1499938964844,293.1499938964844,0.03069450519979,-5381.890625,304.150634765625,0.4566510617733001,0.0704664513468742,0.3383885622024536,290.9879455566406,291.1499938964844,258.4384155273437,257.0700378417969,279.1727294921875,293.2786865234375,290.9858093261719,1.0,0.4193958640098572,0.6170469522476196,0.6170469522476196,1.0,1.0,-1.8473052978515625,0.7481008172035217,1.099204421043396,0.3225980103015899,0.0,0.0,0.8429915904998779,134.36981201171875,141.0,-39.42415237426758,-21904.66015625,780.5156860351562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8240051269531,308.54638671875,278.1499938964844,0.0,18000.0,314.2699890136719,35330.83203125,36000.0,0.0,0.0,0.4766376316547394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.59804368019104,1.5980671644210815,-2.349763417441864e-05,0.0,0.0004837266169488,0.0,0.0,488.6283264160156,0.0,0.0,0.0,0.8963896632194519,4.0,0.0,1.0
557220,293.17987060546875,297.1499938964844,293.1499938964844,0.1034239381551742,-2356.97509765625,304.1497802734375,0.6198617219924927,0.1596107631921768,0.147862508893013,293.3806457519531,297.1499938964844,293.1499938964844,0.0154831735417246,-813.3206787109375,303.926025390625,0.3878406882286072,0.050000000745058,0.0519707798957824,293.22662353515625,297.1499938964844,293.1499938964844,0.4609079957008362,-5995.14501953125,304.1526794433594,0.9193260669708252,0.5346745848655701,0.3760161697864532,293.2694702148437,297.1499938964844,293.1499938964844,0.5928488373756409,-9883.6630859375,304.1420593261719,0.9855257868766784,0.6532290577888489,0.6204005479812622,293.1645202636719,297.1499938964844,293.1499938964844,0.0304916687309741,-5366.6025390625,304.1507568359375,0.4516056180000305,0.0699382275342941,0.3366427719593048,290.957275390625,291.1499938964844,258.48736572265625,257.1098327636719,279.17303466796875,293.28289794921875,290.9554443359375,1.0,0.4211210310459137,0.6193663477897644,0.6193663477897644,1.0,1.0,-1.8398795127868648,0.7462623715400696,1.0936172008514404,0.3225251138210296,0.0,0.0,0.8708067536354065,137.4552459716797,144.0,-40.12661743164063,-21764.609375,784.1746826171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3993225097656,308.2701721191406,278.1499938964844,0.0,18000.0,314.2699890136719,35255.46484375,36000.0,0.0,0.0,0.4755361378192901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6631203889846802,1.6631450653076172,-2.476932786521502e-05,0.0,0.0004826087388209,0.0,0.0,540.5203857421875,0.0,0.0,0.0,0.9269899725914,4.0,0.0,1.0
557280,293.17987060546875,297.1499938964844,293.1499938964844,0.1034239381551742,-2356.97509765625,304.1497802734375,0.6198617219924927,0.1596107631921768,0.147862508893013,293.3806457519531,297.1499938964844,293.1499938964844,0.0154831735417246,-813.3206787109375,303.926025390625,0.3878406882286072,0.050000000745058,0.0519707798957824,293.22662353515625,297.1499938964844,293.1499938964844,0.4609079957008362,-5995.14501953125,304.1526794433594,0.9193260669708252,0.5346745848655701,0.3760161697864532,293.2694702148437,297.1499938964844,293.1499938964844,0.5928488373756409,-9883.6630859375,304.1420593261719,0.9855257868766784,0.6532290577888489,0.6204005479812622,293.1645202636719,297.1499938964844,293.1499938964844,0.0304916687309741,-5366.6025390625,304.1507568359375,0.4516056180000305,0.0699382275342941,0.3366427719593048,290.957275390625,291.1499938964844,258.48736572265625,257.1098327636719,279.17303466796875,293.28289794921875,290.9554443359375,1.0,0.4211210310459137,0.6193663477897644,0.6193663477897644,1.0,1.0,-1.8398795127868648,0.7462623715400696,1.0936172008514404,0.3225251138210296,0.0,0.0,0.8708067536354065,137.4552459716797,144.0,-40.12661743164063,-21764.609375,784.1746826171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3993225097656,308.2701721191406,278.1499938964844,0.0,18000.0,314.2699890136719,35255.46484375,36000.0,0.0,0.0,0.4755361378192901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6631203889846802,1.6631450653076172,-2.476932786521502e-05,0.0,0.0004826087388209,0.0,0.0,540.5203857421875,0.0,0.0,0.0,0.9269899725914,4.0,0.0,1.0
557340,293.17730712890625,297.1499938964844,293.1499938964844,0.1035384982824325,-2359.44287109375,304.149658203125,0.6169746518135071,0.1593729257583618,0.1477533280849456,293.3922424316406,297.1499938964844,293.1499938964844,0.0152294412255287,-809.3731689453125,303.8097839355469,0.3853638768196106,0.050000000745058,0.0520967207849025,293.226806640625,297.1499938964844,293.1499938964844,0.459997683763504,-5985.7587890625,304.1533203125,0.913354754447937,0.5326920747756958,0.374736875295639,293.2696533203125,297.1499938964844,293.1499938964844,0.5913631916046143,-9860.8125,304.14715576171875,0.9803800582885742,0.6501670479774475,0.6176196932792664,293.1653747558594,297.1499938964844,293.1499938964844,0.0302463844418525,-5347.16259765625,304.1509094238281,0.4468002617359161,0.0693941488862037,0.3348183035850525,290.93341064453125,291.1499938964844,258.5349426269531,257.1485595703125,279.1731872558594,293.28759765625,290.9320068359375,1.0,0.422834187746048,0.621692955493927,0.621692955493927,1.0,1.0,-1.8328336477279663,0.7445641756057739,1.0882694721221924,0.3225083351135254,0.0,0.0,0.9013530611991882,140.486083984375,147.0,-33.76066970825195,-21648.603515625,787.9282836914062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0210876464844,308.0298767089844,278.1499938964844,0.0,18000.0,313.7900085449219,35238.08984375,36000.0,0.0,0.0,0.4707788825035095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.730483055114746,1.7305092811584473,-2.6153584258281622e-05,0.0,0.0004777807043865,0.0,0.0,598.4984741210938,0.0,0.0,0.0,0.9588133096694946,4.0,0.0,1.0
557400,293.17730712890625,297.1499938964844,293.1499938964844,0.1035384982824325,-2359.44287109375,304.149658203125,0.6169746518135071,0.1593729257583618,0.1477533280849456,293.3922424316406,297.1499938964844,293.1499938964844,0.0152294412255287,-809.3731689453125,303.8097839355469,0.3853638768196106,0.050000000745058,0.0520967207849025,293.226806640625,297.1499938964844,293.1499938964844,0.459997683763504,-5985.7587890625,304.1533203125,0.913354754447937,0.5326920747756958,0.374736875295639,293.2696533203125,297.1499938964844,293.1499938964844,0.5913631916046143,-9860.8125,304.14715576171875,0.9803800582885742,0.6501670479774475,0.6176196932792664,293.1653747558594,297.1499938964844,293.1499938964844,0.0302463844418525,-5347.16259765625,304.1509094238281,0.4468002617359161,0.0693941488862037,0.3348183035850525,290.93341064453125,291.1499938964844,258.5349426269531,257.1485595703125,279.1731872558594,293.28759765625,290.9320068359375,1.0,0.422834187746048,0.621692955493927,0.621692955493927,1.0,1.0,-1.8328336477279663,0.7445641756057739,1.0882694721221924,0.3225083351135254,0.0,0.0,0.9013530611991882,140.486083984375,147.0,-33.76066970825195,-21648.603515625,787.9282836914062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0210876464844,308.0298767089844,278.1499938964844,0.0,18000.0,313.7900085449219,35238.08984375,36000.0,0.0,0.0,0.4707788825035095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.730483055114746,1.7305092811584473,-2.6153584258281622e-05,0.0,0.0004777807043865,0.0,0.0,598.4984741210938,0.0,0.0,0.0,0.9588133096694946,4.0,0.0,1.0
557460,293.1747131347656,297.1499938964844,293.1499938964844,0.1037518978118896,-2363.8203125,304.1494140625,0.6142016649246216,0.1592084765434265,0.1477075517177581,293.4056396484375,297.1499938964844,293.1499938964844,0.0149637144058942,-805.152099609375,303.6843566894531,0.3829738795757293,0.050000000745058,0.0522220060229301,293.2269897460937,297.1499938964844,293.1499938964844,0.4592618644237518,-5978.40576171875,304.1534118652344,0.9077407121658324,0.5307137370109558,0.3734583854675293,293.269287109375,297.1499938964844,293.1499938964844,0.5900776386260986,-9842.0126953125,304.1501770019531,0.9751704335212708,0.647209644317627,0.6149584054946899,293.166259765625,297.1499938964844,293.1499938964844,0.0300033800303936,-5328.2412109375,304.1510009765625,0.4421703815460205,0.0688298493623733,0.3329038321971893,290.9049072265625,291.1499938964844,258.5810546875,257.1862487792969,279.1733703613281,293.2929077148437,290.9027404785156,1.0,0.4245395064353943,0.6240371465682983,0.6240371465682983,1.0,1.0,-1.825899600982666,0.7428928017616272,1.083006739616394,0.3224930763244629,0.0,0.0,0.9357694387435912,143.5035400390625,150.0,-40.2279167175293,-21497.693359375,791.689453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6190490722656,307.75799560546875,278.1499938964844,0.0,18000.0,313.7900085449219,35243.6328125,36000.0,0.0,0.0,0.4706966876983642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7965654134750366,1.7965930700302124,-2.757018773991149e-05,0.0,0.0004776972928084,0.0,0.0,659.6351318359375,0.0,0.0,0.0,0.990266978740692,4.0,0.0,1.0
557520,293.1747131347656,297.1499938964844,293.1499938964844,0.1037518978118896,-2363.8203125,304.1494140625,0.6142016649246216,0.1592084765434265,0.1477075517177581,293.4056396484375,297.1499938964844,293.1499938964844,0.0149637144058942,-805.152099609375,303.6843566894531,0.3829738795757293,0.050000000745058,0.0522220060229301,293.2269897460937,297.1499938964844,293.1499938964844,0.4592618644237518,-5978.40576171875,304.1534118652344,0.9077407121658324,0.5307137370109558,0.3734583854675293,293.269287109375,297.1499938964844,293.1499938964844,0.5900776386260986,-9842.0126953125,304.1501770019531,0.9751704335212708,0.647209644317627,0.6149584054946899,293.166259765625,297.1499938964844,293.1499938964844,0.0300033800303936,-5328.2412109375,304.1510009765625,0.4421703815460205,0.0688298493623733,0.3329038321971893,290.9049072265625,291.1499938964844,258.5810546875,257.1862487792969,279.1733703613281,293.2929077148437,290.9027404785156,1.0,0.4245395064353943,0.6240371465682983,0.6240371465682983,1.0,1.0,-1.825899600982666,0.7428928017616272,1.083006739616394,0.3224930763244629,0.0,0.0,0.9357694387435912,143.5035400390625,150.0,-40.2279167175293,-21497.693359375,791.689453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6190490722656,307.75799560546875,278.1499938964844,0.0,18000.0,313.7900085449219,35243.6328125,36000.0,0.0,0.0,0.4706966876983642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7965654134750366,1.7965930700302124,-2.757018773991149e-05,0.0,0.0004776972928084,0.0,0.0,659.6351318359375,0.0,0.0,0.0,0.990266978740692,4.0,0.0,1.0
557580,293.1720886230469,297.1499938964844,293.1499938964844,0.1041237190365791,-2371.30615234375,304.14898681640625,0.611517071723938,0.1591106057167053,0.1477241665124893,293.4200134277344,297.1499938964844,293.1499938964844,0.0146999610587954,-801.1368408203125,303.55078125,0.3806596398353576,0.050000000745058,0.0523470342159271,293.22705078125,297.1499938964844,293.1499938964844,0.4589817523956299,-5976.1103515625,304.15264892578125,0.90254145860672,0.5287485718727112,0.372187465429306,293.26861572265625,297.1499938964844,293.1499938964844,0.5893310308456421,-9831.583984375,304.1512451171875,0.9698839783668518,0.6443230509757996,0.6123678684234619,293.1670837402344,297.1499938964844,293.1499938964844,0.0297882054001092,-5312.52392578125,304.1510314941406,0.4377058446407318,0.0682468339800834,0.3309000134468078,290.86492919921875,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,293.2987365722656,290.8607177734375,1.0,0.4262386262416839,0.626396119594574,0.626396119594574,1.0,1.0,-1.8190269470214844,0.7412240505218506,1.0778028964996338,0.3224651217460632,0.0,0.0,0.9760346412658693,146.51657104492188,153.0,-60.03298568725586,-21295.890625,795.4456787109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2908020019531,307.50323486328125,278.1499938964844,0.0,18000.0,313.7900085449219,33940.98046875,36000.0,0.0,0.0,0.4713564217090606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826146960258484,1.8261748552322388,-2.7926353141083385e-05,0.0,0.0004783668555319,0.0,0.0,683.5015258789062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557640,293.1720886230469,297.1499938964844,293.1499938964844,0.1041237190365791,-2371.30615234375,304.14898681640625,0.611517071723938,0.1591106057167053,0.1477241665124893,293.4200134277344,297.1499938964844,293.1499938964844,0.0146999610587954,-801.1368408203125,303.55078125,0.3806596398353576,0.050000000745058,0.0523470342159271,293.22705078125,297.1499938964844,293.1499938964844,0.4589817523956299,-5976.1103515625,304.15264892578125,0.90254145860672,0.5287485718727112,0.372187465429306,293.26861572265625,297.1499938964844,293.1499938964844,0.5893310308456421,-9831.583984375,304.1512451171875,0.9698839783668518,0.6443230509757996,0.6123678684234619,293.1670837402344,297.1499938964844,293.1499938964844,0.0297882054001092,-5312.52392578125,304.1510314941406,0.4377058446407318,0.0682468339800834,0.3309000134468078,290.86492919921875,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,293.2987365722656,290.8607177734375,1.0,0.4262386262416839,0.626396119594574,0.626396119594574,1.0,1.0,-1.8190269470214844,0.7412240505218506,1.0778028964996338,0.3224651217460632,0.0,0.0,0.9760346412658693,146.51657104492188,153.0,-60.03298568725586,-21295.890625,795.4456787109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2908020019531,307.50323486328125,278.1499938964844,0.0,18000.0,313.7900085449219,33940.98046875,36000.0,0.0,0.0,0.4713564217090606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826146960258484,1.8261748552322388,-2.7926353141083385e-05,0.0,0.0004783668555319,0.0,0.0,683.5015258789062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
