time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557700,293.1708068847656,297.1499938964844,293.1499938964844,0.1044165045022964,-2377.17041015625,304.14862060546875,0.6102041602134705,0.1590842008590698,0.1477530002593994,293.4273986816406,297.1499938964844,293.1499938964844,0.0145777883008122,-799.5693359375,303.4808044433594,0.3795302510261535,0.050000000745058,0.0524094402790069,293.2270202636719,297.1499938964844,293.1499938964844,0.4592416882514953,-5979.31787109375,304.1517028808594,0.9000689387321472,0.527777373790741,0.371558278799057,293.2681579589844,297.1499938964844,293.1499938964844,0.589454174041748,-9833.470703125,304.1507873535156,0.9672189354896544,0.6429096460342407,0.6110987663269043,293.1675109863281,297.1499938964844,293.1499938964844,0.0297131463885307,-5308.17138671875,304.1509704589844,0.4355398714542389,0.0679496005177497,0.3298705220222473,290.8342590332031,291.1499938964844,258.6473999023437,257.24072265625,279.1735534667969,293.3017578125,290.8302307128906,1.0,0.4270865023136139,0.6275782585144043,0.6275782585144043,1.0,1.0,-1.815621018409729,0.7403924465179443,1.075228571891785,0.3224458992481231,0.0,0.0,1.0,148.0212860107422,153.0,-70.75474548339844,-21194.423828125,797.3274536132812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1659545898437,307.3975830078125,278.1499938964844,0.0,18000.0,314.2699890136719,32919.43359375,36000.0,0.0,0.0,0.476533442735672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8300220966339111,1.8300498723983765,-2.7781366952694952e-05,0.0,0.0004836208827327,0.0,0.0,683.48876953125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557760,293.1695251464844,297.1499938964844,293.1499938964844,0.1046722754836082,-2382.2490234375,304.1484069824219,0.6089213490486145,0.1590715497732162,0.1477946043014526,293.4348449707031,297.1499938964844,293.1499938964844,0.0144452545791864,-797.5521240234375,303.409423828125,0.3784184455871582,0.050000000745058,0.0524718016386032,293.2269897460937,297.1499938964844,293.1499938964844,0.459303081035614,-5980.24072265625,304.1513061523437,0.897631049156189,0.5268090963363647,0.3709332942962646,293.2676696777344,297.1499938964844,293.1499938964844,0.5893281698226929,-9831.7333984375,304.1509094238281,0.9645416736602784,0.6415089964866638,0.6098456978797913,293.1679077148437,297.1499938964844,293.1499938964844,0.0296129398047924,-5301.232421875,304.1509704589844,0.433418333530426,0.067648746073246,0.3288243114948272,290.8088073730469,291.1499938964844,258.6687316894531,257.2583312988281,279.1736145019531,293.3048400878906,290.8060913085937,1.0,0.4279334843158722,0.6287616491317749,0.6287616491317749,1.0,1.0,-1.81223464012146,0.7395620346069336,1.0726726055145264,0.3224228918552398,0.0,0.0,1.0,149.52536010742188,156.0,-66.68441009521484,-21131.115234375,799.2129516601562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10369873046875,307.3463439941406,278.1499938964844,0.0,18000.0,314.2699890136719,32465.78125,36000.0,0.0,0.0,0.4774314761161804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831737399101257,1.8317651748657229,-2.7716914701159112e-05,0.0,0.0004845322400797,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557820,293.1670227050781,297.1499938964844,293.1499938964844,0.1050395965576171,-2389.41357421875,304.1483459472656,0.6064386367797852,0.1590846627950668,0.1479133814573288,293.4497985839844,297.1499938964844,293.1499938964844,0.0141469519585371,-791.9835815429688,303.2631530761719,0.3762414157390594,0.050000000745058,0.0525966584682464,293.2269897460937,297.1499938964844,293.1499938964844,0.4586513042449951,-5973.482421875,304.1519775390625,0.8928361535072327,0.5248591303825378,0.3696788847446441,293.2667541503906,297.1499938964844,293.1499938964844,0.588098406791687,-9814.5048828125,304.1526794433594,0.9591348171234132,0.6387138962745667,0.6073551177978516,293.168701171875,297.1499938964844,293.1499938964844,0.0293261595070362,-5278.4013671875,304.151123046875,0.4293016195297241,0.0670360401272773,0.32668337225914,290.7787780761719,291.1499938964844,258.710205078125,257.2926940917969,279.1736755371094,293.3113708496094,290.77740478515625,1.0,0.4296228289604187,0.6311348676681519,0.6311348676681519,1.0,1.0,-1.80545973777771,0.7378789186477661,1.0675808191299438,0.3223532736301422,0.0,0.0,1.0,152.5373992919922,159.0,-44.73615264892578,-21035.400390625,802.96337890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0377197265625,307.2930908203125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.748046875,36000.0,0.0,0.0,0.4789099395275116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318432569503784,1.831871032714844,-2.7712931114365347e-05,0.0,0.0004860327171627,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557880,293.1670227050781,297.1499938964844,293.1499938964844,0.1050395965576171,-2389.41357421875,304.1483459472656,0.6064386367797852,0.1590846627950668,0.1479133814573288,293.4497985839844,297.1499938964844,293.1499938964844,0.0141469519585371,-791.9835815429688,303.2631530761719,0.3762414157390594,0.050000000745058,0.0525966584682464,293.2269897460937,297.1499938964844,293.1499938964844,0.4586513042449951,-5973.482421875,304.1519775390625,0.8928361535072327,0.5248591303825378,0.3696788847446441,293.2667541503906,297.1499938964844,293.1499938964844,0.588098406791687,-9814.5048828125,304.1526794433594,0.9591348171234132,0.6387138962745667,0.6073551177978516,293.168701171875,297.1499938964844,293.1499938964844,0.0293261595070362,-5278.4013671875,304.151123046875,0.4293016195297241,0.0670360401272773,0.32668337225914,290.7787780761719,291.1499938964844,258.710205078125,257.2926940917969,279.1736755371094,293.3113708496094,290.77740478515625,1.0,0.4296228289604187,0.6311348676681519,0.6311348676681519,1.0,1.0,-1.80545973777771,0.7378789186477661,1.0675808191299438,0.3223532736301422,0.0,0.0,1.0,152.5373992919922,159.0,-44.73615264892578,-21035.400390625,802.96337890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0377197265625,307.2930908203125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.748046875,36000.0,0.0,0.0,0.4789099395275116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318432569503784,1.831871032714844,-2.7712931114365347e-05,0.0,0.0004860327171627,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
557940,293.1646728515625,297.1499938964844,293.1499938964844,0.1052700653672218,-2393.7490234375,304.1485290527344,0.6040477752685547,0.1591285616159439,0.1480677872896194,293.4647521972656,297.1499938964844,293.1499938964844,0.0138193909078836,-784.878173828125,303.112548828125,0.3741232752799988,0.050000000745058,0.0527217909693717,293.2270812988281,297.1499938964844,293.1499938964844,0.4572228193283081,-5958.27978515625,304.1537170410156,0.8881406784057617,0.5228908061981201,0.3684115409851074,293.26593017578125,297.1499938964844,293.1499938964844,0.5858816504478455,-9783.767578125,304.1554870605469,0.953663408756256,0.6359219551086426,0.6048680543899536,293.16943359375,297.1499938964844,293.1499938964844,0.0289561618119478,-5246.86328125,304.1513671875,0.4253492951393127,0.0664096549153328,0.324480265378952,290.76812744140625,291.1499938964844,258.75,257.325927734375,279.17364501953125,293.31768798828125,290.7679748535156,1.0,0.4313029944896698,0.6334975361824036,0.6334975361824036,1.0,1.0,-1.7986421585083008,0.7361380457878113,1.0625041723251345,0.3222322165966034,0.0,0.0,1.0,155.5561065673828,162.0,-19.447534561157227,-20975.9375,806.658203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0258483886719,307.2890014648437,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.4847949743270874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004920052597299,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558000,293.1646728515625,297.1499938964844,293.1499938964844,0.1052700653672218,-2393.7490234375,304.1485290527344,0.6040477752685547,0.1591285616159439,0.1480677872896194,293.4647521972656,297.1499938964844,293.1499938964844,0.0138193909078836,-784.878173828125,303.112548828125,0.3741232752799988,0.050000000745058,0.0527217909693717,293.2270812988281,297.1499938964844,293.1499938964844,0.4572228193283081,-5958.27978515625,304.1537170410156,0.8881406784057617,0.5228908061981201,0.3684115409851074,293.26593017578125,297.1499938964844,293.1499938964844,0.5858816504478455,-9783.767578125,304.1554870605469,0.953663408756256,0.6359219551086426,0.6048680543899536,293.16943359375,297.1499938964844,293.1499938964844,0.0289561618119478,-5246.86328125,304.1513671875,0.4253492951393127,0.0664096549153328,0.324480265378952,290.76812744140625,291.1499938964844,258.75,257.325927734375,279.17364501953125,293.31768798828125,290.7679748535156,1.0,0.4313029944896698,0.6334975361824036,0.6334975361824036,1.0,1.0,-1.7986421585083008,0.7361380457878113,1.0625041723251345,0.3222322165966034,0.0,0.0,1.0,155.5561065673828,162.0,-19.447534561157227,-20975.9375,806.658203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0258483886719,307.2890014648437,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.4847949743270874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004920052597299,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558060,293.1625366210937,297.1499938964844,293.1499938964844,0.1052655503153801,-2393.317138671875,304.1490173339844,0.6017177104949951,0.1591906398534774,0.1482366770505905,293.4796142578125,297.1499938964844,293.1499938964844,0.0134574584662914,-775.7719116210938,302.9592590332031,0.3720624148845672,0.050000000745058,0.0528471954166889,293.22723388671875,297.1499938964844,293.1499938964844,0.4546696543693542,-5930.90380859375,304.1567687988281,0.883546769618988,0.5209056735038757,0.3671331107616424,293.26519775390625,297.1499938964844,293.1499938964844,0.5822399258613586,-9733.4892578125,304.1597900390625,0.9481499791145324,0.6331314444541931,0.6023840308189392,293.170166015625,297.1499938964844,293.1499938964844,0.0284818150103092,-5203.44677734375,304.1517028808594,0.4215589463710785,0.0657710805535316,0.3222229480743408,290.7852783203125,291.1499938964844,258.7855224609375,257.3556823730469,279.1731262207031,293.3241882324219,290.7874450683594,1.0,0.4329713881015777,0.6357921957969666,0.6357921957969666,1.0,1.0,-1.7917674779891968,0.7343080043792725,1.0574594736099243,0.3220045864582062,0.0,0.0,1.0,158.5801239013672,165.0,19.042320251464844,-20993.642578125,810.2810668945312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1274719238281,307.3883972167969,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.4864816069602966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004937169724144,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558120,293.1625366210937,297.1499938964844,293.1499938964844,0.1052655503153801,-2393.317138671875,304.1490173339844,0.6017177104949951,0.1591906398534774,0.1482366770505905,293.4796142578125,297.1499938964844,293.1499938964844,0.0134574584662914,-775.7719116210938,302.9592590332031,0.3720624148845672,0.050000000745058,0.0528471954166889,293.22723388671875,297.1499938964844,293.1499938964844,0.4546696543693542,-5930.90380859375,304.1567687988281,0.883546769618988,0.5209056735038757,0.3671331107616424,293.26519775390625,297.1499938964844,293.1499938964844,0.5822399258613586,-9733.4892578125,304.1597900390625,0.9481499791145324,0.6331314444541931,0.6023840308189392,293.170166015625,297.1499938964844,293.1499938964844,0.0284818150103092,-5203.44677734375,304.1517028808594,0.4215589463710785,0.0657710805535316,0.3222229480743408,290.7852783203125,291.1499938964844,258.7855224609375,257.3556823730469,279.1731262207031,293.3241882324219,290.7874450683594,1.0,0.4329713881015777,0.6357921957969666,0.6357921957969666,1.0,1.0,-1.7917674779891968,0.7343080043792725,1.0574594736099243,0.3220045864582062,0.0,0.0,1.0,158.5801239013672,165.0,19.042320251464844,-20993.642578125,810.2810668945312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1274719238281,307.3883972167969,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.4864816069602966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004937169724144,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558180,293.1604919433594,297.1499938964844,293.1499938964844,0.1050997376441955,-2389.614990234375,304.1496276855469,0.5994740724563599,0.1592897623777389,0.1484358161687851,293.4943542480469,297.1499938964844,293.1499938964844,0.0130748944357037,-765.13623046875,302.8037109375,0.3700586557388305,0.050000000745058,0.0529727637767791,293.2274475097656,297.1499938964844,293.1499938964844,0.4512380957603454,-5894.2685546875,304.16021728515625,0.879056453704834,0.5189058184623718,0.3658427000045776,293.2645874023437,297.1499938964844,293.1499938964844,0.5774754881858826,-9668.318359375,304.1644592285156,0.9426204562187196,0.6303421854972839,0.5998986959457397,293.1708679199219,297.1499938964844,293.1499938964844,0.0276877675205469,-5154.53369140625,304.1524963378906,0.4179203808307647,0.0651202648878097,0.3199116587638855,290.8240661621094,291.1499938964844,258.81451416015625,257.3799133300781,279.1719665527344,293.3309326171875,290.8271179199219,1.0,0.434626817703247,0.6379343271255493,0.6379343271255493,1.0,1.0,-1.7848485708236694,0.7323554158210754,1.0524932146072388,0.3216036558151245,0.0,0.0,1.0,161.6062469482422,168.0,46.97190475463867,-21020.525390625,813.8324584960938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2440795898437,307.5014953613281,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.4875729382038116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004948245477862,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558240,293.1604919433594,297.1499938964844,293.1499938964844,0.1050997376441955,-2389.614990234375,304.1496276855469,0.5994740724563599,0.1592897623777389,0.1484358161687851,293.4943542480469,297.1499938964844,293.1499938964844,0.0130748944357037,-765.13623046875,302.8037109375,0.3700586557388305,0.050000000745058,0.0529727637767791,293.2274475097656,297.1499938964844,293.1499938964844,0.4512380957603454,-5894.2685546875,304.16021728515625,0.879056453704834,0.5189058184623718,0.3658427000045776,293.2645874023437,297.1499938964844,293.1499938964844,0.5774754881858826,-9668.318359375,304.1644592285156,0.9426204562187196,0.6303421854972839,0.5998986959457397,293.1708679199219,297.1499938964844,293.1499938964844,0.0276877675205469,-5154.53369140625,304.1524963378906,0.4179203808307647,0.0651202648878097,0.3199116587638855,290.8240661621094,291.1499938964844,258.81451416015625,257.3799133300781,279.1719665527344,293.3309326171875,290.8271179199219,1.0,0.434626817703247,0.6379343271255493,0.6379343271255493,1.0,1.0,-1.7848485708236694,0.7323554158210754,1.0524932146072388,0.3216036558151245,0.0,0.0,1.0,161.6062469482422,168.0,46.97190475463867,-21020.525390625,813.8324584960938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2440795898437,307.5014953613281,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.4875729382038116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004948245477862,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558300,293.15948486328125,297.1499938964844,293.1499938964844,0.1049930453300476,-2387.27587890625,304.1498718261719,0.5983898639678955,0.1593553721904754,0.1485493630170822,293.50164794921875,297.1499938964844,293.1499938964844,0.0128815565258264,-759.4877319335938,302.72491455078125,0.3690786063671112,0.050000000745058,0.0530355460941791,293.2275390625,297.1499938964844,293.1499938964844,0.4493483006954193,-5874.19189453125,304.16180419921875,0.8768545985221863,0.5179063081741333,0.3651965856552124,293.2642517089844,297.1499938964844,293.1499938964844,0.5748679637908936,-9632.9140625,304.16656494140625,0.9398634433746338,0.6289551258087158,0.5986610651016235,293.17120361328125,297.1499938964844,293.1499938964844,0.0273005105555057,-5125.962890625,304.1527404785156,0.4161531031131744,0.0647903606295585,0.3187346160411834,290.847412109375,291.1499938964844,258.82666015625,257.3900451660156,279.1712341308594,293.3343811035156,290.8507385253906,1.0,0.4354499578475952,0.638940155506134,0.638940155506134,1.0,1.0,-1.7813851833343506,0.7313363552093506,1.050048828125,0.3213379085063934,0.0,0.0,1.0,163.11875915527344,168.0,56.31281661987305,-21034.736328125,815.5874633789062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3037414550781,307.5592956542969,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.4927274286746979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005000557284802,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558360,293.1584777832031,297.1499938964844,293.1499938964844,0.1048524528741836,-2384.241943359375,304.1501770019531,0.5973320603370667,0.1594318598508834,0.1486725956201553,293.5089111328125,297.1499938964844,293.1499938964844,0.0126848788931965,-753.4990234375,302.6457214355469,0.3681133985519409,0.050000000745058,0.0530982837080955,293.2276306152344,297.1499938964844,293.1499938964844,0.4472712278366089,-5852.1201171875,304.1634521484375,0.8746837377548218,0.5169086456298828,0.3645514845848083,293.263916015625,297.1499938964844,293.1499938964844,0.5720224976539612,-9594.314453125,304.1687316894531,0.9371193647384644,0.6275748610496521,0.5974293947219849,293.1715087890625,297.1499938964844,293.1499938964844,0.027057372033596,-5093.41259765625,304.1526794433594,0.4144201874732971,0.0644587129354476,0.317547857761383,290.8750915527344,291.1499938964844,258.8373413085937,257.3989562988281,279.17041015625,293.3378601074219,290.8796081542969,1.0,0.4362704753875732,0.639899730682373,0.639899730682373,1.0,1.0,-1.7779300212860107,0.7302932143211365,1.047636866569519,0.3210305869579315,0.0,0.0,1.0,164.6300506591797,171.0,70.12699127197266,-21075.5546875,817.3351440429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40216064453125,307.6524658203125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.4934984147548675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005008381558582,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558420,293.156494140625,297.1499938964844,293.1499938964844,0.1044569164514541,-2375.845703125,304.1507568359375,0.5952953100204468,0.1596177518367767,0.1489485800266266,293.5232849121094,297.1499938964844,293.1499938964844,0.0122809149324893,-740.4208374023438,302.4869384765625,0.3662258684635162,0.050000000745058,0.0532236695289611,293.2277526855469,297.1499938964844,293.1499938964844,0.4424984157085418,-5801.4091796875,304.1669006347656,0.8704316020011902,0.5149143934249878,0.3632626533508301,293.2632141113281,297.1499938964844,293.1499938964844,0.5655450820922852,-9506.5888671875,304.1732482910156,0.931681990623474,0.6248286366462708,0.5949808955192566,293.172119140625,297.1499938964844,293.1499938964844,0.0266029313206672,-5027.53857421875,304.15252685546875,0.4110449254512787,0.0637898817658424,0.3151489198207855,290.9466552734375,291.1499938964844,258.8545227050781,257.4132385253906,279.16864013671875,293.3449401855469,290.9518127441406,1.0,0.437904417514801,0.6416758298873901,0.6416758298873901,1.0,1.0,-1.7710440158843994,0.7281348705291748,1.0429091453552246,0.320293664932251,0.0,0.0,1.0,167.65013122558594,174.0,92.99536895751952,-21151.40234375,820.811279296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5923767089844,307.8327941894531,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.4945170879364013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005018719821237,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558480,293.156494140625,297.1499938964844,293.1499938964844,0.1044569164514541,-2375.845703125,304.1507568359375,0.5952953100204468,0.1596177518367767,0.1489485800266266,293.5232849121094,297.1499938964844,293.1499938964844,0.0122809149324893,-740.4208374023438,302.4869384765625,0.3662258684635162,0.050000000745058,0.0532236695289611,293.2277526855469,297.1499938964844,293.1499938964844,0.4424984157085418,-5801.4091796875,304.1669006347656,0.8704316020011902,0.5149143934249878,0.3632626533508301,293.2632141113281,297.1499938964844,293.1499938964844,0.5655450820922852,-9506.5888671875,304.1732482910156,0.931681990623474,0.6248286366462708,0.5949808955192566,293.172119140625,297.1499938964844,293.1499938964844,0.0266029313206672,-5027.53857421875,304.15252685546875,0.4110449254512787,0.0637898817658424,0.3151489198207855,290.9466552734375,291.1499938964844,258.8545227050781,257.4132385253906,279.16864013671875,293.3449401855469,290.9518127441406,1.0,0.437904417514801,0.6416758298873901,0.6416758298873901,1.0,1.0,-1.7710440158843994,0.7281348705291748,1.0429091453552246,0.320293664932251,0.0,0.0,1.0,167.65013122558594,174.0,92.99536895751952,-21151.40234375,820.811279296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5923767089844,307.8327941894531,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.4945170879364013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005018719821237,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558540,293.154541015625,297.1499938964844,293.1499938964844,0.1040582209825515,-2367.36181640625,304.1511535644531,0.5933634042739868,0.159847691655159,0.14926378428936,293.5375061035156,297.1499938964844,293.1499938964844,0.0118838651105761,-726.9244384765625,302.3259582519531,0.3643940389156341,0.050000000745058,0.0533489100635051,293.2278137207031,297.1499938964844,293.1499938964844,0.4375526010990143,-5749.11328125,304.1694641113281,0.8663010597229004,0.5129334926605225,0.3619802296161651,293.262451171875,297.1499938964844,293.1499938964844,0.5588392019271851,-9416.3837890625,304.1766357421875,0.9263440370559692,0.6221157312393188,0.5925588011741638,293.1726989746094,297.1499938964844,293.1499938964844,0.0259537026286125,-4959.92578125,304.1527709960937,0.4077627658843994,0.0631136745214462,0.3127161562442779,291.0219421386719,291.1499938964844,258.866455078125,257.423095703125,279.1667785644531,293.3522033691406,291.02716064453125,1.0,0.4395301938056946,0.6432600021362305,0.6432600021362305,1.0,1.0,-1.764203667640686,0.7258895039558411,1.0383141040802002,0.319405049085617,0.0,0.0,1.0,170.66671752929688,177.0,101.8827896118164,-21215.1015625,824.2724609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7650756835937,307.9971618652344,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.4997856914997101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005072189378552,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558600,293.154541015625,297.1499938964844,293.1499938964844,0.1040582209825515,-2367.36181640625,304.1511535644531,0.5933634042739868,0.159847691655159,0.14926378428936,293.5375061035156,297.1499938964844,293.1499938964844,0.0118838651105761,-726.9244384765625,302.3259582519531,0.3643940389156341,0.050000000745058,0.0533489100635051,293.2278137207031,297.1499938964844,293.1499938964844,0.4375526010990143,-5749.11328125,304.1694641113281,0.8663010597229004,0.5129334926605225,0.3619802296161651,293.262451171875,297.1499938964844,293.1499938964844,0.5588392019271851,-9416.3837890625,304.1766357421875,0.9263440370559692,0.6221157312393188,0.5925588011741638,293.1726989746094,297.1499938964844,293.1499938964844,0.0259537026286125,-4959.92578125,304.1527709960937,0.4077627658843994,0.0631136745214462,0.3127161562442779,291.0219421386719,291.1499938964844,258.866455078125,257.423095703125,279.1667785644531,293.3522033691406,291.02716064453125,1.0,0.4395301938056946,0.6432600021362305,0.6432600021362305,1.0,1.0,-1.764203667640686,0.7258895039558411,1.0383141040802002,0.319405049085617,0.0,0.0,1.0,170.66671752929688,177.0,101.8827896118164,-21215.1015625,824.2724609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7650756835937,307.9971618652344,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.4997856914997101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005072189378552,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558660,293.15264892578125,297.1499938964844,293.1499938964844,0.1035958081483841,-2357.548095703125,304.15155029296875,0.5915371179580688,0.1601209491491317,0.149617925286293,293.551513671875,297.1499938964844,293.1499938964844,0.0114868218079209,-712.6056518554688,302.1640319824219,0.3626173734664917,0.050000000745058,0.0534738972783088,293.227783203125,297.1499938964844,293.1499938964844,0.4322164952754974,-5692.6318359375,304.171875,0.8622967600822449,0.5109707117080688,0.3607105612754822,293.2615966796875,297.1499938964844,293.1499938964844,0.551642119884491,-9319.5732421875,304.1797790527344,0.921148717403412,0.61944180727005,0.590173602104187,293.1732177734375,297.1499938964844,293.1499938964844,0.0252619702368974,-4889.23486328125,304.15301513671875,0.4045356214046478,0.0624312125146389,0.3102522790431976,291.107177734375,291.1499938964844,258.87359619140625,257.4289245605469,279.1648864746094,293.3595886230469,291.1135559082031,1.0,0.4411505758762359,0.6446555256843567,0.6446555256843567,1.0,1.0,-1.7574321031570437,0.7235723733901978,1.0338597297668457,0.3183855414390564,0.0,0.0,1.0,173.67787170410156,180.0,117.77627563476562,-21317.955078125,827.7320556640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9958190917969,308.21453857421875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.5007906556129456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005082388524897,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558720,293.15264892578125,297.1499938964844,293.1499938964844,0.1035958081483841,-2357.548095703125,304.15155029296875,0.5915371179580688,0.1601209491491317,0.149617925286293,293.551513671875,297.1499938964844,293.1499938964844,0.0114868218079209,-712.6056518554688,302.1640319824219,0.3626173734664917,0.050000000745058,0.0534738972783088,293.227783203125,297.1499938964844,293.1499938964844,0.4322164952754974,-5692.6318359375,304.171875,0.8622967600822449,0.5109707117080688,0.3607105612754822,293.2615966796875,297.1499938964844,293.1499938964844,0.551642119884491,-9319.5732421875,304.1797790527344,0.921148717403412,0.61944180727005,0.590173602104187,293.1732177734375,297.1499938964844,293.1499938964844,0.0252619702368974,-4889.23486328125,304.15301513671875,0.4045356214046478,0.0624312125146389,0.3102522790431976,291.107177734375,291.1499938964844,258.87359619140625,257.4289245605469,279.1648864746094,293.3595886230469,291.1135559082031,1.0,0.4411505758762359,0.6446555256843567,0.6446555256843567,1.0,1.0,-1.7574321031570437,0.7235723733901978,1.0338597297668457,0.3183855414390564,0.0,0.0,1.0,173.67787170410156,180.0,117.77627563476562,-21317.955078125,827.7320556640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9958190917969,308.21453857421875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.5007906556129456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005082388524897,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558780,293.1507568359375,297.1499938964844,293.1499938964844,0.103118784725666,-2347.408447265625,304.1518249511719,0.5898123383522034,0.16043621301651,0.1500098407268524,293.5653381347656,297.1499938964844,293.1499938964844,0.0110979154706001,-697.870361328125,302.0009155273437,0.3608928620815277,0.050000000745058,0.0535986982285976,293.2276611328125,297.1499938964844,293.1499938964844,0.4267045557498932,-5634.341796875,304.1737365722656,0.8584109544754028,0.5090230107307434,0.3594505786895752,293.2606506347656,297.1499938964844,293.1499938964844,0.5442236065864563,-9219.9775390625,304.1821594238281,0.9161258339881896,0.6168022751808167,0.587819516658783,293.1737060546875,297.1499938964844,293.1499938964844,0.0245605818927288,-4816.48974609375,304.1531677246094,0.4013146758079529,0.061743464320898,0.3077628910541534,291.19757080078125,291.1499938964844,258.8763427734375,257.4310913085937,279.1630859375,293.3671264648437,291.2037353515625,1.0,0.4427672028541565,0.6458722949028015,0.6458722949028015,1.0,1.0,-1.750723958015442,0.7211872935295105,1.0295366048812866,0.3172558546066284,0.0,0.0,0.9908748269081116,176.68565368652344,183.0,122.83795166015624,-21400.146484375,831.1919555664062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1996765136719,308.4065246582031,278.1499938964844,0.0,18000.0,315.7099914550781,32631.08984375,36000.0,0.0,0.0,0.5011904239654541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8311127424240112,1.8311405181884768,-2.7740406949305907e-05,0.0,0.0005086445598863,0.0,0.0,683.4818725585938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558840,293.1507568359375,297.1499938964844,293.1499938964844,0.103118784725666,-2347.408447265625,304.1518249511719,0.5898123383522034,0.16043621301651,0.1500098407268524,293.5653381347656,297.1499938964844,293.1499938964844,0.0110979154706001,-697.870361328125,302.0009155273437,0.3608928620815277,0.050000000745058,0.0535986982285976,293.2276611328125,297.1499938964844,293.1499938964844,0.4267045557498932,-5634.341796875,304.1737365722656,0.8584109544754028,0.5090230107307434,0.3594505786895752,293.2606506347656,297.1499938964844,293.1499938964844,0.5442236065864563,-9219.9775390625,304.1821594238281,0.9161258339881896,0.6168022751808167,0.587819516658783,293.1737060546875,297.1499938964844,293.1499938964844,0.0245605818927288,-4816.48974609375,304.1531677246094,0.4013146758079529,0.061743464320898,0.3077628910541534,291.19757080078125,291.1499938964844,258.8763427734375,257.4310913085937,279.1630859375,293.3671264648437,291.2037353515625,1.0,0.4427672028541565,0.6458722949028015,0.6458722949028015,1.0,1.0,-1.750723958015442,0.7211872935295105,1.0295366048812866,0.3172558546066284,0.0,0.0,0.9908748269081116,176.68565368652344,183.0,122.83795166015624,-21400.146484375,831.1919555664062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1996765136719,308.4065246582031,278.1499938964844,0.0,18000.0,315.7099914550781,32631.08984375,36000.0,0.0,0.0,0.5011904239654541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8311127424240112,1.8311405181884768,-2.7740406949305907e-05,0.0,0.0005086445598863,0.0,0.0,683.4818725585938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558900,293.1498107910156,297.1499938964844,293.1499938964844,0.1029087528586387,-2342.90234375,304.1518859863281,0.5889877080917358,0.1606095135211944,0.1502197533845901,293.5721740722656,297.1499938964844,293.1499938964844,0.0109088514000177,-690.5286865234375,301.9183349609375,0.360049843788147,0.050000000745058,0.0536610037088394,293.2275695800781,297.1499938964844,293.1499938964844,0.4240321815013885,-5606.15576171875,304.1742858886719,0.8565133810043335,0.5080586075782776,0.3588262498378753,293.2601623535156,297.1499938964844,293.1499938964844,0.5406206250190735,-9171.7802734375,304.182861328125,0.9136931300163268,0.6154999136924744,0.5866574048995972,293.1739501953125,297.1499938964844,293.1499938964844,0.0242218077182769,-4780.97900390625,304.1531982421875,0.3996886610984802,0.0613979622721672,0.3065098524093628,291.2406616210937,291.1499938964844,258.8762512207031,257.4309387207031,279.1622009277344,293.37091064453125,291.2465515136719,1.0,0.4435746967792511,0.646417498588562,0.646417498588562,1.0,1.0,-1.747401237487793,0.7199748158454895,1.0274264812469482,0.3166592717170715,0.0,0.0,0.980502188205719,178.18800354003906,183.0,120.92970275878906,-21431.779296875,832.9276123046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.29107666015625,308.49176025390625,278.1499938964844,0.0,18000.0,316.19000244140625,32989.19140625,36000.0,0.0,0.0,0.5060039162635803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829758048057556,1.8297858238220213,-2.7791274987976067e-05,0.0,0.0005135296378284,0.0,0.0,683.490234375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
558960,293.1488952636719,297.1499938964844,293.1499938964844,0.1026963368058204,-2338.333740234375,304.15191650390625,0.588188111782074,0.1607930362224578,0.150438904762268,293.5789489746094,297.1499938964844,293.1499938964844,0.0107219628989696,-683.09619140625,301.8353881835937,0.3592194616794586,0.050000000745058,0.0537232421338558,293.2274475097656,297.1499938964844,293.1499938964844,0.4213336706161499,-5577.65185546875,304.1747741699219,0.8546460866928101,0.5071007609367371,0.358206570148468,293.2596130371094,297.1499938964844,293.1499938964844,0.5369879603385925,-9123.123046875,304.1835021972656,0.9113202691078186,0.6142097115516663,0.5855066776275635,293.1741638183594,297.1499938964844,293.1499938964844,0.0238835643976926,-4745.14990234375,304.1532287597656,0.398041307926178,0.0610515773296356,0.305252194404602,291.28436279296875,291.1499938964844,258.8752136230469,257.42999267578125,279.161376953125,293.374755859375,291.2909545898437,1.0,0.4443820118904114,0.6469232439994812,0.6469232439994812,1.0,1.0,-1.7441033124923706,0.7187519669532776,1.0253514051437378,0.3160470724105835,0.0,0.0,0.9672026634216307,179.68930053710938,186.0,123.98018646240234,-21484.16796875,834.6701049804688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4150390625,308.60595703125,278.1499938964844,0.0,18000.0,316.19000244140625,33496.68359375,36000.0,0.0,0.0,0.5064385533332825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8278344869613647,1.82786238193512,-2.7863319701282308e-05,0.0,0.0005139707354828,0.0,0.0,683.4982299804688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559020,293.1470642089844,297.1499938964844,293.1499938964844,0.1022408604621887,-2328.545654296875,304.15203857421875,0.5866617560386658,0.1611911207437515,0.1509047001600265,293.5923767089844,297.1499938964844,293.1499938964844,0.0103513244539499,-667.7823486328125,301.6695556640625,0.3575946688652038,0.050000000745058,0.0538475811481475,293.2271423339844,297.1499938964844,293.1499938964844,0.4157596528530121,-5518.61083984375,304.17578125,0.8509954214096069,0.5051975250244141,0.3569771647453308,293.2585144042969,297.1499938964844,293.1499938964844,0.5295096039772034,-9022.685546875,304.1847839355469,0.9067673683166504,0.6116557121276855,0.5832325220108032,293.174560546875,297.1499938964844,293.1499938964844,0.0232021678239107,-4671.6806640625,304.1532897949219,0.3946430385112762,0.0603563450276851,0.3027248978614807,291.3779602050781,291.1499938964844,258.8705749511719,257.42596435546875,279.1598205566406,293.3825378417969,291.38433837890625,1.0,0.4459963142871856,0.6478265523910522,0.6478265523910522,1.0,1.0,-1.7375705242156982,0.7162741422653198,1.0212963819503784,0.3147887289524078,0.0,0.0,0.9305007457733154,182.69058227539065,189.0,127.29108428955078,-21567.8046875,838.1721801757812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.642822265625,308.812744140625,278.1499938964844,0.0,18000.0,316.19000244140625,35210.5390625,36000.0,0.0,0.0,0.5067940354347229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8213062286376955,1.8213343620300293,-2.8106245736125857e-05,0.0,0.0005143315647728,0.0,0.0,683.491455078125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559080,293.1470642089844,297.1499938964844,293.1499938964844,0.1022408604621887,-2328.545654296875,304.15203857421875,0.5866617560386658,0.1611911207437515,0.1509047001600265,293.5923767089844,297.1499938964844,293.1499938964844,0.0103513244539499,-667.7823486328125,301.6695556640625,0.3575946688652038,0.050000000745058,0.0538475811481475,293.2271423339844,297.1499938964844,293.1499938964844,0.4157596528530121,-5518.61083984375,304.17578125,0.8509954214096069,0.5051975250244141,0.3569771647453308,293.2585144042969,297.1499938964844,293.1499938964844,0.5295096039772034,-9022.685546875,304.1847839355469,0.9067673683166504,0.6116557121276855,0.5832325220108032,293.174560546875,297.1499938964844,293.1499938964844,0.0232021678239107,-4671.6806640625,304.1532897949219,0.3946430385112762,0.0603563450276851,0.3027248978614807,291.3779602050781,291.1499938964844,258.8705749511719,257.42596435546875,279.1598205566406,293.3825378417969,291.38433837890625,1.0,0.4459963142871856,0.6478265523910522,0.6478265523910522,1.0,1.0,-1.7375705242156982,0.7162741422653198,1.0212963819503784,0.3147887289524078,0.0,0.0,0.9305007457733154,182.69058227539065,189.0,127.29108428955078,-21567.8046875,838.1721801757812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.642822265625,308.812744140625,278.1499938964844,0.0,18000.0,316.19000244140625,35210.5390625,36000.0,0.0,0.0,0.5067940354347229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8213062286376955,1.8213343620300293,-2.8106245736125857e-05,0.0,0.0005143315647728,0.0,0.0,683.491455078125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
559140,293.145263671875,297.1499938964844,293.1499938964844,0.1020007878541946,-2323.0927734375,304.1517333984375,0.5852358341217041,0.1616344302892685,0.1514095962047577,293.6055908203125,297.1499938964844,293.1499938964844,0.0100053129717707,-653.3551635742188,301.49822998046875,0.356016993522644,0.050000000745058,0.0539716817438602,293.22674560546875,297.1499938964844,293.1499938964844,0.410982996225357,-5468.52734375,304.175048828125,0.8474547863006592,0.503321647644043,0.3557630777359009,293.25732421875,297.1499938964844,293.1499938964844,0.5230405926704407,-8936.828125,304.183837890625,0.902506947517395,0.6091501116752625,0.5809975862503052,293.1749572753906,297.1499938964844,293.1499938964844,0.0225983597338199,-4606.27685546875,304.1531982421875,0.3910329043865204,0.0596584603190422,0.3001832664012909,291.45166015625,291.1499938964844,258.8629150390625,257.4193725585937,279.158447265625,293.39044189453125,291.4543762207031,1.0,0.447611004114151,0.6486021280288696,0.6486021280288696,1.0,1.0,-1.7311328649520874,0.7137653231620789,1.0173674821853638,0.313511312007904,0.0,0.0,0.8847519159317017,185.6895446777344,177.0,95.32463836669922,-21535.654296875,841.7047119140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8514099121094,308.9501647949219,278.1499938964844,0.0,18000.0,315.7099914550781,36715.046875,36000.0,0.0,0.0,0.5016809105873108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7734493017196655,1.7734767198562622,-2.740181480476167e-05,0.0,0.0005091423518024,0.0,0.0,643.1242065429688,0.0,0.0,0.0,0.9775118231773376,4.0,0.0,1.0
559200,293.145263671875,297.1499938964844,293.1499938964844,0.1020007878541946,-2323.0927734375,304.1517333984375,0.5852358341217041,0.1616344302892685,0.1514095962047577,293.6055908203125,297.1499938964844,293.1499938964844,0.0100053129717707,-653.3551635742188,301.49822998046875,0.356016993522644,0.050000000745058,0.0539716817438602,293.22674560546875,297.1499938964844,293.1499938964844,0.410982996225357,-5468.52734375,304.175048828125,0.8474547863006592,0.503321647644043,0.3557630777359009,293.25732421875,297.1499938964844,293.1499938964844,0.5230405926704407,-8936.828125,304.183837890625,0.902506947517395,0.6091501116752625,0.5809975862503052,293.1749572753906,297.1499938964844,293.1499938964844,0.0225983597338199,-4606.27685546875,304.1531982421875,0.3910329043865204,0.0596584603190422,0.3001832664012909,291.45166015625,291.1499938964844,258.8629150390625,257.4193725585937,279.158447265625,293.39044189453125,291.4543762207031,1.0,0.447611004114151,0.6486021280288696,0.6486021280288696,1.0,1.0,-1.7311328649520874,0.7137653231620789,1.0173674821853638,0.313511312007904,0.0,0.0,0.8847519159317017,185.6895446777344,177.0,95.32463836669922,-21535.654296875,841.7047119140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8514099121094,308.9501647949219,278.1499938964844,0.0,18000.0,315.7099914550781,36715.046875,36000.0,0.0,0.0,0.5016809105873108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7734493017196655,1.7734767198562622,-2.740181480476167e-05,0.0,0.0005091423518024,0.0,0.0,643.1242065429688,0.0,0.0,0.0,0.9775118231773376,4.0,0.0,1.0
559260,293.14312744140625,297.1499938964844,293.1499938964844,0.1022587716579437,-2327.918701171875,304.15069580078125,0.5874961018562317,0.1621834188699722,0.1517779529094696,293.6182861328125,297.1499938964844,293.1499938964844,0.0096593527123332,-639.5908813476562,301.3106994628906,0.3572434484958648,0.050000000745058,0.0538750626146793,293.22589111328125,297.1499938964844,293.1499938964844,0.4085615873336792,-5444.8408203125,304.170654296875,0.8484646677970886,0.5015535354614258,0.3544417321681976,293.2555847167969,297.1499938964844,293.1499938964844,0.5195872187614441,-8894.2275390625,304.17822265625,0.9035576581954956,0.6067801713943481,0.5786422491073608,293.175048828125,297.1499938964844,293.1499938964844,0.0220598820596933,-4551.47900390625,304.15301513671875,0.3901363611221313,0.0590015575289726,0.2966968417167663,291.45703125,291.1499938964844,258.8526611328125,257.41064453125,279.157958984375,293.39825439453125,291.45556640625,1.0,0.444431871175766,0.6493725180625916,0.6493725180625916,1.0,1.0,-1.7228599786758425,0.7103973627090454,1.0124626159667969,0.3118561506271362,0.0,0.0,0.8427637219429016,183.0629730224609,165.0,19.90316390991211,-21324.5703125,827.1766967773438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0094909667969,308.9759826660156,278.1499938964844,0.0,18000.0,315.7099914550781,37075.47265625,36000.0,0.0,0.0,0.4992297887802124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.679345726966858,1.6793712377548218,-2.551024954300373e-05,0.0,0.0005066547892056,0.0,0.0,560.381103515625,0.0,0.0,0.0,0.9332366585731506,4.0,0.0,1.0
559320,293.14312744140625,297.1499938964844,293.1499938964844,0.1022587716579437,-2327.918701171875,304.15069580078125,0.5874961018562317,0.1621834188699722,0.1517779529094696,293.6182861328125,297.1499938964844,293.1499938964844,0.0096593527123332,-639.5908813476562,301.3106994628906,0.3572434484958648,0.050000000745058,0.0538750626146793,293.22589111328125,297.1499938964844,293.1499938964844,0.4085615873336792,-5444.8408203125,304.170654296875,0.8484646677970886,0.5015535354614258,0.3544417321681976,293.2555847167969,297.1499938964844,293.1499938964844,0.5195872187614441,-8894.2275390625,304.17822265625,0.9035576581954956,0.6067801713943481,0.5786422491073608,293.175048828125,297.1499938964844,293.1499938964844,0.0220598820596933,-4551.47900390625,304.15301513671875,0.3901363611221313,0.0590015575289726,0.2966968417167663,291.45703125,291.1499938964844,258.8526611328125,257.41064453125,279.157958984375,293.39825439453125,291.45556640625,1.0,0.444431871175766,0.6493725180625916,0.6493725180625916,1.0,1.0,-1.7228599786758425,0.7103973627090454,1.0124626159667969,0.3118561506271362,0.0,0.0,0.8427637219429016,183.0629730224609,165.0,19.90316390991211,-21324.5703125,827.1766967773438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0094909667969,308.9759826660156,278.1499938964844,0.0,18000.0,315.7099914550781,37075.47265625,36000.0,0.0,0.0,0.4992297887802124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.679345726966858,1.6793712377548218,-2.551024954300373e-05,0.0,0.0005066547892056,0.0,0.0,560.381103515625,0.0,0.0,0.0,0.9332366585731506,4.0,0.0,1.0
559380,293.1405029296875,297.1499938964844,293.1499938964844,0.1028429195284843,-2339.2919921875,304.1495056152344,0.592430830001831,0.1628904640674591,0.152146503329277,293.6302185058594,297.1499938964844,293.1499938964844,0.0093145808205008,-625.8660888671875,301.1123046875,0.3604535758495331,0.050000000745058,0.053631454706192,293.22442626953125,297.1499938964844,293.1499938964844,0.4075120389461517,-5436.0263671875,304.16552734375,0.8527142405509949,0.499926209449768,0.3531123995780945,293.2532653808594,297.1499938964844,293.1499938964844,0.5179152488708496,-8876.1357421875,304.1716003417969,0.9084671139717102,0.6045753359794617,0.5762999057769775,293.1747131347656,297.1499938964844,293.1499938964844,0.0215807873755693,-4504.5888671875,304.1528015136719,0.3914732038974762,0.0584369376301765,0.2928993999958038,291.4254150390625,291.1499938964844,258.8402404785156,257.40008544921875,279.1575012207031,293.40576171875,291.4224548339844,1.0,0.4386079311370849,0.650100827217102,0.650100827217102,1.0,1.0,-1.714042067527771,0.7067508101463318,1.007291316986084,0.3100855946540832,0.0,0.0,0.8079246282577515,176.704833984375,153.0,-30.631908416748047,-21099.306640625,801.4349975585938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2045288085937,309.0165100097656,278.1499938964844,0.0,18000.0,315.7099914550781,37084.50390625,36000.0,0.0,0.0,0.4957000017166137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5810216665267944,1.581045150756836,-2.356561708438676e-05,0.0,0.0005030724569223,0.0,0.0,481.289794921875,0.0,0.0,0.0,0.8874458074569702,4.0,0.0,1.0
559440,293.1405029296875,297.1499938964844,293.1499938964844,0.1028429195284843,-2339.2919921875,304.1495056152344,0.592430830001831,0.1628904640674591,0.152146503329277,293.6302185058594,297.1499938964844,293.1499938964844,0.0093145808205008,-625.8660888671875,301.1123046875,0.3604535758495331,0.050000000745058,0.053631454706192,293.22442626953125,297.1499938964844,293.1499938964844,0.4075120389461517,-5436.0263671875,304.16552734375,0.8527142405509949,0.499926209449768,0.3531123995780945,293.2532653808594,297.1499938964844,293.1499938964844,0.5179152488708496,-8876.1357421875,304.1716003417969,0.9084671139717102,0.6045753359794617,0.5762999057769775,293.1747131347656,297.1499938964844,293.1499938964844,0.0215807873755693,-4504.5888671875,304.1528015136719,0.3914732038974762,0.0584369376301765,0.2928993999958038,291.4254150390625,291.1499938964844,258.8402404785156,257.40008544921875,279.1575012207031,293.40576171875,291.4224548339844,1.0,0.4386079311370849,0.650100827217102,0.650100827217102,1.0,1.0,-1.714042067527771,0.7067508101463318,1.007291316986084,0.3100855946540832,0.0,0.0,0.8079246282577515,176.704833984375,153.0,-30.631908416748047,-21099.306640625,801.4349975585938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2045288085937,309.0165100097656,278.1499938964844,0.0,18000.0,315.7099914550781,37084.50390625,36000.0,0.0,0.0,0.4957000017166137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5810216665267944,1.581045150756836,-2.356561708438676e-05,0.0,0.0005030724569223,0.0,0.0,481.289794921875,0.0,0.0,0.0,0.8874458074569702,4.0,0.0,1.0
