time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559500,293.1390380859375,297.1499938964844,293.1499938964844,0.1032019853591919,-2346.2822265625,304.14892578125,0.5955984592437744,0.1632943749427795,0.1523463428020477,293.6358642578125,297.1499938964844,293.1499938964844,0.0091423373669385,-618.8563842773438,301.0105895996094,0.362600713968277,0.050000000745058,0.0534756295382976,293.2235717773437,297.1499938964844,293.1499938964844,0.4072358906269073,-5434.17138671875,304.1632080078125,0.8557255864143372,0.4991498589515686,0.3524517118930816,293.2519836425781,297.1499938964844,293.1499938964844,0.5174124240875244,-8871.3798828125,304.1686096191406,0.9120722413063048,0.6035171747207642,0.5751411318778992,293.17437744140625,297.1499938964844,293.1499938964844,0.0213566683232784,-4482.90087890625,304.1527099609375,0.3927324712276459,0.0581876523792743,0.2909923195838928,291.4037475585937,291.1499938964844,258.8333740234375,257.3942565917969,279.1572570800781,293.4093933105469,291.4004211425781,1.0,0.4350250363349914,0.6504436731338501,0.6504436731338501,1.0,1.0,-1.7096205949783323,0.7049065232276917,1.0047141313552856,0.3092032968997955,0.0,0.0,0.7931734919548035,172.66500854492188,153.0,-45.696407318115234,-20991.259765625,786.137939453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3106689453125,309.0434875488281,278.1499938964844,0.0,18000.0,315.2300109863281,37030.78125,36000.0,0.0,0.0,0.4887426495552063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5348130464553833,1.534835696220398,-2.267915988340974e-05,0.0,0.0004960116348229,0.0,0.0,446.8624572753906,0.0,0.0,0.0,0.8661229610443115,4.0,0.0,1.0
559560,293.1375732421875,297.1499938964844,293.1499938964844,0.1036110743880271,-2354.2490234375,304.1483764648437,0.5991342663764954,0.1637264788150787,0.1525583267211914,293.641357421875,297.1499938964844,293.1499938964844,0.0089716259390115,-611.8292846679688,300.9070739746094,0.3650549352169037,0.050000000745058,0.0533040128648281,293.2226867675781,297.1499938964844,293.1499938964844,0.4071351289749145,-5434.15673828125,304.1610107421875,0.8592414855957031,0.4983920753002167,0.3517935276031494,293.2507019042969,297.1499938964844,293.1499938964844,0.5171416401863098,-8869.6845703125,304.16571044921875,0.91635924577713,0.6024814248085022,0.5739895105361938,293.1739807128906,297.1499938964844,293.1499938964844,0.0211465116590261,-4462.833984375,304.152587890625,0.3942877650260925,0.0579575449228286,0.2891013622283935,291.3781433105469,291.1499938964844,258.8261108398437,257.3880920410156,279.156982421875,293.4129333496094,291.373779296875,1.0,0.4311141669750213,0.650771975517273,0.650771975517273,1.0,1.0,-1.705225706100464,0.7030640840530396,1.0021616220474243,0.3083310723304748,0.0,0.0,0.7804830074310303,168.2265167236328,141.0,-61.52271270751953,-20864.37890625,769.77685546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3795166015625,309.0390319824219,278.1499938964844,0.0,18000.0,315.2300109863281,36949.2265625,36000.0,0.0,0.0,0.4858224093914032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4921318292617798,1.4921537637710571,-2.187619247706607e-05,0.0,0.0004930479917675,0.0,0.0,416.5720520019531,0.0,0.0,0.0,0.8465732336044312,4.0,0.0,1.0
559620,293.1344909667969,297.1499938964844,293.1499938964844,0.1045406535267829,-2372.307861328125,304.1473999023437,0.6071121692657471,0.1646626591682434,0.153019294142723,293.6517333984375,297.1499938964844,293.1499938964844,0.008637229911983,-597.7485961914062,300.6950988769531,0.3707975745201111,0.050000000745058,0.0529270619153976,293.2208557128906,297.1499938964844,293.1499938964844,0.4073027372360229,-5437.83837890625,304.1571044921875,0.8676636815071106,0.4969243109226227,0.350488007068634,293.248046875,297.1499938964844,293.1499938964844,0.5170983076095581,-8872.5517578125,304.1606140136719,0.9267606735229492,0.6004688739776611,0.5717115998268127,293.1730041503906,297.1499938964844,293.1499938964844,0.0207586418837308,-4426.31005859375,304.1523742675781,0.3980986177921295,0.0575466677546501,0.2853956818580627,291.31787109375,291.1499938964844,258.8106994628906,257.37506103515625,279.1564025878906,293.4197998046875,291.3138122558594,1.0,0.422539472579956,0.651385486125946,0.651385486125946,1.0,1.0,-1.6965748071670532,0.6994128227233887,0.9971619844436646,0.3066284954547882,0.0,0.0,0.7621967792510986,158.50062561035156,129.0,-76.1496353149414,-20651.556640625,734.9423217773438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5072021484375,309.0435791015625,278.1499938964844,0.0,18000.0,315.2300109863281,36691.7578125,36000.0,0.0,0.0,0.4796856939792633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.424562931060791,1.4245835542678833,-2.0621211660909463e-05,0.0,0.0004868199757765,0.0,0.0,371.3034057617188,0.0,0.0,0.0,0.8158771395683289,4.0,0.0,1.0
559680,293.1344909667969,297.1499938964844,293.1499938964844,0.1045406535267829,-2372.307861328125,304.1473999023437,0.6071121692657471,0.1646626591682434,0.153019294142723,293.6517333984375,297.1499938964844,293.1499938964844,0.008637229911983,-597.7485961914062,300.6950988769531,0.3707975745201111,0.050000000745058,0.0529270619153976,293.2208557128906,297.1499938964844,293.1499938964844,0.4073027372360229,-5437.83837890625,304.1571044921875,0.8676636815071106,0.4969243109226227,0.350488007068634,293.248046875,297.1499938964844,293.1499938964844,0.5170983076095581,-8872.5517578125,304.1606140136719,0.9267606735229492,0.6004688739776611,0.5717115998268127,293.1730041503906,297.1499938964844,293.1499938964844,0.0207586418837308,-4426.31005859375,304.1523742675781,0.3980986177921295,0.0575466677546501,0.2853956818580627,291.31787109375,291.1499938964844,258.8106994628906,257.37506103515625,279.1564025878906,293.4197998046875,291.3138122558594,1.0,0.422539472579956,0.651385486125946,0.651385486125946,1.0,1.0,-1.6965748071670532,0.6994128227233887,0.9971619844436646,0.3066284954547882,0.0,0.0,0.7621967792510986,158.50062561035156,129.0,-76.1496353149414,-20651.556640625,734.9423217773438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5072021484375,309.0435791015625,278.1499938964844,0.0,18000.0,315.2300109863281,36691.7578125,36000.0,0.0,0.0,0.4796856939792633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.424562931060791,1.4245835542678833,-2.0621211660909463e-05,0.0,0.0004868199757765,0.0,0.0,371.3034057617188,0.0,0.0,0.0,0.8158771395683289,4.0,0.0,1.0
559740,293.1314392089844,297.1499938964844,293.1499938964844,0.1054197326302528,-2389.193359375,304.14678955078125,0.6159532070159912,0.1656737476587295,0.1535257995128631,293.6616516113281,297.1499938964844,293.1499938964844,0.0083025367930531,-582.7459716796875,300.4820861816406,0.3775685429573059,0.050000000745058,0.0525214672088623,293.21905517578125,297.1499938964844,293.1499938964844,0.407171756029129,-5437.63720703125,304.1549987792969,0.8778326511383057,0.4954931735992431,0.3491920530796051,293.2454833984375,297.1499938964844,293.1499938964844,0.5167223811149597,-8869.5087890625,304.1577453613281,0.9391752481460572,0.5985026359558105,0.5694569945335388,293.1719055175781,297.1499938964844,293.1499938964844,0.0203609764575958,-4387.375,304.1522521972656,0.4026888906955719,0.0571877770125865,0.2818063497543335,291.2682189941406,291.1499938964844,258.7944641113281,257.361328125,279.1559143066406,293.4264831542969,291.2650146484375,1.0,0.4132236540317535,0.6519516706466675,0.6519516706466675,1.0,1.0,-1.6881234645843506,0.6958199739456177,0.9923034906387328,0.3049826025962829,0.0,0.0,0.7498700618743896,148.0558319091797,117.0,-68.88522338867188,-20482.412109375,698.5197143554688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6046142578125,309.05242919921875,278.1499938964844,0.0,18000.0,314.75,36475.94921875,36000.0,0.0,0.0,0.4685953557491302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.377812147140503,1.3778319358825684,-1.9776829503825866e-05,0.0,0.0004755647096317,0.0,0.0,342.01470947265625,0.0,0.0,0.0,0.7947515249252319,4.0,0.0,1.0
559800,293.1314392089844,297.1499938964844,293.1499938964844,0.1054197326302528,-2389.193359375,304.14678955078125,0.6159532070159912,0.1656737476587295,0.1535257995128631,293.6616516113281,297.1499938964844,293.1499938964844,0.0083025367930531,-582.7459716796875,300.4820861816406,0.3775685429573059,0.050000000745058,0.0525214672088623,293.21905517578125,297.1499938964844,293.1499938964844,0.407171756029129,-5437.63720703125,304.1549987792969,0.8778326511383057,0.4954931735992431,0.3491920530796051,293.2454833984375,297.1499938964844,293.1499938964844,0.5167223811149597,-8869.5087890625,304.1577453613281,0.9391752481460572,0.5985026359558105,0.5694569945335388,293.1719055175781,297.1499938964844,293.1499938964844,0.0203609764575958,-4387.375,304.1522521972656,0.4026888906955719,0.0571877770125865,0.2818063497543335,291.2682189941406,291.1499938964844,258.7944641113281,257.361328125,279.1559143066406,293.4264831542969,291.2650146484375,1.0,0.4132236540317535,0.6519516706466675,0.6519516706466675,1.0,1.0,-1.6881234645843506,0.6958199739456177,0.9923034906387328,0.3049826025962829,0.0,0.0,0.7498700618743896,148.0558319091797,117.0,-68.88522338867188,-20482.412109375,698.5197143554688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6046142578125,309.05242919921875,278.1499938964844,0.0,18000.0,314.75,36475.94921875,36000.0,0.0,0.0,0.4685953557491302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.377812147140503,1.3778319358825684,-1.9776829503825866e-05,0.0,0.0004755647096317,0.0,0.0,342.01470947265625,0.0,0.0,0.0,0.7947515249252319,4.0,0.0,1.0
559860,293.1285095214844,297.1499938964844,293.1499938964844,0.1063296794891357,-2406.5849609375,304.1463623046875,0.6252484917640686,0.1667405664920807,0.1540709435939788,293.6713562011719,297.1499938964844,293.1499938964844,0.007974843494594,-567.4020385742188,300.26519775390625,0.3853377103805542,0.050000000745058,0.052099771797657,293.21734619140625,297.1499938964844,293.1499938964844,0.407045841217041,-5437.24462890625,304.1535339355469,0.8897397518157959,0.4940877258777618,0.3479021191596985,293.2430725097656,297.1499938964844,293.1499938964844,0.5163775682449341,-8866.359375,304.1557312011719,0.953062117099762,0.5965697765350342,0.5672175884246826,293.1707458496094,297.1499938964844,293.1499938964844,0.0199777130037546,-4349.36083984375,304.1521301269531,0.4080987274646759,0.0568662248551845,0.278323769569397,291.2200927734375,291.1499938964844,258.77783203125,257.3472595214844,279.1555480957031,293.43316650390625,291.216552734375,1.0,0.4033539891242981,0.6524863243103027,0.6524863243103027,1.0,1.0,-1.679852843284607,0.6922881603240967,0.987564742565155,0.3033836781978607,0.0,0.0,0.7436406016349792,137.20880126953125,105.0,-68.51240539550781,-20298.046875,661.4185791015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5783386230469,308.98199462890625,278.1499938964844,0.0,18000.0,314.75,36269.83203125,36000.0,0.0,0.0,0.4614734351634979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3488835096359253,1.348902702331543,-1.925122160173487e-05,0.0,0.0004683368606492,0.0,0.0,324.54180908203125,0.0,0.0,0.0,0.7818366885185242,4.0,0.0,1.0
559920,293.1285095214844,297.1499938964844,293.1499938964844,0.1063296794891357,-2406.5849609375,304.1463623046875,0.6252484917640686,0.1667405664920807,0.1540709435939788,293.6713562011719,297.1499938964844,293.1499938964844,0.007974843494594,-567.4020385742188,300.26519775390625,0.3853377103805542,0.050000000745058,0.052099771797657,293.21734619140625,297.1499938964844,293.1499938964844,0.407045841217041,-5437.24462890625,304.1535339355469,0.8897397518157959,0.4940877258777618,0.3479021191596985,293.2430725097656,297.1499938964844,293.1499938964844,0.5163775682449341,-8866.359375,304.1557312011719,0.953062117099762,0.5965697765350342,0.5672175884246826,293.1707458496094,297.1499938964844,293.1499938964844,0.0199777130037546,-4349.36083984375,304.1521301269531,0.4080987274646759,0.0568662248551845,0.278323769569397,291.2200927734375,291.1499938964844,258.77783203125,257.3472595214844,279.1555480957031,293.43316650390625,291.216552734375,1.0,0.4033539891242981,0.6524863243103027,0.6524863243103027,1.0,1.0,-1.679852843284607,0.6922881603240967,0.987564742565155,0.3033836781978607,0.0,0.0,0.7436406016349792,137.20880126953125,105.0,-68.51240539550781,-20298.046875,661.4185791015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5783386230469,308.98199462890625,278.1499938964844,0.0,18000.0,314.75,36269.83203125,36000.0,0.0,0.0,0.4614734351634979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3488835096359253,1.348902702331543,-1.925122160173487e-05,0.0,0.0004683368606492,0.0,0.0,324.54180908203125,0.0,0.0,0.0,0.7818366885185242,4.0,0.0,1.0
559980,293.125732421875,297.1499938964844,293.1499938964844,0.1072004437446594,-2423.0810546875,304.1461181640625,0.6355316042900085,0.1678482890129089,0.1546476483345031,293.680908203125,297.1499938964844,293.1499938964844,0.0076523656025528,-551.5076293945312,300.046142578125,0.3938457667827606,0.050000000745058,0.0516691207885742,293.2157287597656,297.1499938964844,293.1499938964844,0.4066805839538574,-5433.93212890625,304.1529846191406,0.9034852981567384,0.4927081763744354,0.3466245830059051,293.2408142089844,297.1499938964844,293.1499938964844,0.5157540440559387,-8858.6943359375,304.1549072265625,0.9678768515586852,0.5946719646453857,0.5650033950805664,293.16961669921875,297.1499938964844,293.1499938964844,0.0195904877036809,-4309.720703125,304.1520690917969,0.414608895778656,0.05657210201025,0.274931937456131,291.1793518066406,291.1499938964844,258.76123046875,257.3332824707031,279.1553039550781,293.4398498535156,291.1767883300781,1.0,0.3930349051952362,0.6530036330223083,0.6530036330223083,1.0,1.0,-1.67176353931427,0.6888281106948853,0.9829354286193848,0.3018238842487335,0.0,0.0,0.7425968647003174,126.13996124267578,93.0,-57.15171432495117,-20153.71484375,624.1567993164062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.50048828125,308.9027404785156,278.1499938964844,0.0,18000.0,314.75,36084.02734375,36000.0,0.0,0.0,0.4550793170928955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3389257192611694,1.3389447927474976,-1.904667442431673e-05,0.0,0.0004618476668838,0.0,0.0,318.3616027832031,0.0,0.0,0.0,0.7773520350456238,4.0,0.0,1.0
560040,293.125732421875,297.1499938964844,293.1499938964844,0.1072004437446594,-2423.0810546875,304.1461181640625,0.6355316042900085,0.1678482890129089,0.1546476483345031,293.680908203125,297.1499938964844,293.1499938964844,0.0076523656025528,-551.5076293945312,300.046142578125,0.3938457667827606,0.050000000745058,0.0516691207885742,293.2157287597656,297.1499938964844,293.1499938964844,0.4066805839538574,-5433.93212890625,304.1529846191406,0.9034852981567384,0.4927081763744354,0.3466245830059051,293.2408142089844,297.1499938964844,293.1499938964844,0.5157540440559387,-8858.6943359375,304.1549072265625,0.9678768515586852,0.5946719646453857,0.5650033950805664,293.16961669921875,297.1499938964844,293.1499938964844,0.0195904877036809,-4309.720703125,304.1520690917969,0.414608895778656,0.05657210201025,0.274931937456131,291.1793518066406,291.1499938964844,258.76123046875,257.3332824707031,279.1553039550781,293.4398498535156,291.1767883300781,1.0,0.3930349051952362,0.6530036330223083,0.6530036330223083,1.0,1.0,-1.67176353931427,0.6888281106948853,0.9829354286193848,0.3018238842487335,0.0,0.0,0.7425968647003174,126.13996124267578,93.0,-57.15171432495117,-20153.71484375,624.1567993164062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.50048828125,308.9027404785156,278.1499938964844,0.0,18000.0,314.75,36084.02734375,36000.0,0.0,0.0,0.4550793170928955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3389257192611694,1.3389447927474976,-1.904667442431673e-05,0.0,0.0004618476668838,0.0,0.0,318.3616027832031,0.0,0.0,0.0,0.7773520350456238,4.0,0.0,1.0
560100,293.1244201660156,297.1499938964844,293.1499938964844,0.1076068580150604,-2430.717529296875,304.1460876464844,0.6412588357925415,0.1684131622314453,0.1549451202154159,293.6857604980469,297.1499938964844,293.1499938964844,0.0074927876703441,-543.3219604492188,299.9360656738281,0.398019015789032,0.050000000745058,0.0514518655836582,293.2149963378906,297.1499938964844,293.1499938964844,0.4063573181629181,-5430.65185546875,304.1530456542969,0.9114950895309448,0.4920250475406647,0.3459894061088562,293.23974609375,297.1499938964844,293.1499938964844,0.5152714252471924,-8852.298828125,304.1548767089844,0.9754524230957032,0.5937324166297913,0.5639038681983948,293.1690673828125,297.1499938964844,293.1499938964844,0.0193923544138669,-4288.8427734375,304.1520690917969,0.4184214770793915,0.0564327202737331,0.27326500415802,291.16326904296875,291.1499938964844,258.7530822753906,257.326416015625,279.1552429199219,293.4432983398437,291.1610412597656,1.0,0.387724369764328,0.6532623171806335,0.6532623171806335,1.0,1.0,-1.6677757501602173,0.6871241331100464,0.9806516766548156,0.3010547161102295,0.0,0.0,0.7433412075042725,120.5580825805664,93.0,-50.48887634277344,-20088.75,605.5584106445312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4432678222656,308.8564453125,278.1499938964844,0.0,18000.0,314.2699890136719,36017.09375,36000.0,0.0,0.0,0.4474076628684997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3387280702590942,1.3387471437454224,-1.902832264022436e-05,0.0,0.0004540618974715,0.0,0.0,318.066162109375,0.0,0.0,0.0,0.7772597074508667,4.0,0.0,1.0
560160,293.1231689453125,297.1499938964844,293.1499938964844,0.108022853732109,-2438.5341796875,304.14605712890625,0.6474896669387817,0.1689833849668502,0.1552473902702331,293.690673828125,297.1499938964844,293.1499938964844,0.0073352716863155,-535.0986938476562,299.82470703125,0.4022499024868011,0.050000000745058,0.051233883947134,293.2142333984375,297.1499938964844,293.1499938964844,0.4060512185096741,-5427.57861328125,304.1530456542969,0.9205709099769592,0.4913467466831207,0.345356673002243,293.2387084960937,297.1499938964844,293.1499938964844,0.5148117542266846,-8846.25390625,304.15484619140625,0.9830407500267028,0.5927997827529907,0.562809407711029,293.16851806640625,297.1499938964844,293.1499938964844,0.0191984120756387,-4268.31298828125,304.15203857421875,0.4227058887481689,0.0562971159815788,0.2716136276721954,291.1471252441406,291.1499938964844,258.7451171875,257.3197021484375,279.1552429199219,293.4468078613281,291.14422607421875,1.0,0.3823194205760956,0.6535244584083557,0.6535244584083557,1.0,1.0,-1.6638206243515017,0.6854372024536133,0.9783833622932434,0.3002908229827881,0.0,0.0,0.7451269626617432,114.95868682861328,81.0,-50.3239631652832,-20003.447265625,587.0170288085938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3362121582031,308.77105712890625,278.1499938964844,0.0,18000.0,314.2699890136719,35954.22265625,36000.0,0.0,0.0,0.4442354440689087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3412538766860962,1.3412729501724243,-1.905520912259817e-05,0.0,0.0004508425190579,0.0,0.0,319.3229675292969,0.0,0.0,0.0,0.7784146070480347,4.0,0.0,1.0
560220,293.1208190917969,297.1499938964844,293.1499938964844,0.1088981479406356,-2454.987060546875,304.1459045410156,0.6617902517318726,0.1701358705759048,0.1558630466461181,293.70068359375,297.1499938964844,293.1499938964844,0.0070284679532051,-518.6964111328125,299.5967102050781,0.4115159511566162,0.050000000745058,0.0507967472076416,293.2127990722656,297.1499938964844,293.1499938964844,0.4055665731430053,-5422.8505859375,304.1528625488281,0.9412344694137572,0.4900124073028564,0.3441043496131897,293.2366638183594,297.1499938964844,293.1499938964844,0.5140253901481628,-8836.263671875,304.1545715332031,0.997962772846222,0.5909664034843445,0.5606433749198914,293.1675109863281,297.1499938964844,293.1499938964844,0.0188256632536649,-4228.7373046875,304.1519775390625,0.4330721199512481,0.056035254150629,0.2683505117893219,291.1107482910156,291.1499938964844,258.7299499511719,257.30694580078125,279.1553955078125,293.4540405273437,291.1084289550781,1.0,0.3712295889854431,0.654069185256958,0.654069185256958,1.0,1.0,-1.6559754610061646,0.6821049451828003,0.9738705158233644,0.2987724542617798,0.0,0.0,0.7528979778289795,103.73167419433594,69.0,-48.00054168701172,-19859.87890625,550.1626586914062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0918884277344,308.59686279296875,278.1499938964844,0.0,18000.0,314.2699890136719,35787.1484375,36000.0,0.0,0.0,0.4388943016529083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3584978580474854,1.3585171699523926,-1.9300126950838603e-05,0.0,0.0004454219306353,0.0,0.0,328.74188232421875,0.0,0.0,0.0,0.7862005829811096,4.0,0.0,1.0
560280,293.1208190917969,297.1499938964844,293.1499938964844,0.1088981479406356,-2454.987060546875,304.1459045410156,0.6617902517318726,0.1701358705759048,0.1558630466461181,293.70068359375,297.1499938964844,293.1499938964844,0.0070284679532051,-518.6964111328125,299.5967102050781,0.4115159511566162,0.050000000745058,0.0507967472076416,293.2127990722656,297.1499938964844,293.1499938964844,0.4055665731430053,-5422.8505859375,304.1528625488281,0.9412344694137572,0.4900124073028564,0.3441043496131897,293.2366638183594,297.1499938964844,293.1499938964844,0.5140253901481628,-8836.263671875,304.1545715332031,0.997962772846222,0.5909664034843445,0.5606433749198914,293.1675109863281,297.1499938964844,293.1499938964844,0.0188256632536649,-4228.7373046875,304.1519775390625,0.4330721199512481,0.056035254150629,0.2683505117893219,291.1107482910156,291.1499938964844,258.7299499511719,257.30694580078125,279.1553955078125,293.4540405273437,291.1084289550781,1.0,0.3712295889854431,0.654069185256958,0.654069185256958,1.0,1.0,-1.6559754610061646,0.6821049451828003,0.9738705158233644,0.2987724542617798,0.0,0.0,0.7528979778289795,103.73167419433594,69.0,-48.00054168701172,-19859.87890625,550.1626586914062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0918884277344,308.59686279296875,278.1499938964844,0.0,18000.0,314.2699890136719,35787.1484375,36000.0,0.0,0.0,0.4388943016529083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3584978580474854,1.3585171699523926,-1.9300126950838603e-05,0.0,0.0004454219306353,0.0,0.0,328.74188232421875,0.0,0.0,0.0,0.7862005829811096,4.0,0.0,1.0
560340,293.11846923828125,297.1499938964844,293.1499938964844,0.1095529869198799,-2466.78662109375,304.1462097167969,0.6752406358718872,0.1713569164276123,0.1566207855939865,293.710693359375,297.1499938964844,293.1499938964844,0.0067372675985097,-501.96881103515625,299.37701416015625,0.4201689958572387,0.050000000745058,0.0504591837525367,293.2112731933594,297.1499938964844,293.1499938964844,0.403954267501831,-5405.22021484375,304.1546936035156,0.9585084319114684,0.4887297749519348,0.3429632484912872,293.2186584472656,297.1499938964844,293.1499938964844,0.4893673956394195,-8479.9873046875,304.1950378417969,0.9990000128746032,0.5923389196395874,0.5364503264427185,293.1661682128906,297.1499938964844,293.1499938964844,0.0184799190610647,-4188.82568359375,304.1518859863281,0.4431648552417755,0.0558633059263229,0.265840619802475,291.1096496582031,291.1499938964844,258.71612548828125,257.2953491210937,279.1669311523437,293.4671936035156,291.11187744140625,1.0,0.3588257730007171,0.6562771201133728,0.6562771201133728,1.0,1.0,-1.6229177713394165,0.6680393218994141,0.9548784494400024,0.2920737266540527,0.0,0.0,0.7591761946678162,94.523193359375,72.0,1.0934808254241943,-19543.697265625,503.7827453613281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8511657714844,308.4707336425781,278.1499938964844,0.0,18000.0,313.7900085449219,35777.8515625,36000.0,0.0,0.0,0.4297158122062683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3823086023330688,1.3823282718658447,-1.9694320144481026e-05,0.0,0.0004361069295555,0.0,0.0,342.72027587890625,0.0,0.0,0.0,0.7966955304145813,4.0,0.0,1.0
560400,293.11846923828125,297.1499938964844,293.1499938964844,0.1095529869198799,-2466.78662109375,304.1462097167969,0.6752406358718872,0.1713569164276123,0.1566207855939865,293.710693359375,297.1499938964844,293.1499938964844,0.0067372675985097,-501.96881103515625,299.37701416015625,0.4201689958572387,0.050000000745058,0.0504591837525367,293.2112731933594,297.1499938964844,293.1499938964844,0.403954267501831,-5405.22021484375,304.1546936035156,0.9585084319114684,0.4887297749519348,0.3429632484912872,293.2186584472656,297.1499938964844,293.1499938964844,0.4893673956394195,-8479.9873046875,304.1950378417969,0.9990000128746032,0.5923389196395874,0.5364503264427185,293.1661682128906,297.1499938964844,293.1499938964844,0.0184799190610647,-4188.82568359375,304.1518859863281,0.4431648552417755,0.0558633059263229,0.265840619802475,291.1096496582031,291.1499938964844,258.71612548828125,257.2953491210937,279.1669311523437,293.4671936035156,291.11187744140625,1.0,0.3588257730007171,0.6562771201133728,0.6562771201133728,1.0,1.0,-1.6229177713394165,0.6680393218994141,0.9548784494400024,0.2920737266540527,0.0,0.0,0.7591761946678162,94.523193359375,72.0,1.0934808254241943,-19543.697265625,503.7827453613281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8511657714844,308.4707336425781,278.1499938964844,0.0,18000.0,313.7900085449219,35777.8515625,36000.0,0.0,0.0,0.4297158122062683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3823086023330688,1.3823282718658447,-1.9694320144481026e-05,0.0,0.0004361069295555,0.0,0.0,342.72027587890625,0.0,0.0,0.0,0.7966955304145813,4.0,0.0,1.0
560460,293.116455078125,297.1499938964844,293.1499938964844,0.1102060601115226,-2478.388916015625,304.1463623046875,0.6853201389312744,0.1725626289844513,0.1575115323066711,293.7212219238281,297.1499938964844,293.1499938964844,0.0064626177772879,-485.55999755859375,299.15802001953125,0.4266334772109985,0.050000000745058,0.0502482093870639,293.21044921875,297.1499938964844,293.1499938964844,0.4019362330436706,-5383.31201171875,304.1564025878906,0.9692726135253906,0.4873448312282562,0.3418669402599334,293.1768798828125,297.1499938964844,293.1499938964844,0.4684884250164032,-8184.3583984375,304.2140197753906,0.9990000128746032,0.5990534424781799,0.5174553990364075,293.1646423339844,297.1499938964844,293.1499938964844,0.0182454138994216,-4160.5263671875,304.1516418457031,0.4506821632385254,0.0557589195668697,0.2643113732337951,291.12371826171875,291.1499938964844,258.7041015625,257.2852783203125,279.17401123046875,293.4947509765625,291.1234130859375,1.0,0.3508269488811493,0.6590586304664612,0.6590586304664612,1.0,1.0,-1.5979533195495603,0.6579959988594055,0.939957320690155,0.2872274816036224,0.0,0.0,0.7612552642822266,88.68192291259766,75.0,5.500174522399902,-19223.240234375,472.7882080078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5887451171875,308.2846984863281,278.1499938964844,0.0,18000.0,313.7900085449219,35901.61328125,36000.0,0.0,0.0,0.4246314465999603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3908830881118774,1.3909028768539429,-1.9866703951265663e-05,0.0,0.0004309469368308,0.0,0.0,348.22100830078125,0.0,0.0,0.0,0.8006814122200012,4.0,0.0,1.0
560520,293.116455078125,297.1499938964844,293.1499938964844,0.1102060601115226,-2478.388916015625,304.1463623046875,0.6853201389312744,0.1725626289844513,0.1575115323066711,293.7212219238281,297.1499938964844,293.1499938964844,0.0064626177772879,-485.55999755859375,299.15802001953125,0.4266334772109985,0.050000000745058,0.0502482093870639,293.21044921875,297.1499938964844,293.1499938964844,0.4019362330436706,-5383.31201171875,304.1564025878906,0.9692726135253906,0.4873448312282562,0.3418669402599334,293.1768798828125,297.1499938964844,293.1499938964844,0.4684884250164032,-8184.3583984375,304.2140197753906,0.9990000128746032,0.5990534424781799,0.5174553990364075,293.1646423339844,297.1499938964844,293.1499938964844,0.0182454138994216,-4160.5263671875,304.1516418457031,0.4506821632385254,0.0557589195668697,0.2643113732337951,291.12371826171875,291.1499938964844,258.7041015625,257.2852783203125,279.17401123046875,293.4947509765625,291.1234130859375,1.0,0.3508269488811493,0.6590586304664612,0.6590586304664612,1.0,1.0,-1.5979533195495603,0.6579959988594055,0.939957320690155,0.2872274816036224,0.0,0.0,0.7612552642822266,88.68192291259766,75.0,5.500174522399902,-19223.240234375,472.7882080078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5887451171875,308.2846984863281,278.1499938964844,0.0,18000.0,313.7900085449219,35901.61328125,36000.0,0.0,0.0,0.4246314465999603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3908830881118774,1.3909028768539429,-1.9866703951265663e-05,0.0,0.0004309469368308,0.0,0.0,348.22100830078125,0.0,0.0,0.0,0.8006814122200012,4.0,0.0,1.0
560580,293.1150207519531,297.1499938964844,293.1499938964844,0.1110766008496284,-2494.255126953125,304.1461181640625,0.6922891736030579,0.173704907298088,0.1584379225969314,293.7320251464844,297.1499938964844,293.1499938964844,0.006215872708708,-470.7546081542969,298.9268493652344,0.4309317469596863,0.050000000745058,0.0501238815486431,293.2098388671875,297.1499938964844,293.1499938964844,0.4006135761737823,-5369.439453125,304.1564636230469,0.9752946496009828,0.4859386682510376,0.3408023715019226,293.1349792480469,297.1499938964844,293.1499938964844,0.4554687440395355,-8006.1943359375,304.21405029296875,0.9990000128746032,0.6068739891052246,0.5059276223182678,293.1629638671875,297.1499938964844,293.1499938964844,0.0181484799832105,-4149.72119140625,304.1512451171875,0.4556866884231567,0.0557296462357044,0.2634919583797455,291.1170959472656,291.1499938964844,258.6943664550781,257.27716064453125,279.1778564453125,293.5329284667969,291.1162109375,1.0,0.3459084928035736,0.6620676517486572,0.6620676517486572,1.0,1.0,-1.5828098058700562,0.6524414420127869,0.9303683042526244,0.2848216891288757,0.0,0.0,0.7660050392150879,85.23567199707031,93.0,-6.616616725921631,-19006.13671875,454.6905212402344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.35382080078125,308.1153869628906,278.1499938964844,0.0,18000.0,313.7900085449219,35857.02734375,36000.0,0.0,0.0,0.4202609956264496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4030237197875977,1.4030437469482422,-2.006259819609113e-05,0.0,0.0004265114839654,0.0,0.0,355.48077392578125,0.0,0.0,0.0,0.8062307834625244,4.0,0.0,1.0
560640,293.1150207519531,297.1499938964844,293.1499938964844,0.1110766008496284,-2494.255126953125,304.1461181640625,0.6922891736030579,0.173704907298088,0.1584379225969314,293.7320251464844,297.1499938964844,293.1499938964844,0.006215872708708,-470.7546081542969,298.9268493652344,0.4309317469596863,0.050000000745058,0.0501238815486431,293.2098388671875,297.1499938964844,293.1499938964844,0.4006135761737823,-5369.439453125,304.1564636230469,0.9752946496009828,0.4859386682510376,0.3408023715019226,293.1349792480469,297.1499938964844,293.1499938964844,0.4554687440395355,-8006.1943359375,304.21405029296875,0.9990000128746032,0.6068739891052246,0.5059276223182678,293.1629638671875,297.1499938964844,293.1499938964844,0.0181484799832105,-4149.72119140625,304.1512451171875,0.4556866884231567,0.0557296462357044,0.2634919583797455,291.1170959472656,291.1499938964844,258.6943664550781,257.27716064453125,279.1778564453125,293.5329284667969,291.1162109375,1.0,0.3459084928035736,0.6620676517486572,0.6620676517486572,1.0,1.0,-1.5828098058700562,0.6524414420127869,0.9303683042526244,0.2848216891288757,0.0,0.0,0.7660050392150879,85.23567199707031,93.0,-6.616616725921631,-19006.13671875,454.6905212402344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.35382080078125,308.1153869628906,278.1499938964844,0.0,18000.0,313.7900085449219,35857.02734375,36000.0,0.0,0.0,0.4202609956264496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4030237197875977,1.4030437469482422,-2.006259819609113e-05,0.0,0.0004265114839654,0.0,0.0,355.48077392578125,0.0,0.0,0.0,0.8062307834625244,4.0,0.0,1.0
560700,293.1146850585937,297.1499938964844,293.1499938964844,0.1115927472710609,-2503.7529296875,304.1458740234375,0.6926760673522949,0.1742121875286102,0.1589261293411255,293.737548828125,297.1499938964844,293.1499938964844,0.0061044343747198,-464.07562255859375,298.8071594238281,0.4306377470493316,0.050000000745058,0.0501320548355579,293.20965576171875,297.1499938964844,293.1499938964844,0.4002200961112976,-5365.55615234375,304.1559753417969,0.9744008779525756,0.4852181375026703,0.3403158485889435,293.1189270019531,297.1499938964844,293.1499938964844,0.4556971490383148,-8016.4658203125,304.20184326171875,0.9990000128746032,0.6102277636528015,0.5066909790039062,293.16217041015625,297.1499938964844,293.1499938964844,0.0181701444089412,-4153.04931640625,304.1510009765625,0.4553145468235016,0.0557192862033844,0.2635133564472198,291.108154296875,291.1499938964844,258.6904602050781,257.27392578125,279.1748046875,293.54937744140625,291.1057434082031,1.0,0.3466614782810211,0.663096010684967,0.663096010684967,1.0,1.0,-1.583753228187561,0.6533405184745789,0.9304127097129822,0.2853880524635315,0.0,0.0,0.769635796546936,85.4571762084961,93.0,-20.4363021850586,-18971.869140625,455.8297729492188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2362060546875,308.0231018066406,278.1499938964844,0.0,18000.0,313.3099975585937,35818.13671875,36000.0,0.0,0.0,0.4136258661746979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4114478826522827,1.4114680290222168,-2.0197778212605044e-05,0.0,0.000419777672505,0.0,0.0,360.5603942871094,0.0,0.0,0.0,0.8101062178611755,4.0,0.0,1.0
560760,293.1146545410156,297.1499938964844,293.1499938964844,0.1122503727674484,-2516.05712890625,304.1454467773437,0.6909586191177368,0.1746678501367569,0.1594097465276718,293.7431335449219,297.1499938964844,293.1499938964844,0.0060032941401004,-458.2270202636719,298.6800231933594,0.4287094473838806,0.050000000745058,0.0501867793500423,293.20953369140625,297.1499938964844,293.1499938964844,0.4003705382347107,-5367.85302734375,304.15460205078125,0.9708818793296814,0.4844874739646911,0.3398524224758148,293.1107482910156,297.1499938964844,293.1499938964844,0.4610079526901245,-8100.48583984375,304.18267822265625,0.9990000128746032,0.6122361421585083,0.5117871761322021,293.1616516113281,297.1499938964844,293.1499938964844,0.0182383377104997,-4162.998046875,304.15069580078125,0.4528572857379913,0.0556698739528656,0.2636496722698211,291.0846252441406,291.1499938964844,258.6872863769531,257.27130126953125,279.1683654785156,293.558349609375,291.0795288085937,1.0,0.3490690290927887,0.6635429859161377,0.6635429859161377,1.0,1.0,-1.5901200771331787,0.656432032585144,0.9336881041526794,0.2870655953884125,0.0,0.0,0.7762507200241089,86.9652099609375,111.0,-49.48391342163086,-18962.755859375,463.5706481933594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0668334960937,307.88446044921875,278.1499938964844,0.0,18000.0,313.3099975585937,35716.921875,36000.0,0.0,0.0,0.4116324186325073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4245065450668335,1.424526929855347,-2.039977698586881e-05,0.0,0.0004177545779384,0.0,0.0,368.421142578125,0.0,0.0,0.0,0.8162108063697815,4.0,0.0,1.0
560820,293.1152038574219,297.1499938964844,293.1499938964844,0.1138992309570312,-2547.20556640625,304.1441955566406,0.6830160617828369,0.1754506379365921,0.1603597402572631,293.7545166015625,297.1499938964844,293.1499938964844,0.0058246650733053,-448.4109497070313,298.40496826171875,0.4216795265674591,0.050000000745058,0.0504071526229381,293.2093811035156,297.1499938964844,293.1499938964844,0.4019976258277893,-5387.20654296875,304.1503601074219,0.9575040340423584,0.4830107092857361,0.3389945328235626,293.1210632324219,297.1499938964844,293.1499938964844,0.4837376177310943,-8440.3310546875,304.1336669921875,0.9990000128746032,0.6112115979194641,0.5318180918693542,293.16192626953125,297.1499938964844,293.1499938964844,0.0183978211134672,-4188.17529296875,304.15020751953125,0.4431662261486053,0.0553206279873847,0.2635469734668731,291.0010986328125,291.1499938964844,258.6833190917969,257.26812744140625,279.14959716796875,293.5531616210937,290.9939270019531,1.0,0.3579949140548706,0.6626042127609253,0.6626042127609253,1.0,1.0,-1.614412784576416,0.6670852303504944,0.9473275542259216,0.2924814224243164,0.0,0.0,0.80137699842453,93.02232360839844,114.0,-103.22305297851562,-19079.640625,494.4415893554688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.668212890625,307.58367919921875,278.1499938964844,0.0,18000.0,313.3099975585937,35318.1796875,36000.0,0.0,0.0,0.4093619287014007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479031324386597,1.4790526628494265,-2.127096740878187e-05,0.0,0.0004154503112658,0.0,0.0,402.7091369628906,0.0,0.0,0.0,0.8414520621299744,4.0,0.0,1.0
560880,293.1152038574219,297.1499938964844,293.1499938964844,0.1138992309570312,-2547.20556640625,304.1441955566406,0.6830160617828369,0.1754506379365921,0.1603597402572631,293.7545166015625,297.1499938964844,293.1499938964844,0.0058246650733053,-448.4109497070313,298.40496826171875,0.4216795265674591,0.050000000745058,0.0504071526229381,293.2093811035156,297.1499938964844,293.1499938964844,0.4019976258277893,-5387.20654296875,304.1503601074219,0.9575040340423584,0.4830107092857361,0.3389945328235626,293.1210632324219,297.1499938964844,293.1499938964844,0.4837376177310943,-8440.3310546875,304.1336669921875,0.9990000128746032,0.6112115979194641,0.5318180918693542,293.16192626953125,297.1499938964844,293.1499938964844,0.0183978211134672,-4188.17529296875,304.15020751953125,0.4431662261486053,0.0553206279873847,0.2635469734668731,291.0010986328125,291.1499938964844,258.6833190917969,257.26812744140625,279.14959716796875,293.5531616210937,290.9939270019531,1.0,0.3579949140548706,0.6626042127609253,0.6626042127609253,1.0,1.0,-1.614412784576416,0.6670852303504944,0.9473275542259216,0.2924814224243164,0.0,0.0,0.80137699842453,93.02232360839844,114.0,-103.22305297851562,-19079.640625,494.4415893554688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.668212890625,307.58367919921875,278.1499938964844,0.0,18000.0,313.3099975585937,35318.1796875,36000.0,0.0,0.0,0.4093619287014007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479031324386597,1.4790526628494265,-2.127096740878187e-05,0.0,0.0004154503112658,0.0,0.0,402.7091369628906,0.0,0.0,0.0,0.8414520621299744,4.0,0.0,1.0
560940,293.1163330078125,297.1499938964844,293.1499938964844,0.1154955923557281,-2577.314697265625,304.1434936523437,0.6760333180427551,0.1761056035757064,0.1611739248037338,293.76629638671875,297.1499938964844,293.1499938964844,0.005645084194839,-438.2581481933594,298.1191101074219,0.4159063696861267,0.050000000745058,0.0506170131266117,293.209228515625,297.1499938964844,293.1499938964844,0.4038422703742981,-5408.42529296875,304.147216796875,0.9447633624076844,0.4815348982810974,0.3381243348121643,293.1579284667969,297.1499938964844,293.1499938964844,0.5066238045692444,-8770.3369140625,304.1015319824219,0.9990000128746032,0.6045053005218506,0.5502168536186218,293.1640014648437,297.1499938964844,293.1499938964844,0.0183295905590057,-4187.017578125,304.1502685546875,0.4335915148258209,0.0546016320586204,0.2617029845714569,290.91168212890625,291.1499938964844,258.6829528808594,257.2680053710937,279.1378173828125,293.5335998535156,290.90576171875,1.0,0.365390419960022,0.6607175469398499,0.6607175469398499,1.0,1.0,-1.634480357170105,0.6753594875335693,0.9591208100318908,0.2965773046016693,0.0,0.0,0.8393515348434448,98.74146270751952,117.0,-113.94071197509766,-19200.36328125,522.5542602539062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19781494140625,307.2711486816406,278.1499938964844,0.0,18000.0,313.1499938964844,34954.69921875,35280.0,0.0,0.0,0.4079593122005462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5689287185668943,1.5689516067504885,-2.285264963575173e-05,0.0,0.0004140268429182,0.0,0.0,465.2977294921875,0.0,0.0,0.0,0.8731653094291687,4.0,0.0,1.0
561000,293.1163330078125,297.1499938964844,293.1499938964844,0.1154955923557281,-2577.314697265625,304.1434936523437,0.6760333180427551,0.1761056035757064,0.1611739248037338,293.76629638671875,297.1499938964844,293.1499938964844,0.005645084194839,-438.2581481933594,298.1191101074219,0.4159063696861267,0.050000000745058,0.0506170131266117,293.209228515625,297.1499938964844,293.1499938964844,0.4038422703742981,-5408.42529296875,304.147216796875,0.9447633624076844,0.4815348982810974,0.3381243348121643,293.1579284667969,297.1499938964844,293.1499938964844,0.5066238045692444,-8770.3369140625,304.1015319824219,0.9990000128746032,0.6045053005218506,0.5502168536186218,293.1640014648437,297.1499938964844,293.1499938964844,0.0183295905590057,-4187.017578125,304.1502685546875,0.4335915148258209,0.0546016320586204,0.2617029845714569,290.91168212890625,291.1499938964844,258.6829528808594,257.2680053710937,279.1378173828125,293.5335998535156,290.90576171875,1.0,0.365390419960022,0.6607175469398499,0.6607175469398499,1.0,1.0,-1.634480357170105,0.6753594875335693,0.9591208100318908,0.2965773046016693,0.0,0.0,0.8393515348434448,98.74146270751952,117.0,-113.94071197509766,-19200.36328125,522.5542602539062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19781494140625,307.2711486816406,278.1499938964844,0.0,18000.0,313.1499938964844,34954.69921875,35280.0,0.0,0.0,0.4079593122005462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5689287185668943,1.5689516067504885,-2.285264963575173e-05,0.0,0.0004140268429182,0.0,0.0,465.2977294921875,0.0,0.0,0.0,0.8731653094291687,4.0,0.0,1.0
561060,293.1181030273437,297.1499938964844,293.1499938964844,0.1169662401080131,-2605.01611328125,304.1432189941406,0.6700352430343628,0.1766015291213989,0.161839559674263,293.778564453125,297.1499938964844,293.1499938964844,0.0054576997645199,-427.2078247070313,297.8252868652344,0.4112017452716827,0.050000000745058,0.0508104301989078,293.2091979980469,297.1499938964844,293.1499938964844,0.4056619107723236,-5428.96240234375,304.1451721191406,0.9332287311553956,0.4800392389297485,0.3372319042682647,293.2035217285156,297.1499938964844,293.1499938964844,0.5274571180343628,-9061.8203125,304.0834655761719,0.9990000128746032,0.595070481300354,0.5655074715614319,293.1669006347656,297.1499938964844,293.1499938964844,0.0180790424346923,-4164.30224609375,304.1506042480469,0.4246781766414642,0.0536575801670551,0.2585682272911072,290.8240051269531,291.1499938964844,258.68658447265625,257.2712707519531,279.1347961425781,293.5188903808594,290.81842041015625,1.0,0.371762603521347,0.6589605808258057,0.6589605808258057,1.0,1.0,-1.6490464210510254,0.6811704039573669,0.9678759574890136,0.299376517534256,0.0,0.0,0.8887624144554138,103.93763732910156,120.0,-116.29917907714844,-19237.20703125,546.2769165039062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6928405761719,306.9261169433594,278.1499938964844,0.0,18000.0,313.1499938964844,34092.20703125,35280.0,0.0,0.0,0.409830242395401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6629178524017334,1.6629422903060913,-2.4502167434548028e-05,0.0,0.000415925605921,0.0,0.0,536.3867797851562,0.0,0.0,0.0,0.925897479057312,4.0,0.0,1.0
561120,293.1181030273437,297.1499938964844,293.1499938964844,0.1169662401080131,-2605.01611328125,304.1432189941406,0.6700352430343628,0.1766015291213989,0.161839559674263,293.778564453125,297.1499938964844,293.1499938964844,0.0054576997645199,-427.2078247070313,297.8252868652344,0.4112017452716827,0.050000000745058,0.0508104301989078,293.2091979980469,297.1499938964844,293.1499938964844,0.4056619107723236,-5428.96240234375,304.1451721191406,0.9332287311553956,0.4800392389297485,0.3372319042682647,293.2035217285156,297.1499938964844,293.1499938964844,0.5274571180343628,-9061.8203125,304.0834655761719,0.9990000128746032,0.595070481300354,0.5655074715614319,293.1669006347656,297.1499938964844,293.1499938964844,0.0180790424346923,-4164.30224609375,304.1506042480469,0.4246781766414642,0.0536575801670551,0.2585682272911072,290.8240051269531,291.1499938964844,258.68658447265625,257.2712707519531,279.1347961425781,293.5188903808594,290.81842041015625,1.0,0.371762603521347,0.6589605808258057,0.6589605808258057,1.0,1.0,-1.6490464210510254,0.6811704039573669,0.9678759574890136,0.299376517534256,0.0,0.0,0.8887624144554138,103.93763732910156,120.0,-116.29917907714844,-19237.20703125,546.2769165039062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6928405761719,306.9261169433594,278.1499938964844,0.0,18000.0,313.1499938964844,34092.20703125,35280.0,0.0,0.0,0.409830242395401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6629178524017334,1.6629422903060913,-2.4502167434548028e-05,0.0,0.000415925605921,0.0,0.0,536.3867797851562,0.0,0.0,0.0,0.925897479057312,4.0,0.0,1.0
561180,293.1201477050781,297.1499938964844,293.1499938964844,0.1179454624652862,-2623.000244140625,304.1438903808594,0.6621925830841064,0.1769939213991165,0.1624659299850464,293.7908935546875,297.1499938964844,293.1499938964844,0.0052678594365715,-414.9259643554688,297.5463256835937,0.4054364860057831,0.050000000745058,0.0510759241878986,293.2091064453125,297.1499938964844,293.1499938964844,0.4059901535511017,-5432.25927734375,304.1463317871094,0.9187726974487304,0.478561669588089,0.3364071249961853,293.2325134277344,297.1499938964844,293.1499938964844,0.5242223143577576,-9001.078125,304.1109924316406,0.9869874119758606,0.5877705812454224,0.5588811635971069,293.1695861816406,297.1499938964844,293.1499938964844,0.0177386682480573,-4126.86181640625,304.1509704589844,0.4149582087993622,0.0526853986084461,0.2554778754711151,290.7825012207031,291.1499938964844,258.6946716308594,257.2783203125,279.1472473144531,293.52178955078125,290.7810363769531,1.0,0.3763752579689026,0.6593220829963684,0.6593220829963684,1.0,1.0,-1.6374684572219849,0.6760522127151489,0.9614163041114808,0.2967302203178406,0.0,0.0,0.9412485957145692,110.42610168457033,123.0,-62.3669319152832,-19108.13671875,556.9826049804688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24981689453125,306.668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,34104.76171875,35280.0,0.0,0.0,0.4130145609378814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7700376510620115,1.770064353942871,-2.673808739928063e-05,0.0,0.0004191572661511,0.0,0.0,630.4602661132812,0.0,0.0,0.0,0.976457953453064,4.0,0.0,1.0
