time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561240,293.1201477050781,297.1499938964844,293.1499938964844,0.1179454624652862,-2623.000244140625,304.1438903808594,0.6621925830841064,0.1769939213991165,0.1624659299850464,293.7908935546875,297.1499938964844,293.1499938964844,0.0052678594365715,-414.9259643554688,297.5463256835937,0.4054364860057831,0.050000000745058,0.0510759241878986,293.2091064453125,297.1499938964844,293.1499938964844,0.4059901535511017,-5432.25927734375,304.1463317871094,0.9187726974487304,0.478561669588089,0.3364071249961853,293.2325134277344,297.1499938964844,293.1499938964844,0.5242223143577576,-9001.078125,304.1109924316406,0.9869874119758606,0.5877705812454224,0.5588811635971069,293.1695861816406,297.1499938964844,293.1499938964844,0.0177386682480573,-4126.86181640625,304.1509704589844,0.4149582087993622,0.0526853986084461,0.2554778754711151,290.7825012207031,291.1499938964844,258.6946716308594,257.2783203125,279.1472473144531,293.52178955078125,290.7810363769531,1.0,0.3763752579689026,0.6593220829963684,0.6593220829963684,1.0,1.0,-1.6374684572219849,0.6760522127151489,0.9614163041114808,0.2967302203178406,0.0,0.0,0.9412485957145692,110.42610168457033,123.0,-62.3669319152832,-19108.13671875,556.9826049804688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24981689453125,306.668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,34104.76171875,35280.0,0.0,0.0,0.4130145609378814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7700376510620115,1.770064353942871,-2.673808739928063e-05,0.0,0.0004191572661511,0.0,0.0,630.4602661132812,0.0,0.0,0.0,0.976457953453064,4.0,0.0,1.0
561300,293.1212158203125,297.1499938964844,293.1499938964844,0.1182716265320777,-2628.857421875,304.1444091796875,0.659191370010376,0.1771627217531204,0.1627254784107208,293.7972106933594,297.1499938964844,293.1499938964844,0.0051640118472278,-407.8543395996094,297.4105224609375,0.4032074213027954,0.050000000745058,0.051185954362154,293.209228515625,297.1499938964844,293.1499938964844,0.4056930541992187,-5428.759765625,304.1475524902344,0.9131240248680116,0.4777896702289581,0.3359599411487579,293.2384338378906,297.1499938964844,293.1499938964844,0.5227738618850708,-8975.68359375,304.12066650390625,0.9816762804985046,0.585562527179718,0.5565723776817322,293.1708068847656,297.1499938964844,293.1499938964844,0.0175284501165151,-4102.16650390625,304.15118408203125,0.4110370874404907,0.0521989427506923,0.2537941634654999,290.7743225097656,291.1499938964844,258.70050048828125,257.28338623046875,279.1521301269531,293.5263671875,290.7732849121094,1.0,0.3782701790332794,0.659798264503479,0.659798264503479,1.0,1.0,-1.6325777769088743,0.6740490794181824,0.9585286378860474,0.2957164049148559,0.0,0.0,0.9671237468719482,113.1120834350586,123.0,-42.80422592163086,-19051.96484375,561.3001708984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0707092285156,306.5625915527344,278.1499938964844,0.0,18000.0,313.3099975585937,34205.51171875,36000.0,0.0,0.0,0.416389912366867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8163715600967407,1.816399335861206,-2.7769954613177102e-05,0.0,0.0004225828160997,0.0,0.0,674.9181518554688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561360,293.1221923828125,297.1499938964844,293.1499938964844,0.1185981631278991,-2634.758056640625,304.14483642578125,0.6566312909126282,0.177334651350975,0.1629717648029327,293.8035583496094,297.1499938964844,293.1499938964844,0.0050585796125233,-400.60162353515625,297.27313232421875,0.4012596607208252,0.050000000745058,0.051284659653902,293.2093811035156,297.1499938964844,293.1499938964844,0.4054003953933716,-5425.41796875,304.14849853515625,0.908280909061432,0.4770094752311706,0.3354946374893188,293.2417297363281,297.1499938964844,293.1499938964844,0.521801233291626,-8958.30859375,304.1277160644531,0.97695392370224,0.5837905406951904,0.5548155903816223,293.1718444824219,297.1499938964844,293.1499938964844,0.0173232518136501,-4077.960693359375,304.1513366699219,0.4075524508953094,0.0517309866845607,0.2521175146102905,290.765625,291.1499938964844,258.7076416015625,257.28955078125,279.15606689453125,293.5313720703125,290.76300048828125,1.0,0.3799774944782257,0.6604006886482239,0.6604006886482239,1.0,1.0,-1.6283105611801147,0.6723815202713013,0.9559290409088136,0.2949115335941314,0.0,0.0,0.993565559387207,115.52437591552734,126.0,-40.18523025512695,-18956.880859375,565.2310180664062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93634033203125,306.4585266113281,278.1499938964844,0.0,18000.0,313.3099975585937,33250.18359375,36000.0,0.0,0.0,0.418353408575058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828773140907288,1.828800916671753,-2.7828415113617663e-05,0.0,0.0004245755262672,0.0,0.0,683.4986572265625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561420,293.1239013671875,297.1499938964844,293.1499938964844,0.1194405481219291,-2650.29736328125,304.1451416015625,0.6524236798286438,0.1776967048645019,0.1634570658206939,293.81597900390625,297.1499938964844,293.1499938964844,0.0048507004976272,-386.3276062011719,296.9837646484375,0.3978930413722992,0.050000000745058,0.0514589063823223,293.2095947265625,297.1499938964844,293.1499938964844,0.4054346680641174,-5425.90771484375,304.1489562988281,0.9003756642341614,0.4754632115364074,0.3345479965209961,293.2445678710937,297.1499938964844,293.1499938964844,0.5212281942367554,-8945.6103515625,304.135986328125,0.968618631362915,0.5808885097503662,0.5520934462547302,293.1734313964844,297.1499938964844,293.1499938964844,0.0169729404151439,-4037.858154296875,304.1514587402344,0.4014164209365845,0.050853244960308,0.2489175647497177,290.72705078125,291.1499938964844,258.7259216308594,257.3052978515625,279.1620178222656,293.54156494140625,290.7244567871094,1.0,0.3829834759235382,0.661916971206665,0.661916971206665,1.0,1.0,-1.6208552122116089,0.6696610450744629,0.951194167137146,0.2937005758285522,0.0,0.0,1.0,119.78522491455078,129.0,-47.61754989624024,-18799.27734375,572.1658935546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7741394042969,306.3211975097656,278.1499938964844,0.0,18000.0,313.3099975585937,32440.439453125,36000.0,0.0,0.0,0.4218372106552124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318331241607664,1.831860899925232,-2.771331310214009e-05,0.0,0.0004281111469026,0.0,0.0,683.4765014648438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561480,293.1239013671875,297.1499938964844,293.1499938964844,0.1194405481219291,-2650.29736328125,304.1451416015625,0.6524236798286438,0.1776967048645019,0.1634570658206939,293.81597900390625,297.1499938964844,293.1499938964844,0.0048507004976272,-386.3276062011719,296.9837646484375,0.3978930413722992,0.050000000745058,0.0514589063823223,293.2095947265625,297.1499938964844,293.1499938964844,0.4054346680641174,-5425.90771484375,304.1489562988281,0.9003756642341614,0.4754632115364074,0.3345479965209961,293.2445678710937,297.1499938964844,293.1499938964844,0.5212281942367554,-8945.6103515625,304.135986328125,0.968618631362915,0.5808885097503662,0.5520934462547302,293.1734313964844,297.1499938964844,293.1499938964844,0.0169729404151439,-4037.858154296875,304.1514587402344,0.4014164209365845,0.050853244960308,0.2489175647497177,290.72705078125,291.1499938964844,258.7259216308594,257.3052978515625,279.1620178222656,293.54156494140625,290.7244567871094,1.0,0.3829834759235382,0.661916971206665,0.661916971206665,1.0,1.0,-1.6208552122116089,0.6696610450744629,0.951194167137146,0.2937005758285522,0.0,0.0,1.0,119.78522491455078,129.0,-47.61754989624024,-18799.27734375,572.1658935546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7741394042969,306.3211975097656,278.1499938964844,0.0,18000.0,313.3099975585937,32440.439453125,36000.0,0.0,0.0,0.4218372106552124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318331241607664,1.831860899925232,-2.771331310214009e-05,0.0,0.0004281111469026,0.0,0.0,683.4765014648438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561540,293.1253356933594,297.1499938964844,293.1499938964844,0.1201224252581596,-2662.69189453125,304.1456298828125,0.6489859223365784,0.1780635863542556,0.1639342308044433,293.8280944824219,297.1499938964844,293.1499938964844,0.004638222977519,-371.1564331054688,296.69757080078125,0.3949262499809265,0.050000000745058,0.0516136512160301,293.209716796875,297.1499938964844,293.1499938964844,0.4049236178398132,-5420.2666015625,304.1501770019531,0.8937021493911743,0.4739265143871307,0.3335972428321838,293.2452697753906,297.1499938964844,293.1499938964844,0.5202049612998962,-8928.0302734375,304.142333984375,0.9611355066299438,0.5783430337905884,0.5498050451278687,293.174560546875,297.1499938964844,293.1499938964844,0.0166381765156984,-3997.2138671875,304.1515197753906,0.3957639038562774,0.0500312708318233,0.2459090799093246,290.70330810546875,291.1499938964844,258.75,257.325927734375,279.1664733886719,293.55145263671875,290.70233154296875,1.0,0.3856187760829925,0.6637957096099854,0.6637957096099854,1.0,1.0,-1.6141127347946167,0.6674013733863831,0.9467113614082336,0.2928167283535003,0.0,0.0,1.0,123.56781005859376,132.0,-31.76736640930176,-18709.76171875,578.1758422851562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7187194824219,306.27752685546875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.712890625,36000.0,0.0,0.0,0.4294739365577698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.7712925657397136e-05,0.0,0.0004358614387456,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561600,293.1253356933594,297.1499938964844,293.1499938964844,0.1201224252581596,-2662.69189453125,304.1456298828125,0.6489859223365784,0.1780635863542556,0.1639342308044433,293.8280944824219,297.1499938964844,293.1499938964844,0.004638222977519,-371.1564331054688,296.69757080078125,0.3949262499809265,0.050000000745058,0.0516136512160301,293.209716796875,297.1499938964844,293.1499938964844,0.4049236178398132,-5420.2666015625,304.1501770019531,0.8937021493911743,0.4739265143871307,0.3335972428321838,293.2452697753906,297.1499938964844,293.1499938964844,0.5202049612998962,-8928.0302734375,304.142333984375,0.9611355066299438,0.5783430337905884,0.5498050451278687,293.174560546875,297.1499938964844,293.1499938964844,0.0166381765156984,-3997.2138671875,304.1515197753906,0.3957639038562774,0.0500312708318233,0.2459090799093246,290.70330810546875,291.1499938964844,258.75,257.325927734375,279.1664733886719,293.55145263671875,290.70233154296875,1.0,0.3856187760829925,0.6637957096099854,0.6637957096099854,1.0,1.0,-1.6141127347946167,0.6674013733863831,0.9467113614082336,0.2928167283535003,0.0,0.0,1.0,123.56781005859376,132.0,-31.76736640930176,-18709.76171875,578.1758422851562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7187194824219,306.27752685546875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.712890625,36000.0,0.0,0.0,0.4294739365577698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.7712925657397136e-05,0.0,0.0004358614387456,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561660,293.1219482421875,297.1499938964844,293.1499938964844,0.1211256235837936,-2680.49072265625,304.1454162597656,0.6475171446800232,0.1793851554393768,0.1650708168745041,293.83416748046875,297.1499938964844,293.1499938964844,0.0044328649528324,-355.8572998046875,296.4383239746094,0.3926609754562378,0.050000000745058,0.0517308041453361,293.205322265625,297.1499938964844,293.1499938964844,0.4041872024536133,-5412.09033203125,304.1513671875,0.889067530632019,0.4733155965805053,0.3331410586833954,293.2406311035156,297.1499938964844,293.1499938964844,0.5187690854072571,-8905.7490234375,304.1472473144531,0.9555879831314088,0.5768826007843018,0.5483584403991699,293.1700439453125,297.1499938964844,293.1499938964844,0.0167248416692018,-4008.556640625,304.1508483886719,0.3937681913375854,0.0503351651132106,0.2467578947544098,290.7055358886719,291.1499938964844,258.778076171875,257.34991455078125,279.16552734375,293.55419921875,290.7064819335937,1.0,0.3882641494274139,0.6653106212615967,0.6653106212615967,1.0,1.0,-1.614348530769348,0.6681553721427917,0.9461930990219116,0.2934516668319702,0.0,0.0,1.0,126.5370864868164,135.0,-1.2056175470352173,-18768.376953125,586.4896850585938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8063049316406,306.35760498046875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.4327190220355987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004391547990962,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561720,293.1219482421875,297.1499938964844,293.1499938964844,0.1211256235837936,-2680.49072265625,304.1454162597656,0.6475171446800232,0.1793851554393768,0.1650708168745041,293.83416748046875,297.1499938964844,293.1499938964844,0.0044328649528324,-355.8572998046875,296.4383239746094,0.3926609754562378,0.050000000745058,0.0517308041453361,293.205322265625,297.1499938964844,293.1499938964844,0.4041872024536133,-5412.09033203125,304.1513671875,0.889067530632019,0.4733155965805053,0.3331410586833954,293.2406311035156,297.1499938964844,293.1499938964844,0.5187690854072571,-8905.7490234375,304.1472473144531,0.9555879831314088,0.5768826007843018,0.5483584403991699,293.1700439453125,297.1499938964844,293.1499938964844,0.0167248416692018,-4008.556640625,304.1508483886719,0.3937681913375854,0.0503351651132106,0.2467578947544098,290.7055358886719,291.1499938964844,258.778076171875,257.34991455078125,279.16552734375,293.55419921875,290.7064819335937,1.0,0.3882641494274139,0.6653106212615967,0.6653106212615967,1.0,1.0,-1.614348530769348,0.6681553721427917,0.9461930990219116,0.2934516668319702,0.0,0.0,1.0,126.5370864868164,135.0,-1.2056175470352173,-18768.376953125,586.4896850585938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8063049316406,306.35760498046875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.4327190220355987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004391547990962,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561780,293.1219787597656,297.1499938964844,293.1499938964844,0.1216946393251419,-2690.1279296875,304.1460266113281,0.6455853581428528,0.1800951957702636,0.1659309715032577,293.8424377441406,297.1499938964844,293.1499938964844,0.0042172828689217,-339.2958068847656,296.1822204589844,0.3901971280574798,0.050000000745058,0.0518559664487838,293.2043151855469,297.1499938964844,293.1499938964844,0.4025050103664398,-5393.39111328125,304.1537475585937,0.8841207027435303,0.4721218645572662,0.332480639219284,293.2388916015625,297.1499938964844,293.1499938964844,0.5162206292152405,-8868.337890625,304.1524353027344,0.9496049880981444,0.5749438405036926,0.5467491745948792,293.16845703125,297.1499938964844,293.1499938964844,0.016716580837965,-4005.813232421875,304.1506042480469,0.3910682201385498,0.0501535609364509,0.2470005750656128,290.7271423339844,291.1499938964844,258.8079833984375,257.3754272460937,279.1666564941406,293.5585632324219,290.7295227050781,1.0,0.3908684253692627,0.6670138239860535,0.6670138239860535,1.0,1.0,-1.6130998134613037,0.6682794690132141,0.9448202848434448,0.2938378751277923,0.0,0.0,1.0,129.68185424804688,138.0,26.09762382507324,-18828.96875,594.29931640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9183349609375,306.46173095703125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.4353141486644745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004417885211296,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561840,293.1219787597656,297.1499938964844,293.1499938964844,0.1216946393251419,-2690.1279296875,304.1460266113281,0.6455853581428528,0.1800951957702636,0.1659309715032577,293.8424377441406,297.1499938964844,293.1499938964844,0.0042172828689217,-339.2958068847656,296.1822204589844,0.3901971280574798,0.050000000745058,0.0518559664487838,293.2043151855469,297.1499938964844,293.1499938964844,0.4025050103664398,-5393.39111328125,304.1537475585937,0.8841207027435303,0.4721218645572662,0.332480639219284,293.2388916015625,297.1499938964844,293.1499938964844,0.5162206292152405,-8868.337890625,304.1524353027344,0.9496049880981444,0.5749438405036926,0.5467491745948792,293.16845703125,297.1499938964844,293.1499938964844,0.016716580837965,-4005.813232421875,304.1506042480469,0.3910682201385498,0.0501535609364509,0.2470005750656128,290.7271423339844,291.1499938964844,258.8079833984375,257.3754272460937,279.1666564941406,293.5585632324219,290.7295227050781,1.0,0.3908684253692627,0.6670138239860535,0.6670138239860535,1.0,1.0,-1.6130998134613037,0.6682794690132141,0.9448202848434448,0.2938378751277923,0.0,0.0,1.0,129.68185424804688,138.0,26.09762382507324,-18828.96875,594.29931640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9183349609375,306.46173095703125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.4353141486644745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004417885211296,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561900,293.1224975585937,297.1499938964844,293.1499938964844,0.1218055710196495,-2691.729248046875,304.14654541015625,0.6444361805915833,0.1803498119115829,0.1662456691265106,293.84716796875,297.1499938964844,293.1499938964844,0.0041075008921325,-330.6944885253906,296.0558166503906,0.38887619972229,0.050000000745058,0.0519217662513256,293.2043151855469,297.1499938964844,293.1499938964844,0.4013055264949798,-5380.11181640625,304.1552429199219,0.8815288543701172,0.471434623003006,0.3320690393447876,293.2384338378906,297.1499938964844,293.1499938964844,0.5145144462585449,-8843.77734375,304.15509033203125,0.9464333653450012,0.5739037394523621,0.545857310295105,293.16827392578125,297.1499938964844,293.1499938964844,0.0166062135249376,-3991.5546875,304.15008544921875,0.3891421258449554,0.050000000745058,0.246593028306961,290.74481201171875,291.1499938964844,258.8235778808594,257.3887023925781,279.16778564453125,293.56158447265625,290.747802734375,1.0,0.392115831375122,0.6679887771606445,0.6679887771606445,1.0,1.0,-1.611502766609192,0.6679482460021973,0.94355446100235,0.2938335239887237,0.0,0.0,1.0,131.3160400390625,138.0,38.75752639770508,-18855.498046875,597.7210083007812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98101806640625,306.5209350585937,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.4411661624908447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004477275651879,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
561960,293.1231384277344,297.1499938964844,293.1499938964844,0.1218158453702926,-2691.437744140625,304.14715576171875,0.64332115650177,0.1805681139230728,0.1665181666612625,293.85223388671875,297.1499938964844,293.1499938964844,0.0039962879382073,-321.8609619140625,295.9315490722656,0.3876068890094757,0.050000000745058,0.0519849993288517,293.2044677734375,297.1499938964844,293.1499938964844,0.3998534083366394,-5364.04736328125,304.15692138671875,0.8790408968925476,0.4707168340682983,0.3316289186477661,293.2381591796875,297.1499938964844,293.1499938964844,0.5124925971031189,-8814.8740234375,304.1578369140625,0.9433506727218628,0.572842001914978,0.5449362993240356,293.1683654785156,297.1499938964844,293.1499938964844,0.0165740568190813,-3985.30908203125,304.1465148925781,0.3876163065433502,0.050000000745058,0.2466049790382385,290.7681884765625,291.1499938964844,258.839599609375,257.4022827148437,279.16876220703125,293.56512451171875,290.7726135253906,1.0,0.3933508992195129,0.66900235414505,0.66900235414505,1.0,1.0,-1.6102851629257202,0.6678044199943542,0.942480742931366,0.2939246892929077,0.0,0.0,1.0,132.8924560546875,141.0,55.89200973510742,-18912.28125,601.2307739257812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0860900878906,306.6186828613281,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.4425896406173706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000449172250228,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562020,293.1247253417969,297.1499938964844,293.1499938964844,0.1215699762105941,-2685.835205078125,304.14849853515625,0.6411283016204834,0.1809316575527191,0.1669826805591583,293.86309814453125,297.1499938964844,293.1499938964844,0.0037679374217987,-303.4003295898437,295.6918029785156,0.3851792514324188,0.050000000745058,0.0521087050437927,293.2050170898437,297.1499938964844,293.1499938964844,0.3962221443653106,-5323.9736328125,304.16064453125,0.8742316365242004,0.4692252278327942,0.3306980431079864,293.23779296875,297.1499938964844,293.1499938964844,0.507527232170105,-8744.4951171875,304.1634826660156,0.9372977018356324,0.5706844329833984,0.5430480241775513,293.16943359375,297.1499938964844,293.1499938964844,0.0164975225925445,-3971.796875,304.1368713378906,0.3851791620254516,0.050000000745058,0.2471811920404434,290.83404541015625,291.1499938964844,258.8727722167969,257.4304504394531,279.1709289550781,293.57421875,290.8394775390625,1.0,0.3957967460155487,0.6711986064910889,0.6711986064910889,1.0,1.0,-1.608298659324646,0.667769193649292,0.940529465675354,0.2942849397659302,0.0,0.0,1.0,135.98507690429688,144.0,84.61104583740234,-19027.291015625,608.3692626953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950439453125,306.8126525878906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.4448116421699524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004514272441156,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562080,293.1247253417969,297.1499938964844,293.1499938964844,0.1215699762105941,-2685.835205078125,304.14849853515625,0.6411283016204834,0.1809316575527191,0.1669826805591583,293.86309814453125,297.1499938964844,293.1499938964844,0.0037679374217987,-303.4003295898437,295.6918029785156,0.3851792514324188,0.050000000745058,0.0521087050437927,293.2050170898437,297.1499938964844,293.1499938964844,0.3962221443653106,-5323.9736328125,304.16064453125,0.8742316365242004,0.4692252278327942,0.3306980431079864,293.23779296875,297.1499938964844,293.1499938964844,0.507527232170105,-8744.4951171875,304.1634826660156,0.9372977018356324,0.5706844329833984,0.5430480241775513,293.16943359375,297.1499938964844,293.1499938964844,0.0164975225925445,-3971.796875,304.1368713378906,0.3851791620254516,0.050000000745058,0.2471811920404434,290.83404541015625,291.1499938964844,258.8727722167969,257.4304504394531,279.1709289550781,293.57421875,290.8394775390625,1.0,0.3957967460155487,0.6711986064910889,0.6711986064910889,1.0,1.0,-1.608298659324646,0.667769193649292,0.940529465675354,0.2942849397659302,0.0,0.0,1.0,135.98507690429688,144.0,84.61104583740234,-19027.291015625,608.3692626953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950439453125,306.8126525878906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.4448116421699524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004514272441156,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562140,293.1264343261719,297.1499938964844,293.1499938964844,0.1211773008108139,-2677.551513671875,304.149658203125,0.6389493942260742,0.1812251061201095,0.1673779338598251,293.8747253417969,297.1499938964844,293.1499938964844,0.0035353775601834,-284.40753173828125,295.4538269042969,0.3828276395797729,0.050000000745058,0.0522321872413158,293.2056884765625,297.1499938964844,293.1499938964844,0.3922446966171264,-5280.3525390625,304.1636962890625,0.8695562481880188,0.4676930606365204,0.3297328948974609,293.23748779296875,297.1499938964844,293.1499938964844,0.5021173357963562,-8668.6552734375,304.16796875,0.9313194155693054,0.5685187578201294,0.5411423444747925,293.1713562011719,297.1499938964844,293.1499938964844,0.0164010357111692,-3955.448486328125,304.12469482421875,0.3828276395797729,0.050000000745058,0.2477670013904571,290.907470703125,291.1499938964844,258.90740966796875,257.45977783203125,279.1732788085937,293.5854797363281,290.9132080078125,1.0,0.3982014656066894,0.6736466288566589,0.6736466288566589,1.0,1.0,-1.6061780452728271,0.667752206325531,0.9384258985519408,0.2946921288967132,0.0,0.0,1.0,139.06936645507812,147.0,98.545654296875,-19132.0703125,615.3754272460938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4901428222656,306.9940490722656,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.4511628746986389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004578729567583,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562200,293.1264343261719,297.1499938964844,293.1499938964844,0.1211773008108139,-2677.551513671875,304.149658203125,0.6389493942260742,0.1812251061201095,0.1673779338598251,293.8747253417969,297.1499938964844,293.1499938964844,0.0035353775601834,-284.40753173828125,295.4538269042969,0.3828276395797729,0.050000000745058,0.0522321872413158,293.2056884765625,297.1499938964844,293.1499938964844,0.3922446966171264,-5280.3525390625,304.1636962890625,0.8695562481880188,0.4676930606365204,0.3297328948974609,293.23748779296875,297.1499938964844,293.1499938964844,0.5021173357963562,-8668.6552734375,304.16796875,0.9313194155693054,0.5685187578201294,0.5411423444747925,293.1713562011719,297.1499938964844,293.1499938964844,0.0164010357111692,-3955.448486328125,304.12469482421875,0.3828276395797729,0.050000000745058,0.2477670013904571,290.907470703125,291.1499938964844,258.90740966796875,257.45977783203125,279.1732788085937,293.5854797363281,290.9132080078125,1.0,0.3982014656066894,0.6736466288566589,0.6736466288566589,1.0,1.0,-1.6061780452728271,0.667752206325531,0.9384258985519408,0.2946921288967132,0.0,0.0,1.0,139.06936645507812,147.0,98.545654296875,-19132.0703125,615.3754272460938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4901428222656,306.9940490722656,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.4511628746986389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004578729567583,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562260,293.1282043457031,297.1499938964844,293.1499938964844,0.1206011697649955,-2665.822998046875,304.1507263183594,0.6368022561073303,0.1814638078212738,0.1677209436893463,293.8868103027344,297.1499938964844,293.1499938964844,0.0033001226838678,-264.9969177246094,295.2217102050781,0.3805510997772217,0.050000000745058,0.0523553341627121,293.2064514160156,297.1499938964844,293.1499938964844,0.3877881169319153,-5231.5126953125,304.16656494140625,0.8650242686271667,0.4661294817924499,0.3287458419799804,293.2371826171875,297.1499938964844,293.1499938964844,0.4961135685443878,-8584.80859375,304.1719970703125,0.9254764318466188,0.5663631558418274,0.5392435789108276,293.1737365722656,297.1499938964844,293.1499938964844,0.0162766836583614,-3934.689453125,304.1106872558594,0.3805510997772217,0.050000000745058,0.2483511567115783,290.99285888671875,291.1499938964844,258.9433288574219,257.4901733398437,279.1756896972656,293.5982971191406,291.0000305175781,1.0,0.4005700051784515,0.6763346791267395,0.6763346791267395,1.0,1.0,-1.603974461555481,0.6677663326263428,0.9362081289291382,0.2951485216617584,0.0,0.0,1.0,142.1436767578125,150.0,117.91181182861328,-19274.529296875,622.27783203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7457580566406,307.2311096191406,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.4531295299530029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004598688683472,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562320,293.1282043457031,297.1499938964844,293.1499938964844,0.1206011697649955,-2665.822998046875,304.1507263183594,0.6368022561073303,0.1814638078212738,0.1677209436893463,293.8868103027344,297.1499938964844,293.1499938964844,0.0033001226838678,-264.9969177246094,295.2217102050781,0.3805510997772217,0.050000000745058,0.0523553341627121,293.2064514160156,297.1499938964844,293.1499938964844,0.3877881169319153,-5231.5126953125,304.16656494140625,0.8650242686271667,0.4661294817924499,0.3287458419799804,293.2371826171875,297.1499938964844,293.1499938964844,0.4961135685443878,-8584.80859375,304.1719970703125,0.9254764318466188,0.5663631558418274,0.5392435789108276,293.1737365722656,297.1499938964844,293.1499938964844,0.0162766836583614,-3934.689453125,304.1106872558594,0.3805510997772217,0.050000000745058,0.2483511567115783,290.99285888671875,291.1499938964844,258.9433288574219,257.4901733398437,279.1756896972656,293.5982971191406,291.0000305175781,1.0,0.4005700051784515,0.6763346791267395,0.6763346791267395,1.0,1.0,-1.603974461555481,0.6677663326263428,0.9362081289291382,0.2951485216617584,0.0,0.0,1.0,142.1436767578125,150.0,117.91181182861328,-19274.529296875,622.27783203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7457580566406,307.2311096191406,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.4531295299530029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004598688683472,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562380,293.1299743652344,297.1499938964844,293.1499938964844,0.1199075654149055,-2651.92431640625,304.1516418457031,0.6346905827522278,0.1816563159227371,0.1680202633142471,293.89923095703125,297.1499938964844,293.1499938964844,0.003063180251047,-245.3634185791016,294.993408203125,0.378346174955368,0.050000000745058,0.0524781793355941,293.2073059082031,297.1499938964844,293.1499938964844,0.3830399513244629,-5179.5703125,304.1689453125,0.8606253862380981,0.4645273983478546,0.3277324140071869,293.23687744140625,297.1499938964844,293.1499938964844,0.4897693991661072,-8496.564453125,304.1752014160156,0.9198125004768372,0.5642206072807312,0.5373550057411194,293.1764221191406,297.1499938964844,293.1499938964844,0.016135960817337,-3911.32861328125,304.09527587890625,0.378346174955368,0.050000000745058,0.2489338964223861,291.0857238769531,291.1499938964844,258.9804382324219,257.5215148925781,279.1780090332031,293.6123046875,291.0927734375,1.0,0.4029064476490021,0.6792526245117188,0.6792526245117188,1.0,1.0,-1.6016968488693235,0.6678060293197632,0.9338908791542052,0.2956467866897583,0.0,0.0,1.0,145.2090606689453,153.0,125.91911315917967,-19398.328125,629.084716796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.973876953125,307.44305419921875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.4543907940387726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004611488839145,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562440,293.1299743652344,297.1499938964844,293.1499938964844,0.1199075654149055,-2651.92431640625,304.1516418457031,0.6346905827522278,0.1816563159227371,0.1680202633142471,293.89923095703125,297.1499938964844,293.1499938964844,0.003063180251047,-245.3634185791016,294.993408203125,0.378346174955368,0.050000000745058,0.0524781793355941,293.2073059082031,297.1499938964844,293.1499938964844,0.3830399513244629,-5179.5703125,304.1689453125,0.8606253862380981,0.4645273983478546,0.3277324140071869,293.23687744140625,297.1499938964844,293.1499938964844,0.4897693991661072,-8496.564453125,304.1752014160156,0.9198125004768372,0.5642206072807312,0.5373550057411194,293.1764221191406,297.1499938964844,293.1499938964844,0.016135960817337,-3911.32861328125,304.09527587890625,0.378346174955368,0.050000000745058,0.2489338964223861,291.0857238769531,291.1499938964844,258.9804382324219,257.5215148925781,279.1780090332031,293.6123046875,291.0927734375,1.0,0.4029064476490021,0.6792526245117188,0.6792526245117188,1.0,1.0,-1.6016968488693235,0.6678060293197632,0.9338908791542052,0.2956467866897583,0.0,0.0,1.0,145.2090606689453,153.0,125.91911315917967,-19398.328125,629.084716796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.973876953125,307.44305419921875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.4543907940387726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004611488839145,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562500,293.130859375,297.1499938964844,293.1499938964844,0.1195575147867202,-2644.947998046875,304.1519775390625,0.6336491107940674,0.1817380338907241,0.1681561768054962,293.905517578125,297.1499938964844,293.1499938964844,0.0029435716569423,-235.4715881347656,294.8782653808594,0.3772695362567901,0.050000000745058,0.0525395013391971,293.207763671875,297.1499938964844,293.1499938964844,0.3806839287281036,-5153.85986328125,304.1697692871094,0.8584741353988647,0.463712990283966,0.327216237783432,293.2366638183594,297.1499938964844,293.1499938964844,0.4866361320018768,-8453.1533203125,304.1763000488281,0.9170638918876648,0.5631589293479919,0.5364181995391846,293.1778259277344,297.1499938964844,293.1499938964844,0.0160661172121763,-3899.80029296875,304.0871276855469,0.3772695362567901,0.050000000745058,0.2492247819900512,291.13104248046875,291.1499938964844,258.9993896484375,257.5375061035156,279.1791381835937,293.6196594238281,291.1379089355469,1.0,0.4040640294551849,0.6807937622070312,0.6807937622070312,1.0,1.0,-1.6005384922027588,0.6678358912467957,0.932702660560608,0.2959103584289551,0.0,0.0,1.0,146.73880004882812,153.0,125.69499206542967,-19452.72265625,632.4588012695312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.076416015625,307.5384826660156,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.4596128761768341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000466448633233,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562560,293.1317138671875,297.1499938964844,293.1499938964844,0.119185134768486,-2637.55078125,304.1522827148437,0.6326171159744263,0.1818109303712844,0.1682838052511215,293.91180419921875,297.1499938964844,293.1499938964844,0.0028238180093467,-225.5655059814453,294.763671875,0.3762095868587494,0.050000000745058,0.052600760012865,293.2082214355469,297.1499938964844,293.1499938964844,0.3782760500907898,-5127.5556640625,304.1705627441406,0.8563538193702698,0.4628888964653015,0.3266936242580414,293.2364501953125,297.1499938964844,293.1499938964844,0.4834522902965545,-8409.0185546875,304.17730712890625,0.9143795967102052,0.5621045231819153,0.5354881286621094,293.17926025390625,297.1499938964844,293.1499938964844,0.0159931927919387,-3887.751708984375,304.0787353515625,0.3762095868587494,0.050000000745058,0.2495153546333313,291.1772766113281,291.1499938964844,259.0185852050781,257.5537109375,279.18023681640625,293.6272277832031,291.1849365234375,1.0,0.4052150547504425,0.6823884844779968,0.6823884844779968,1.0,1.0,-1.5993701219558716,0.6678723692893982,0.9314976930618286,0.2961829900741577,0.0,0.0,0.9947073459625244,148.26673889160156,156.0,130.10231018066406,-19526.94140625,635.8157958984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2108764648437,307.6629333496094,278.1499938964844,0.0,18000.0,315.2300109863281,32514.091796875,36000.0,0.0,0.0,0.4604407250881195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831554889678955,1.8315826654434204,-2.772378138615749e-05,0.0,0.0004672888026107,0.0,0.0,683.4786376953125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562620,293.1333923339844,297.1499938964844,293.1499938964844,0.1183517649769783,-2621.076171875,304.1529235839844,0.6305782198905945,0.1819309890270233,0.168515533208847,293.9244384765625,297.1499938964844,293.1499938964844,0.0025807437486946,-205.4681854248047,294.5393981933594,0.374137133359909,0.050000000745058,0.0527231656014919,293.20928955078125,297.1499938964844,293.1499938964844,0.3732253015041351,-5072.267578125,304.1720886230469,0.8521956205368042,0.4612013399600982,0.3256233036518097,293.2359619140625,297.1499938964844,293.1499938964844,0.4768384993076324,-8317.2021484375,304.17919921875,0.9092223048210144,0.5600109100341797,0.5336438417434692,293.1821594238281,297.1499938964844,293.1499938964844,0.0158347841352224,-3861.458984375,304.0612487792969,0.374137133359909,0.050000000745058,0.2500959932804107,291.2767333984375,291.1499938964844,259.0576171875,257.5866394042969,279.1824035644531,293.6429138183594,291.2841796875,1.0,0.4074982106685638,0.685736358165741,0.685736358165741,1.0,1.0,-1.5969932079315186,0.6679571866989136,0.9290360808372498,0.2967494130134582,0.0,0.0,0.9711218476295472,151.3191680908203,159.0,135.13502502441406,-19654.216796875,642.4765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45672607421875,307.88787841796875,278.1499938964844,0.0,18000.0,315.2300109863281,33322.1484375,36000.0,0.0,0.0,0.4615544080734253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8284965753555296,1.8285243511199951,-2.783854870358482e-05,0.0,0.0004684190498664,0.0,0.0,683.4960327148438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562680,293.1333923339844,297.1499938964844,293.1499938964844,0.1183517649769783,-2621.076171875,304.1529235839844,0.6305782198905945,0.1819309890270233,0.168515533208847,293.9244384765625,297.1499938964844,293.1499938964844,0.0025807437486946,-205.4681854248047,294.5393981933594,0.374137133359909,0.050000000745058,0.0527231656014919,293.20928955078125,297.1499938964844,293.1499938964844,0.3732253015041351,-5072.267578125,304.1720886230469,0.8521956205368042,0.4612013399600982,0.3256233036518097,293.2359619140625,297.1499938964844,293.1499938964844,0.4768384993076324,-8317.2021484375,304.17919921875,0.9092223048210144,0.5600109100341797,0.5336438417434692,293.1821594238281,297.1499938964844,293.1499938964844,0.0158347841352224,-3861.458984375,304.0612487792969,0.374137133359909,0.050000000745058,0.2500959932804107,291.2767333984375,291.1499938964844,259.0576171875,257.5866394042969,279.1824035644531,293.6429138183594,291.2841796875,1.0,0.4074982106685638,0.685736358165741,0.685736358165741,1.0,1.0,-1.5969932079315186,0.6679571866989136,0.9290360808372498,0.2967494130134582,0.0,0.0,0.9711218476295472,151.3191680908203,159.0,135.13502502441406,-19654.216796875,642.4765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45672607421875,307.88787841796875,278.1499938964844,0.0,18000.0,315.2300109863281,33322.1484375,36000.0,0.0,0.0,0.4615544080734253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8284965753555296,1.8285243511199951,-2.783854870358482e-05,0.0,0.0004684190498664,0.0,0.0,683.4960327148438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562740,293.1350402832031,297.1499938964844,293.1499938964844,0.1175650358200073,-2605.5732421875,304.1532287597656,0.6285703778266907,0.1820206195116043,0.1687188297510147,293.93707275390625,297.1499938964844,293.1499938964844,0.0023357307072728,-185.3629913330078,294.30987548828125,0.3721255660057068,0.050000000745058,0.0528454519808292,293.21044921875,297.1499938964844,293.1499938964844,0.368372768163681,-5019.265625,304.1727905273437,0.8481386303901672,0.4594613015651703,0.3245163261890411,293.23541259765625,297.1499938964844,293.1499938964844,0.4705520570278168,-8230.2412109375,304.1799011230469,0.9043897986412048,0.5579461455345154,0.5318237543106079,293.18511962890625,297.1499938964844,293.1499938964844,0.0156864561140537,-3836.982666015625,304.0428771972656,0.3721255660057068,0.050000000745058,0.2506760656833648,291.3689880371094,291.1499938964844,259.0974426269531,257.6202087402344,279.1845092773437,293.6592712402344,291.37567138671875,1.0,0.4097576439380646,0.6892931461334229,0.6892931461334229,1.0,1.0,-1.5945663452148438,0.6680538654327393,0.9265125393867492,0.2973393499851227,0.0,0.0,0.935660183429718,154.36778259277344,147.0,128.03903198242188,-19752.943359375,649.0704345703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66864013671875,308.07818603515625,278.1499938964844,0.0,18000.0,315.7099914550781,34938.91015625,36000.0,0.0,0.0,0.4668938517570495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822344183921814,1.822372317314148,-2.806778320518788e-05,0.0,0.0004738378920592,0.0,0.0,683.4960327148438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562800,293.1350402832031,297.1499938964844,293.1499938964844,0.1175650358200073,-2605.5732421875,304.1532287597656,0.6285703778266907,0.1820206195116043,0.1687188297510147,293.93707275390625,297.1499938964844,293.1499938964844,0.0023357307072728,-185.3629913330078,294.30987548828125,0.3721255660057068,0.050000000745058,0.0528454519808292,293.21044921875,297.1499938964844,293.1499938964844,0.368372768163681,-5019.265625,304.1727905273437,0.8481386303901672,0.4594613015651703,0.3245163261890411,293.23541259765625,297.1499938964844,293.1499938964844,0.4705520570278168,-8230.2412109375,304.1799011230469,0.9043897986412048,0.5579461455345154,0.5318237543106079,293.18511962890625,297.1499938964844,293.1499938964844,0.0156864561140537,-3836.982666015625,304.0428771972656,0.3721255660057068,0.050000000745058,0.2506760656833648,291.3689880371094,291.1499938964844,259.0974426269531,257.6202087402344,279.1845092773437,293.6592712402344,291.37567138671875,1.0,0.4097576439380646,0.6892931461334229,0.6892931461334229,1.0,1.0,-1.5945663452148438,0.6680538654327393,0.9265125393867492,0.2973393499851227,0.0,0.0,0.935660183429718,154.36778259277344,147.0,128.03903198242188,-19752.943359375,649.0704345703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66864013671875,308.07818603515625,278.1499938964844,0.0,18000.0,315.7099914550781,34938.91015625,36000.0,0.0,0.0,0.4668938517570495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822344183921814,1.822372317314148,-2.806778320518788e-05,0.0,0.0004738378920592,0.0,0.0,683.4960327148438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
562860,293.1363525390625,297.1499938964844,293.1499938964844,0.116662822663784,-2588.0556640625,304.1536560058594,0.6301432847976685,0.1821330189704895,0.1687256246805191,293.9495849609375,297.1499938964844,293.1499938964844,0.002079990459606,-164.54727172851562,294.0769348144531,0.3735272288322449,0.050000000745058,0.0527599304914474,293.2115783691406,297.1499938964844,293.1499938964844,0.3634757101535797,-4965.69921875,304.17333984375,0.8492258787155151,0.4577018320560455,0.3232328593730926,293.2345886230469,297.1499938964844,293.1499938964844,0.4643404483795166,-8144.21923828125,304.1802673339844,0.9057407975196838,0.5559464693069458,0.529844343662262,293.1878967285156,297.1499938964844,293.1499938964844,0.0154363391920924,-3798.939208984375,304.0244140625,0.3735272288322449,0.050000000745058,0.2502703964710235,291.4564819335937,291.1499938964844,259.13787841796875,257.654296875,279.1874389648437,293.6762084960937,291.461669921875,1.0,0.4070507884025574,0.6931799054145813,0.6931799054145813,1.0,1.0,-1.590069055557251,0.6672685146331787,0.922800600528717,0.2974973320960998,0.0,0.0,0.8888471722602844,152.11410522460938,135.0,116.63409423828124,-19797.142578125,639.8429565429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.93719482421875,308.28369140625,278.1499938964844,0.0,18000.0,315.7099914550781,36648.62109375,36000.0,0.0,0.0,0.4678375720977783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.782473921775818,1.782501459121704,-2.758166374405846e-05,0.0,0.0004747956700157,0.0,0.0,651.3807983398438,0.0,0.0,0.0,0.9817027449607848,4.0,0.0,1.0
562920,293.1363525390625,297.1499938964844,293.1499938964844,0.116662822663784,-2588.0556640625,304.1536560058594,0.6301432847976685,0.1821330189704895,0.1687256246805191,293.9495849609375,297.1499938964844,293.1499938964844,0.002079990459606,-164.54727172851562,294.0769348144531,0.3735272288322449,0.050000000745058,0.0527599304914474,293.2115783691406,297.1499938964844,293.1499938964844,0.3634757101535797,-4965.69921875,304.17333984375,0.8492258787155151,0.4577018320560455,0.3232328593730926,293.2345886230469,297.1499938964844,293.1499938964844,0.4643404483795166,-8144.21923828125,304.1802673339844,0.9057407975196838,0.5559464693069458,0.529844343662262,293.1878967285156,297.1499938964844,293.1499938964844,0.0154363391920924,-3798.939208984375,304.0244140625,0.3735272288322449,0.050000000745058,0.2502703964710235,291.4564819335937,291.1499938964844,259.13787841796875,257.654296875,279.1874389648437,293.6762084960937,291.461669921875,1.0,0.4070507884025574,0.6931799054145813,0.6931799054145813,1.0,1.0,-1.590069055557251,0.6672685146331787,0.922800600528717,0.2974973320960998,0.0,0.0,0.8888471722602844,152.11410522460938,135.0,116.63409423828124,-19797.142578125,639.8429565429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.93719482421875,308.28369140625,278.1499938964844,0.0,18000.0,315.7099914550781,36648.62109375,36000.0,0.0,0.0,0.4678375720977783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.782473921775818,1.782501459121704,-2.758166374405846e-05,0.0,0.0004747956700157,0.0,0.0,651.3807983398438,0.0,0.0,0.0,0.9817027449607848,4.0,0.0,1.0
562980,293.1370849609375,297.1499938964844,293.1499938964844,0.1161854118108749,-2578.986328125,304.1532287597656,0.6343939304351807,0.182325005531311,0.168663814663887,293.96173095703125,297.1499938964844,293.1499938964844,0.00182026240509,-143.79234313964844,293.8070983886719,0.3773985803127289,0.050000000745058,0.0525322631001472,293.21240234375,297.1499938964844,293.1499938964844,0.3599880635738373,-4928.466796875,304.1713256835937,0.8540562391281128,0.4559708833694458,0.3218583464622497,293.2332763671875,297.1499938964844,293.1499938964844,0.4600180685520172,-8086.1572265625,304.17730712890625,0.9117165207862854,0.5540710091590881,0.5278253555297852,293.190185546875,297.1499938964844,293.1499938964844,0.0151941450312733,-3765.12353515625,304.00592041015625,0.3773985803127289,0.050000000745058,0.2491904348134994,291.4976806640625,291.1499938964844,259.1788635253906,257.68878173828125,279.1903991699219,293.6933288574219,291.4989318847656,1.0,0.4014598131179809,0.6973716616630554,0.6973716616630554,1.0,1.0,-1.5843513011932373,0.6659789085388184,0.918372392654419,0.297392874956131,0.0,0.0,0.8391919136047363,146.2371063232422,123.0,62.03689193725586,-19693.181640625,620.0565185546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.22637939453125,308.4259338378906,278.1499938964844,0.0,18000.0,315.7099914550781,37218.015625,36000.0,0.0,0.0,0.4674684405326843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.679712414741516,1.6797380447387695,-2.554996717663016e-05,0.0,0.0004744210164062,0.0,0.0,561.1834106445312,0.0,0.0,0.0,0.933135747909546,4.0,0.0,1.0
