time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
563040,293.1370849609375,297.1499938964844,293.1499938964844,0.1161854118108749,-2578.986328125,304.1532287597656,0.6343939304351807,0.182325005531311,0.168663814663887,293.96173095703125,297.1499938964844,293.1499938964844,0.00182026240509,-143.79234313964844,293.8070983886719,0.3773985803127289,0.050000000745058,0.0525322631001472,293.21240234375,297.1499938964844,293.1499938964844,0.3599880635738373,-4928.466796875,304.1713256835937,0.8540562391281128,0.4559708833694458,0.3218583464622497,293.2332763671875,297.1499938964844,293.1499938964844,0.4600180685520172,-8086.1572265625,304.17730712890625,0.9117165207862854,0.5540710091590881,0.5278253555297852,293.190185546875,297.1499938964844,293.1499938964844,0.0151941450312733,-3765.12353515625,304.00592041015625,0.3773985803127289,0.050000000745058,0.2491904348134994,291.4976806640625,291.1499938964844,259.1788635253906,257.68878173828125,279.1903991699219,293.6933288574219,291.4989318847656,1.0,0.4014598131179809,0.6973716616630554,0.6973716616630554,1.0,1.0,-1.5843513011932373,0.6659789085388184,0.918372392654419,0.297392874956131,0.0,0.0,0.8391919136047363,146.2371063232422,123.0,62.03689193725586,-19693.181640625,620.0565185546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.22637939453125,308.4259338378906,278.1499938964844,0.0,18000.0,315.7099914550781,37218.015625,36000.0,0.0,0.0,0.4674684405326843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.679712414741516,1.6797380447387695,-2.554996717663016e-05,0.0,0.0004744210164062,0.0,0.0,561.1834106445312,0.0,0.0,0.0,0.933135747909546,4.0,0.0,1.0
563100,293.1372985839844,297.1499938964844,293.1499938964844,0.1161163598299026,-2577.784423828125,304.1527404785156,0.6372976303100586,0.1824471205472946,0.1686255633831024,293.96759033203125,297.1499938964844,293.1499938964844,0.0016912091523408,-133.5855712890625,293.6576232910156,0.3800264000892639,0.050000000745058,0.0523844584822654,293.2127380371094,297.1499938964844,293.1499938964844,0.3587849736213684,-4916.03564453125,304.16961669921875,0.8575459718704224,0.4551160335540771,0.3211545050144195,293.2323608398437,297.1499938964844,293.1499938964844,0.4585936963558197,-8067.85546875,304.1749267578125,0.9161436557769777,0.5531941652297974,0.5268363356590271,293.191162109375,297.1499938964844,293.1499938964844,0.0150848906487226,-3750.9833984375,303.9966735839844,0.3800264000892639,0.050000000745058,0.2484893202781677,291.5009765625,291.1499938964844,259.199462890625,257.7061767578125,279.1918029785156,293.7017517089844,291.5006103515625,1.0,0.3979033827781677,0.6995651721954346,0.6995651721954346,1.0,1.0,-1.5812538862228394,0.6652357578277588,0.9160181283950806,0.297291100025177,0.0,0.0,0.8154095411300659,142.4338836669922,123.0,32.618736267089844,-19612.62109375,607.725830078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3844299316406,308.4895935058594,278.1499938964844,0.0,18000.0,315.2300109863281,37352.61328125,36000.0,0.0,0.0,0.4618964791297912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6181663274765017,1.6181907653808594,-2.434786256344524e-05,0.0,0.0004687662003561,0.0,0.0,511.0569458007813,0.0,0.0,0.0,0.9043564796447754,4.0,0.0,1.0
563160,293.1374206542969,297.1499938964844,293.1499938964844,0.1161729618906974,-2579.044677734375,304.15216064453125,0.64067143201828,0.1825834661722183,0.1685858219861984,293.9732666015625,297.1499938964844,293.1499938964844,0.0015620269114151,-123.42728424072266,293.4975891113281,0.3830502033233642,0.050000000745058,0.0522206164896488,293.2130432128906,297.1499938964844,293.1499938964844,0.3579747378826141,-4908.09423828125,304.1675109863281,0.8616690635681152,0.4542639553546905,0.3204416930675506,293.2313232421875,297.1499938964844,293.1499938964844,0.4577066600322723,-8057.36181640625,304.1719970703125,0.9214367270469666,0.552352786064148,0.525867223739624,293.1920166015625,297.1499938964844,293.1499938964844,0.014987832866609,-3739.3935546875,303.9873962402344,0.3830502033233642,0.050000000745058,0.2477121204137802,291.4922790527344,291.1499938964844,259.2201843261719,257.7236022949219,279.19305419921875,293.7099914550781,291.489501953125,1.0,0.3939653933048248,0.7018140554428101,0.7018140554428101,1.0,1.0,-1.5780572891235352,0.6644500494003296,0.9136072397232056,0.2971672117710113,0.0,0.0,0.7933798432350159,138.22280883789062,111.0,-1.7741312980651855,-19495.392578125,594.2793579101562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5117492675781,308.5154724121094,278.1499938964844,0.0,18000.0,315.2300109863281,37409.55859375,36000.0,0.0,0.0,0.4601866900920868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553979516029358,1.5540026426315308,-2.312432116013952e-05,0.0,0.0004670309717766,0.0,0.0,462.0555725097656,0.0,0.0,0.0,0.8746507167816162,4.0,0.0,1.0
563220,293.1374816894531,297.1499938964844,293.1499938964844,0.1166241094470024,-2588.1416015625,304.15069580078125,0.6488156914710999,0.1828909069299698,0.1685074120759964,293.98406982421875,297.1499938964844,293.1499938964844,0.0013069396372884,-103.47256469726562,293.146240234375,0.3901624679565429,0.050000000745058,0.051858115941286,293.21356201171875,297.1499938964844,293.1499938964844,0.3574051260948181,-4904.07080078125,304.1626281738281,0.8717221617698669,0.4525575041770935,0.3189921975135803,293.2290344238281,297.1499938964844,293.1499938964844,0.4573874771595001,-8057.1865234375,304.16522216796875,0.9343262910842896,0.550760805606842,0.5239858627319336,293.1933898925781,297.1499938964844,293.1499938964844,0.0148282684385776,-3723.326171875,303.9686889648437,0.3901624679565429,0.050000000745058,0.2459925711154937,291.4411926269531,291.1499938964844,259.2617492675781,257.7586364746094,279.1952819824219,293.7256774902344,291.4364624023437,1.0,0.3851848244667053,0.706455647945404,0.706455647945404,1.0,1.0,-1.571464776992798,0.6627862453460693,0.9086785316467284,0.2968683540821075,0.0,0.0,0.7577013373374939,128.91552734375,99.0,-57.06599426269531,-19263.552734375,565.0454711914062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7831726074219,308.5764465332031,278.1499938964844,0.0,18000.0,315.2300109863281,37258.171875,36000.0,0.0,0.0,0.4558071792125702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.434727430343628,1.4347484111785889,-2.09257923415862e-05,0.0,0.0004625863512046,0.0,0.0,379.4287109375,0.0,0.0,0.0,0.8202818036079407,4.0,0.0,1.0
563280,293.1374816894531,297.1499938964844,293.1499938964844,0.1166241094470024,-2588.1416015625,304.15069580078125,0.6488156914710999,0.1828909069299698,0.1685074120759964,293.98406982421875,297.1499938964844,293.1499938964844,0.0013069396372884,-103.47256469726562,293.146240234375,0.3901624679565429,0.050000000745058,0.051858115941286,293.21356201171875,297.1499938964844,293.1499938964844,0.3574051260948181,-4904.07080078125,304.1626281738281,0.8717221617698669,0.4525575041770935,0.3189921975135803,293.2290344238281,297.1499938964844,293.1499938964844,0.4573874771595001,-8057.1865234375,304.16522216796875,0.9343262910842896,0.550760805606842,0.5239858627319336,293.1933898925781,297.1499938964844,293.1499938964844,0.0148282684385776,-3723.326171875,303.9686889648437,0.3901624679565429,0.050000000745058,0.2459925711154937,291.4411926269531,291.1499938964844,259.2617492675781,257.7586364746094,279.1952819824219,293.7256774902344,291.4364624023437,1.0,0.3851848244667053,0.706455647945404,0.706455647945404,1.0,1.0,-1.571464776992798,0.6627862453460693,0.9086785316467284,0.2968683540821075,0.0,0.0,0.7577013373374939,128.91552734375,99.0,-57.06599426269531,-19263.552734375,565.0454711914062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7831726074219,308.5764465332031,278.1499938964844,0.0,18000.0,315.2300109863281,37258.171875,36000.0,0.0,0.0,0.4558071792125702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.434727430343628,1.4347484111785889,-2.09257923415862e-05,0.0,0.0004625863512046,0.0,0.0,379.4287109375,0.0,0.0,0.0,0.8202818036079407,4.0,0.0,1.0
563340,293.13739013671875,297.1499938964844,293.1499938964844,0.1171843484044075,-2599.276611328125,304.1495361328125,0.6588975191116333,0.1832291930913925,0.1684323698282241,293.99432373046875,297.1499938964844,293.1499938964844,0.0010562038514763,-83.81391906738281,292.781005859375,0.3977744579315185,0.050000000745058,0.0514656454324722,293.2142333984375,297.1499938964844,293.1499938964844,0.3571636378765106,-4903.3076171875,304.15887451171875,0.8841308951377869,0.4508119225502014,0.3175011277198791,293.22662353515625,297.1499938964844,293.1499938964844,0.4576559662818908,-8064.4462890625,304.15972900390625,0.9496446847915648,0.549243152141571,0.5221575498580933,293.1944274902344,297.1499938964844,293.1499938964844,0.0146695310249924,-3707.829833984375,303.9501342773437,0.3977744579315185,0.050000000745058,0.244130864739418,291.3797302246094,291.1499938964844,259.30340576171875,257.79376220703125,279.19708251953125,293.7400817871094,291.3749389648437,1.0,0.3754806220531463,0.7112569212913513,0.7112569212913513,1.0,1.0,-1.564683437347412,0.66102135181427,0.903662085533142,0.2965083122253418,0.0,0.0,0.731167733669281,118.8464584350586,87.0,-78.17329406738281,-19063.83984375,533.8981323242188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0562438964844,308.6551513671875,278.1499938964844,0.0,18000.0,314.75,36985.47265625,36000.0,0.0,0.0,0.4455123841762543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3388237953186035,1.3388429880142212,-1.92488769243937e-05,0.0,0.0004521384253166,0.0,0.0,320.7779541015625,0.0,0.0,0.0,0.7772180438041687,4.0,0.0,1.0
563400,293.13739013671875,297.1499938964844,293.1499938964844,0.1171843484044075,-2599.276611328125,304.1495361328125,0.6588975191116333,0.1832291930913925,0.1684323698282241,293.99432373046875,297.1499938964844,293.1499938964844,0.0010562038514763,-83.81391906738281,292.781005859375,0.3977744579315185,0.050000000745058,0.0514656454324722,293.2142333984375,297.1499938964844,293.1499938964844,0.3571636378765106,-4903.3076171875,304.15887451171875,0.8841308951377869,0.4508119225502014,0.3175011277198791,293.22662353515625,297.1499938964844,293.1499938964844,0.4576559662818908,-8064.4462890625,304.15972900390625,0.9496446847915648,0.549243152141571,0.5221575498580933,293.1944274902344,297.1499938964844,293.1499938964844,0.0146695310249924,-3707.829833984375,303.9501342773437,0.3977744579315185,0.050000000745058,0.244130864739418,291.3797302246094,291.1499938964844,259.30340576171875,257.79376220703125,279.19708251953125,293.7400817871094,291.3749389648437,1.0,0.3754806220531463,0.7112569212913513,0.7112569212913513,1.0,1.0,-1.564683437347412,0.66102135181427,0.903662085533142,0.2965083122253418,0.0,0.0,0.731167733669281,118.8464584350586,87.0,-78.17329406738281,-19063.83984375,533.8981323242188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0562438964844,308.6551513671875,278.1499938964844,0.0,18000.0,314.75,36985.47265625,36000.0,0.0,0.0,0.4455123841762543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3388237953186035,1.3388429880142212,-1.92488769243937e-05,0.0,0.0004521384253166,0.0,0.0,320.7779541015625,0.0,0.0,0.0,0.7772180438041687,4.0,0.0,1.0
563460,293.13720703125,297.1499938964844,293.1499938964844,0.1177964881062507,-2611.351806640625,304.148681640625,0.6711271405220032,0.1835845410823822,0.1683587282896042,294.00421142578125,297.1499938964844,293.1499938964844,0.000803911476396,-63.95028305053711,292.406494140625,0.4058701992034912,0.050000000745058,0.0510557480156421,293.2151794433594,297.1499938964844,293.1499938964844,0.3570369780063629,-4903.482421875,304.1561584472656,0.8989862203598022,0.4489973783493042,0.3159530162811279,293.224365234375,297.1499938964844,293.1499938964844,0.4582348763942718,-8075.3125,304.1555480957031,0.9665289521217346,0.5477623343467712,0.5203525424003601,293.1952514648437,297.1499938964844,293.1499938964844,0.0145087866112589,-3692.12841796875,303.931640625,0.4058701992034912,0.050000000745058,0.2421864718198776,291.31414794921875,291.1499938964844,259.3450622558594,257.828857421875,279.1986083984375,293.7532043457031,291.3089294433594,1.0,0.3650601506233215,0.7161963582038879,0.7161963582038879,1.0,1.0,-1.5577430725097656,0.659159779548645,0.8985832929611206,0.2960854172706604,0.0,0.0,0.713557243347168,108.33373260498048,75.0,-89.1459732055664,-18861.1640625,501.7367858886719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2199401855469,308.6698913574219,278.1499938964844,0.0,18000.0,314.75,36681.28125,36000.0,0.0,0.0,0.4383046329021454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2692729234695437,1.2692910432815552,-1.807856278901454e-05,0.0,0.0004448234976734,0.0,0.0,282.28466796875,0.0,0.0,0.0,0.7464925646781921,4.0,0.0,1.0
563520,293.13720703125,297.1499938964844,293.1499938964844,0.1177964881062507,-2611.351806640625,304.148681640625,0.6711271405220032,0.1835845410823822,0.1683587282896042,294.00421142578125,297.1499938964844,293.1499938964844,0.000803911476396,-63.95028305053711,292.406494140625,0.4058701992034912,0.050000000745058,0.0510557480156421,293.2151794433594,297.1499938964844,293.1499938964844,0.3570369780063629,-4903.482421875,304.1561584472656,0.8989862203598022,0.4489973783493042,0.3159530162811279,293.224365234375,297.1499938964844,293.1499938964844,0.4582348763942718,-8075.3125,304.1555480957031,0.9665289521217346,0.5477623343467712,0.5203525424003601,293.1952514648437,297.1499938964844,293.1499938964844,0.0145087866112589,-3692.12841796875,303.931640625,0.4058701992034912,0.050000000745058,0.2421864718198776,291.31414794921875,291.1499938964844,259.3450622558594,257.828857421875,279.1986083984375,293.7532043457031,291.3089294433594,1.0,0.3650601506233215,0.7161963582038879,0.7161963582038879,1.0,1.0,-1.5577430725097656,0.659159779548645,0.8985832929611206,0.2960854172706604,0.0,0.0,0.713557243347168,108.33373260498048,75.0,-89.1459732055664,-18861.1640625,501.7367858886719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2199401855469,308.6698913574219,278.1499938964844,0.0,18000.0,314.75,36681.28125,36000.0,0.0,0.0,0.4383046329021454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2692729234695437,1.2692910432815552,-1.807856278901454e-05,0.0,0.0004448234976734,0.0,0.0,282.28466796875,0.0,0.0,0.0,0.7464925646781921,4.0,0.0,1.0
563580,293.1369934082031,297.1499938964844,293.1499938964844,0.1183153316378593,-2621.530029296875,304.14825439453125,0.6857861876487732,0.1839483231306076,0.1682852506637573,294.0138854980469,297.1499938964844,293.1499938964844,0.00055459048599,-44.19771194458008,292.03436279296875,0.4154402911663055,0.050000000745058,0.0506360381841659,293.21636962890625,297.1499938964844,293.1499938964844,0.3565667271614074,-4899.34130859375,304.1549377441406,0.9175123572349548,0.4471014142036438,0.3143436312675476,293.2222595214844,297.1499938964844,293.1499938964844,0.4585379064083099,-8081.21875,304.1532592773437,0.984050989151001,0.5463024973869324,0.5185617804527283,293.1959228515625,297.1499938964844,293.1499938964844,0.0143295191228389,-3672.709228515625,303.91326904296875,0.4154402911663055,0.050000000745058,0.24019555747509,291.2574768066406,291.1499938964844,259.38653564453125,257.8638916015625,279.20001220703125,293.7652893066406,291.2536315917969,1.0,0.354042500257492,0.7212673425674438,0.7212673425674438,1.0,1.0,-1.550678849220276,0.6572135090827942,0.8934653401374817,0.2956045866012573,0.0,0.0,0.7031992673873901,97.57098388671876,63.0,-77.97166442871094,-18710.80078125,469.1186218261719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.32769775390625,308.6831970214844,278.1499938964844,0.0,18000.0,314.75,36413.58203125,36000.0,0.0,0.0,0.4311117529869079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2267307043075562,1.2267481088638306,-1.7373213268001564e-05,0.0,0.0004375236167106,0.0,0.0,260.24786376953125,0.0,0.0,0.0,0.7278034090995789,4.0,0.0,1.0
563640,293.1369934082031,297.1499938964844,293.1499938964844,0.1183153316378593,-2621.530029296875,304.14825439453125,0.6857861876487732,0.1839483231306076,0.1682852506637573,294.0138854980469,297.1499938964844,293.1499938964844,0.00055459048599,-44.19771194458008,292.03436279296875,0.4154402911663055,0.050000000745058,0.0506360381841659,293.21636962890625,297.1499938964844,293.1499938964844,0.3565667271614074,-4899.34130859375,304.1549377441406,0.9175123572349548,0.4471014142036438,0.3143436312675476,293.2222595214844,297.1499938964844,293.1499938964844,0.4585379064083099,-8081.21875,304.1532592773437,0.984050989151001,0.5463024973869324,0.5185617804527283,293.1959228515625,297.1499938964844,293.1499938964844,0.0143295191228389,-3672.709228515625,303.91326904296875,0.4154402911663055,0.050000000745058,0.24019555747509,291.2574768066406,291.1499938964844,259.38653564453125,257.8638916015625,279.20001220703125,293.7652893066406,291.2536315917969,1.0,0.354042500257492,0.7212673425674438,0.7212673425674438,1.0,1.0,-1.550678849220276,0.6572135090827942,0.8934653401374817,0.2956045866012573,0.0,0.0,0.7031992673873901,97.57098388671876,63.0,-77.97166442871094,-18710.80078125,469.1186218261719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.32769775390625,308.6831970214844,278.1499938964844,0.0,18000.0,314.75,36413.58203125,36000.0,0.0,0.0,0.4311117529869079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2267307043075562,1.2267481088638306,-1.7373213268001564e-05,0.0,0.0004375236167106,0.0,0.0,260.24786376953125,0.0,0.0,0.0,0.7278034090995789,4.0,0.0,1.0
563700,293.13690185546875,297.1499938964844,293.1499938964844,0.1185151562094688,-2625.43896484375,304.1482238769531,0.6941235661506653,0.1841311603784561,0.1682478636503219,294.0187072753906,297.1499938964844,293.1499938964844,0.000485623255372,-33.982391357421875,291.8516540527344,0.4212024807929992,0.050000000745058,0.050424039363861,293.21710205078125,297.1499938964844,293.1499938964844,0.3561213314533233,-4894.76708984375,304.15484619140625,0.9287972450256348,0.4461188018321991,0.3135139644145965,293.2213134765625,297.1499938964844,293.1499938964844,0.458478033542633,-8080.833984375,304.1527709960937,0.9927477836608888,0.5455748438835144,0.5176675319671631,293.1962280273437,297.1499938964844,293.1499938964844,0.0142307868227362,-3661.089111328125,303.90411376953125,0.4212024807929992,0.050000000745058,0.239189937710762,291.235107421875,291.1499938964844,259.4071655273437,257.8813171386719,279.20068359375,293.7710266113281,291.2318115234375,1.0,0.3483303189277649,0.7238527536392212,0.7238527536392212,1.0,1.0,-1.5471025705337524,0.6562091708183289,0.8908933997154236,0.2953425645828247,0.0,0.0,0.6997807621955872,92.13479614257812,63.0,-69.34461212158203,-18645.396484375,452.7474365234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3569030761719,308.681884765625,278.1499938964844,0.0,18000.0,314.2699890136719,36318.03125,36000.0,0.0,0.0,0.4228330254554748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2123863697052002,1.212403416633606,-1.7139142073574476e-05,0.0,0.0004291217774152,0.0,0.0,253.0913543701172,0.0,0.0,0.0,0.7215378284454346,4.0,0.0,1.0
563760,293.1368103027344,297.1499938964844,293.1499938964844,0.118712417781353,-2629.28564453125,304.148193359375,0.7027338743209839,0.1843200474977493,0.1682205945253372,294.0234680175781,297.1499938964844,293.1499938964844,0.0004353466210886,-23.81930160522461,291.6689758300781,0.4275335669517517,0.050000000745058,0.0502217262983322,293.2178649902344,297.1499938964844,293.1499938964844,0.3556288182735443,-4889.64501953125,304.15484619140625,0.940449833869934,0.4451196491718292,0.3126760125160217,293.2200622558594,297.1499938964844,293.1499938964844,0.4564168453216553,-8050.140625,304.15625,0.9990000128746032,0.544914186000824,0.514689564704895,293.1965026855469,297.1499938964844,293.1499938964844,0.0141361355781555,-3649.871826171875,303.89501953125,0.4275335669517517,0.050000000745058,0.2382302433252334,291.214111328125,291.1499938964844,259.4277038574219,257.898681640625,279.2031555175781,293.7772521972656,291.2105407714844,1.0,0.3424255847930908,0.7266632318496704,0.7266632318496704,1.0,1.0,-1.5411275625228882,0.6540969610214233,0.8870305418968201,0.294619619846344,0.0,0.0,0.6975927352905273,86.9024658203125,51.0,-65.13001251220703,-18543.18359375,435.6483459472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3304138183594,308.6425476074219,278.1499938964844,0.0,18000.0,314.2699890136719,36233.85546875,36000.0,0.0,0.0,0.4189459085464477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.201821208000183,1.201838135719299,-1.6965217582765035e-05,0.0,0.0004251768405083,0.0,0.0,247.87750244140625,0.0,0.0,0.0,0.7169544100761414,4.0,0.0,1.0
563820,293.13623046875,297.1499938964844,293.1499938964844,0.1186897754669189,-2628.588623046875,304.1488647460937,0.7172225117683411,0.1847660541534423,0.1683074086904525,294.0327453613281,297.1499938964844,293.1499938964844,0.0003135495644528,-4.938608646392822,291.3493957519531,0.4394198656082153,0.050000000745058,0.0499086566269397,293.2195129394531,297.1499938964844,293.1499938964844,0.3530901074409485,-4861.1201171875,304.1576232910156,0.9593663811683656,0.4430676400661468,0.3110444545745849,293.192138671875,297.1499938964844,293.1499938964844,0.4266966879367828,-7611.66650390625,304.2037048339844,0.9990000128746032,0.5487143993377686,0.485287070274353,293.1963195800781,297.1499938964844,293.1499938964844,0.0139277316629886,-3619.84716796875,303.8796691894531,0.4394198656082153,0.050000000745058,0.2367451786994934,291.2216796875,291.1499938964844,259.46844482421875,257.9331359863281,279.28057861328125,293.8283996582031,291.2253112792969,1.0,0.3291150033473968,0.7260648012161255,0.7260648012161255,1.0,1.0,-1.501800298690796,0.6360129714012146,0.8657873868942261,0.284731388092041,0.0,0.0,0.6886928677558899,78.24317932128906,54.0,11.173102378845217,-18104.599609375,392.19378662109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.27996826171875,308.6188049316406,278.1499938964844,0.0,18000.0,314.2699890136719,36270.58984375,36000.0,0.0,0.0,0.4113248586654663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1818710565567017,1.1818877458572388,-1.66847476066323e-05,0.0,0.0004174424393568,0.0,0.0,238.7162628173828,0.0,0.0,0.0,0.7079915404319763,4.0,0.0,1.0
563880,293.13623046875,297.1499938964844,293.1499938964844,0.1186897754669189,-2628.588623046875,304.1488647460937,0.7172225117683411,0.1847660541534423,0.1683074086904525,294.0327453613281,297.1499938964844,293.1499938964844,0.0003135495644528,-4.938608646392822,291.3493957519531,0.4394198656082153,0.050000000745058,0.0499086566269397,293.2195129394531,297.1499938964844,293.1499938964844,0.3530901074409485,-4861.1201171875,304.1576232910156,0.9593663811683656,0.4430676400661468,0.3110444545745849,293.192138671875,297.1499938964844,293.1499938964844,0.4266966879367828,-7611.66650390625,304.2037048339844,0.9990000128746032,0.5487143993377686,0.485287070274353,293.1963195800781,297.1499938964844,293.1499938964844,0.0139277316629886,-3619.84716796875,303.8796691894531,0.4394198656082153,0.050000000745058,0.2367451786994934,291.2216796875,291.1499938964844,259.46844482421875,257.9331359863281,279.28057861328125,293.8283996582031,291.2253112792969,1.0,0.3291150033473968,0.7260648012161255,0.7260648012161255,1.0,1.0,-1.501800298690796,0.6360129714012146,0.8657873868942261,0.284731388092041,0.0,0.0,0.6886928677558899,78.24317932128906,54.0,11.173102378845217,-18104.599609375,392.19378662109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.27996826171875,308.6188049316406,278.1499938964844,0.0,18000.0,314.2699890136719,36270.58984375,36000.0,0.0,0.0,0.4113248586654663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1818710565567017,1.1818877458572388,-1.66847476066323e-05,0.0,0.0004174424393568,0.0,0.0,238.7162628173828,0.0,0.0,0.0,0.7079915404319763,4.0,0.0,1.0
563940,293.1358947753906,297.1499938964844,293.1499938964844,0.1185173019766807,-2624.884033203125,304.1495056152344,0.7274150848388672,0.1851856708526611,0.1685035526752472,294.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5054931640625,0.4491002559661865,0.050000000745058,0.0497000776231288,293.2220153808594,297.1499938964844,293.1499938964844,0.3497131764888763,-4823.18896484375,304.1606140136719,0.9718329310417176,0.4408029913902282,0.3093558847904205,293.13995361328125,297.1499938964844,293.1499938964844,0.403578907251358,-7276.55712890625,304.2235107421875,0.9990000128746032,0.5582147240638733,0.4644461870193481,293.194580078125,297.1499938964844,293.1499938964844,0.0137536153197288,-3592.2587890625,303.8691711425781,0.4491002559661865,0.050000000745058,0.2357557564973831,291.25665283203125,291.1499938964844,259.5086364746094,257.9671936035156,279.3745422363281,293.9171142578125,291.2580261230469,1.0,0.3202455937862396,0.7253043055534363,0.7253043055534363,1.0,1.0,-1.4735409021377563,0.6229786276817322,0.8505622148513794,0.2774144113063812,0.0,0.0,0.6717469692230225,72.44444274902344,72.0,29.90532493591309,-17661.740234375,363.2373962402344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2803649902344,308.5598449707031,278.1499938964844,0.0,18000.0,313.7900085449219,36499.9765625,36000.0,0.0,0.0,0.3984941244125366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1342231035232544,1.1342391967773438,-1.606648220331408e-05,0.0,0.0004044208908453,0.0,0.0,218.1885681152344,0.0,0.0,0.0,0.6878311038017273,4.0,0.0,1.0
564000,293.1358947753906,297.1499938964844,293.1499938964844,0.1185173019766807,-2624.884033203125,304.1495056152344,0.7274150848388672,0.1851856708526611,0.1685035526752472,294.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5054931640625,0.4491002559661865,0.050000000745058,0.0497000776231288,293.2220153808594,297.1499938964844,293.1499938964844,0.3497131764888763,-4823.18896484375,304.1606140136719,0.9718329310417176,0.4408029913902282,0.3093558847904205,293.13995361328125,297.1499938964844,293.1499938964844,0.403578907251358,-7276.55712890625,304.2235107421875,0.9990000128746032,0.5582147240638733,0.4644461870193481,293.194580078125,297.1499938964844,293.1499938964844,0.0137536153197288,-3592.2587890625,303.8691711425781,0.4491002559661865,0.050000000745058,0.2357557564973831,291.25665283203125,291.1499938964844,259.5086364746094,257.9671936035156,279.3745422363281,293.9171142578125,291.2580261230469,1.0,0.3202455937862396,0.7253043055534363,0.7253043055534363,1.0,1.0,-1.4735409021377563,0.6229786276817322,0.8505622148513794,0.2774144113063812,0.0,0.0,0.6717469692230225,72.44444274902344,72.0,29.90532493591309,-17661.740234375,363.2373962402344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2803649902344,308.5598449707031,278.1499938964844,0.0,18000.0,313.7900085449219,36499.9765625,36000.0,0.0,0.0,0.3984941244125366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1342231035232544,1.1342391967773438,-1.606648220331408e-05,0.0,0.0004044208908453,0.0,0.0,218.1885681152344,0.0,0.0,0.0,0.6878311038017273,4.0,0.0,1.0
564060,293.1367492675781,297.1499938964844,293.1499938964844,0.1189561113715171,-2633.162841796875,304.1488952636719,0.7280898690223694,0.1853753477334976,0.1687290221452713,294.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445678710937,0.4494825601577759,0.050000000745058,0.0496925562620162,293.2249755859375,297.1499938964844,293.1499938964844,0.3480637669563293,-4805.8359375,304.15966796875,0.9706701636314392,0.4383764564990997,0.3076937198638916,293.0987548828125,297.1499938964844,293.1499938964844,0.4018969535827636,-7264.73828125,304.2007751464844,0.9990000128746032,0.5668749809265137,0.4636718034744262,293.19207763671875,297.1499938964844,293.1499938964844,0.013758473098278,-3595.845947265625,303.8599548339844,0.4494825601577759,0.050000000745058,0.2357200980186462,291.2357788085937,291.1499938964844,259.5481262207031,258.000732421875,279.4234924316406,293.9662170410156,291.2304992675781,1.0,0.3203694224357605,0.7249017357826233,0.7249017357826233,1.0,1.0,-1.4708185195922852,0.6216828227043152,0.84913569688797,0.276506632566452,0.0,0.0,0.6606734991073608,72.20015716552734,90.0,-33.82114791870117,-17393.0859375,361.2892761230469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2048645019531,308.3885803222656,278.1499938964844,0.0,18000.0,313.7900085449219,36391.703125,36000.0,0.0,0.0,0.3894189000129699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0889837741851809,1.0889992713928225,-1.5431247447850183e-05,0.0,0.000395210692659,0.0,0.0,199.23660278320312,0.0,0.0,0.0,0.6691082715988159,4.0,0.0,1.0
564120,293.1367492675781,297.1499938964844,293.1499938964844,0.1189561113715171,-2633.162841796875,304.1488952636719,0.7280898690223694,0.1853753477334976,0.1687290221452713,294.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445678710937,0.4494825601577759,0.050000000745058,0.0496925562620162,293.2249755859375,297.1499938964844,293.1499938964844,0.3480637669563293,-4805.8359375,304.15966796875,0.9706701636314392,0.4383764564990997,0.3076937198638916,293.0987548828125,297.1499938964844,293.1499938964844,0.4018969535827636,-7264.73828125,304.2007751464844,0.9990000128746032,0.5668749809265137,0.4636718034744262,293.19207763671875,297.1499938964844,293.1499938964844,0.013758473098278,-3595.845947265625,303.8599548339844,0.4494825601577759,0.050000000745058,0.2357200980186462,291.2357788085937,291.1499938964844,259.5481262207031,258.000732421875,279.4234924316406,293.9662170410156,291.2304992675781,1.0,0.3203694224357605,0.7249017357826233,0.7249017357826233,1.0,1.0,-1.4708185195922852,0.6216828227043152,0.84913569688797,0.276506632566452,0.0,0.0,0.6606734991073608,72.20015716552734,90.0,-33.82114791870117,-17393.0859375,361.2892761230469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2048645019531,308.3885803222656,278.1499938964844,0.0,18000.0,313.7900085449219,36391.703125,36000.0,0.0,0.0,0.3894189000129699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0889837741851809,1.0889992713928225,-1.5431247447850183e-05,0.0,0.000395210692659,0.0,0.0,199.23660278320312,0.0,0.0,0.0,0.6691082715988159,4.0,0.0,1.0
564180,293.1381225585937,297.1499938964844,293.1499938964844,0.119972288608551,-2652.70263671875,304.1475524902344,0.7210553884506226,0.1854308992624282,0.1689362972974777,294.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665954589844,0.4422260224819183,0.050000000745058,0.0498447380959987,293.22808837890625,297.1499938964844,293.1499938964844,0.3481944501399994,-4809.193359375,304.1562194824219,0.9583356976509094,0.4358474910259247,0.3060677349567413,293.09228515625,297.1499938964844,293.1499938964844,0.4186505973339081,-7525.40283203125,304.15557861328125,0.9990000128746032,0.5695633888244629,0.4789845943450928,293.1911315917969,297.1499938964844,293.1499938964844,0.0139050493016839,-3625.698974609375,303.8458557128906,0.4422260224819183,0.050000000745058,0.236441969871521,291.15576171875,291.1499938964844,259.5867614746094,258.0336303710937,279.4232788085937,293.9574890136719,291.1480712890625,1.0,0.3271746039390564,0.7244991660118103,0.7244991660118103,1.0,1.0,-1.4885385036468506,0.6296785473823547,0.8588599562644958,0.2807613909244537,0.0,0.0,0.664914071559906,76.37108612060547,108.0,-96.6192398071289,-17406.185546875,380.6441955566406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0341186523437,308.1956787109375,278.1499938964844,0.0,18000.0,313.7900085449219,35974.85546875,36000.0,0.0,0.0,0.3817638754844665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0839492082595823,1.083964467048645,-1.5270545191015117e-05,0.0,0.0003874418034683,0.0,0.0,196.3057098388672,0.0,0.0,0.0,0.6669740080833435,4.0,0.0,1.0
564240,293.1381225585937,297.1499938964844,293.1499938964844,0.119972288608551,-2652.70263671875,304.1475524902344,0.7210553884506226,0.1854308992624282,0.1689362972974777,294.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665954589844,0.4422260224819183,0.050000000745058,0.0498447380959987,293.22808837890625,297.1499938964844,293.1499938964844,0.3481944501399994,-4809.193359375,304.1562194824219,0.9583356976509094,0.4358474910259247,0.3060677349567413,293.09228515625,297.1499938964844,293.1499938964844,0.4186505973339081,-7525.40283203125,304.15557861328125,0.9990000128746032,0.5695633888244629,0.4789845943450928,293.1911315917969,297.1499938964844,293.1499938964844,0.0139050493016839,-3625.698974609375,303.8458557128906,0.4422260224819183,0.050000000745058,0.236441969871521,291.15576171875,291.1499938964844,259.5867614746094,258.0336303710937,279.4232788085937,293.9574890136719,291.1480712890625,1.0,0.3271746039390564,0.7244991660118103,0.7244991660118103,1.0,1.0,-1.4885385036468506,0.6296785473823547,0.8588599562644958,0.2807613909244537,0.0,0.0,0.664914071559906,76.37108612060547,108.0,-96.6192398071289,-17406.185546875,380.6441955566406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0341186523437,308.1956787109375,278.1499938964844,0.0,18000.0,313.7900085449219,35974.85546875,36000.0,0.0,0.0,0.3817638754844665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0839492082595823,1.083964467048645,-1.5270545191015117e-05,0.0,0.0003874418034683,0.0,0.0,196.3057098388672,0.0,0.0,0.0,0.6669740080833435,4.0,0.0,1.0
564300,293.13873291015625,297.1499938964844,293.1499938964844,0.1206136345863342,-2664.978759765625,304.1468505859375,0.715480387210846,0.1854624599218368,0.1690811961889267,294.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185302734375,0.4368799030780792,0.050000000745058,0.0499696917831897,293.22967529296875,297.1499938964844,293.1499938964844,0.3485595285892486,-4814.2392578125,304.1544189453125,0.9487344026565552,0.4345448315143585,0.305264800786972,293.10333251953125,297.1499938964844,293.1499938964844,0.4323195219039917,-7731.47314453125,304.1297302246094,0.9990000128746032,0.5681365728378296,0.4912022352218628,293.1918334960937,297.1499938964844,293.1499938964844,0.0140061797574162,-3645.801025390625,303.83544921875,0.4368799030780792,0.050000000745058,0.2370347082614898,291.1064147949219,291.1499938964844,259.6057434082031,258.0498046875,279.4099426269531,293.93817138671875,291.0980529785156,1.0,0.3325536549091339,0.724297821521759,0.724297821521759,1.0,1.0,-1.5032737255096436,0.6363593935966492,0.8669143915176392,0.2843662202358246,0.0,0.0,0.672738254070282,79.80364227294922,108.0,-117.92147064208984,-17500.54296875,396.9596557617188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8899230957031,308.08154296875,278.1499938964844,0.0,18000.0,313.3099975585937,35744.078125,36000.0,0.0,0.0,0.374055415391922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0986754894256592,1.0986909866333008,-1.5413535948027857e-05,0.0,0.0003796186938416,0.0,0.0,201.6796112060547,0.0,0.0,0.0,0.6730957627296448,4.0,0.0,1.0
564360,293.13934326171875,297.1499938964844,293.1499938964844,0.1213424950838089,-2678.893798828125,304.1460876464844,0.7086977362632751,0.1854832470417022,0.1692519187927246,294.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650634765625,0.4309681057929992,0.050000000745058,0.050123531371355,293.2313232421875,297.1499938964844,293.1499938964844,0.3491148948669433,-4821.42041015625,304.1526184082031,0.9373139142990112,0.4332160353660583,0.3044647574424743,293.1234130859375,297.1499938964844,293.1499938964844,0.449024498462677,-7979.5576171875,304.10302734375,0.9990000128746032,0.5647932887077332,0.505839467048645,293.1934814453125,297.1499938964844,293.1499938964844,0.014122731052339,-3668.911865234375,303.8221740722656,0.4309681057929992,0.050000000745058,0.2377644628286361,291.05133056640625,291.1499938964844,259.6244506835937,258.0657653808594,279.3905029296875,293.9106140136719,291.0417175292969,1.0,0.338997483253479,0.7238684892654419,0.7238684892654419,1.0,1.0,-1.5211477279663086,0.6444312334060669,0.8767164945602417,0.2887145280838012,0.0,0.0,0.6847797632217407,84.02938079833984,111.0,-139.07101440429688,-17620.794921875,417.2918395996094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.66021728515625,307.9161376953125,278.1499938964844,0.0,18000.0,313.3099975585937,35495.87890625,36000.0,0.0,0.0,0.3714129030704498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1255279779434204,1.1255437135696411,-1.5720088413218036e-05,0.0,0.0003769368922803,0.0,0.0,212.1784210205078,0.0,0.0,0.0,0.6844163537025452,4.0,0.0,1.0
564420,293.14093017578125,297.1499938964844,293.1499938964844,0.1226959526538848,-2704.691162109375,304.1451721191406,0.6976224184036255,0.1854336261749267,0.1694865971803665,294.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9529724121094,0.4224002957344055,0.050000000745058,0.0503835044801235,293.234375,297.1499938964844,293.1499938964844,0.3500978052616119,-4833.94091796875,304.15020751953125,0.9187586903572084,0.4305325448513031,0.302798718214035,293.17938232421875,297.1499938964844,293.1499938964844,0.4765255451202392,-8376.306640625,304.0738830566406,0.9990000128746032,0.5541436672210693,0.5277288556098938,293.1992492675781,297.1499938964844,293.1499938964844,0.0143114691600203,-3709.01708984375,303.7877197265625,0.4224002957344055,0.050000000745058,0.2389976531267166,290.94140625,291.1499938964844,259.6610412597656,258.0971069335937,279.3561706542969,293.8504943847656,290.9344177246094,1.0,0.3486674726009369,0.7230098247528076,0.7230098247528076,1.0,1.0,-1.547529220581055,0.6562486886978149,0.8912805318832397,0.2952855229377746,0.0,0.0,0.7203440070152283,91.11529541015624,114.0,-139.40841674804688,-17853.783203125,450.3020629882813,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0711975097656,307.5638427734375,278.1499938964844,0.0,18000.0,313.3099975585937,34971.9765625,36000.0,0.0,0.0,0.3690338730812073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2180157899856567,1.218032717704773,-1.6917816537898034e-05,0.0,0.0003745224676094,0.0,0.0,252.42832946777344,0.0,0.0,0.0,0.7241497039794922,4.0,0.0,1.0
564480,293.14093017578125,297.1499938964844,293.1499938964844,0.1226959526538848,-2704.691162109375,304.1451721191406,0.6976224184036255,0.1854336261749267,0.1694865971803665,294.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9529724121094,0.4224002957344055,0.050000000745058,0.0503835044801235,293.234375,297.1499938964844,293.1499938964844,0.3500978052616119,-4833.94091796875,304.15020751953125,0.9187586903572084,0.4305325448513031,0.302798718214035,293.17938232421875,297.1499938964844,293.1499938964844,0.4765255451202392,-8376.306640625,304.0738830566406,0.9990000128746032,0.5541436672210693,0.5277288556098938,293.1992492675781,297.1499938964844,293.1499938964844,0.0143114691600203,-3709.01708984375,303.7877197265625,0.4224002957344055,0.050000000745058,0.2389976531267166,290.94140625,291.1499938964844,259.6610412597656,258.0971069335937,279.3561706542969,293.8504943847656,290.9344177246094,1.0,0.3486674726009369,0.7230098247528076,0.7230098247528076,1.0,1.0,-1.547529220581055,0.6562486886978149,0.8912805318832397,0.2952855229377746,0.0,0.0,0.7203440070152283,91.11529541015624,114.0,-139.40841674804688,-17853.783203125,450.3020629882813,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0711975097656,307.5638427734375,278.1499938964844,0.0,18000.0,313.3099975585937,34971.9765625,36000.0,0.0,0.0,0.3690338730812073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2180157899856567,1.218032717704773,-1.6917816537898034e-05,0.0,0.0003745224676094,0.0,0.0,252.42832946777344,0.0,0.0,0.0,0.7241497039794922,4.0,0.0,1.0
564540,293.14324951171875,297.1499938964844,293.1499938964844,0.1232066005468368,-2714.090087890625,304.14599609375,0.6846030354499817,0.1851950585842132,0.1696398258209228,294.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9063720703125,0.4133650958538055,0.050000000745058,0.0507198609411716,293.2373962402344,297.1499938964844,293.1499938964844,0.3489066660404205,-4820.65380859375,304.1522521972656,0.8991726636886597,0.4277870655059814,0.3011646568775177,293.2154541015625,297.1499938964844,293.1499938964844,0.4715091288089752,-8288.255859375,304.1073303222656,0.9809260368347168,0.5460127592086792,0.5195482969284058,293.2064208984375,297.1499938964844,293.1499938964844,0.0144223207607865,-3732.11767578125,303.74908447265625,0.4133650958538055,0.050000000745058,0.2405931949615478,290.9052734375,291.1499938964844,259.6964111328125,258.12750244140625,279.3769226074219,293.83935546875,290.90478515625,1.0,0.3556621372699737,0.7221511006355286,0.7221511006355286,1.0,1.0,-1.5382455587387085,0.6517652869224548,0.8864802718162537,0.2928282618522644,0.0,0.0,0.7564545273780823,99.4597625732422,117.0,-57.72748565673828,-17795.71484375,466.94537353515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4314270019531,307.2335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,34828.19921875,35280.0,0.0,0.0,0.3680799901485443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3313887119293213,1.3314074277877808,-1.8640454072738063e-05,0.0,0.000373554386897,0.0,0.0,310.6935729980469,0.0,0.0,0.0,0.7640501856803894,4.0,0.0,1.0
564600,293.14324951171875,297.1499938964844,293.1499938964844,0.1232066005468368,-2714.090087890625,304.14599609375,0.6846030354499817,0.1851950585842132,0.1696398258209228,294.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9063720703125,0.4133650958538055,0.050000000745058,0.0507198609411716,293.2373962402344,297.1499938964844,293.1499938964844,0.3489066660404205,-4820.65380859375,304.1522521972656,0.8991726636886597,0.4277870655059814,0.3011646568775177,293.2154541015625,297.1499938964844,293.1499938964844,0.4715091288089752,-8288.255859375,304.1073303222656,0.9809260368347168,0.5460127592086792,0.5195482969284058,293.2064208984375,297.1499938964844,293.1499938964844,0.0144223207607865,-3732.11767578125,303.74908447265625,0.4133650958538055,0.050000000745058,0.2405931949615478,290.9052734375,291.1499938964844,259.6964111328125,258.12750244140625,279.3769226074219,293.83935546875,290.90478515625,1.0,0.3556621372699737,0.7221511006355286,0.7221511006355286,1.0,1.0,-1.5382455587387085,0.6517652869224548,0.8864802718162537,0.2928282618522644,0.0,0.0,0.7564545273780823,99.4597625732422,117.0,-57.72748565673828,-17795.71484375,466.94537353515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4314270019531,307.2335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,34828.19921875,35280.0,0.0,0.0,0.3680799901485443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3313887119293213,1.3314074277877808,-1.8640454072738063e-05,0.0,0.000373554386897,0.0,0.0,310.6935729980469,0.0,0.0,0.0,0.7640501856803894,4.0,0.0,1.0
564660,293.14581298828125,297.1499938964844,293.1499938964844,0.1233777478337287,-2717.243896484375,304.14703369140625,0.6755049824714661,0.1848459839820861,0.1695760786533355,294.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8876953125,0.4075717031955719,0.050000000745058,0.0509752109646797,293.2408447265625,297.1499938964844,293.1499938964844,0.3470130860805511,-4799.5048828125,304.1546630859375,0.8859005570411682,0.4248712360858917,0.2993524968624115,293.22784423828125,297.1499938964844,293.1499938964844,0.468909740447998,-8242.3125,304.1255798339844,0.9669495820999146,0.5418158173561096,0.51520836353302,293.2131042480469,297.1499938964844,293.1499938964844,0.0144701767712831,-3745.040771484375,303.7096252441406,0.4075717031955719,0.050000000745058,0.2418044507503509,290.8860778808594,291.1499938964844,259.7303771972656,258.1568603515625,279.41180419921875,293.85797119140625,290.8853454589844,1.0,0.3610550165176391,0.7211841344833374,0.7211841344833374,1.0,1.0,-1.532542705535889,0.6489185094833374,0.8836241960525513,0.2911683320999145,0.0,0.0,0.7929428219795227,105.81800079345705,120.0,-32.654640197753906,-17667.87890625,480.2747802734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8380432128906,306.8721618652344,278.1499938964844,0.0,18000.0,313.1499938964844,34160.33984375,35280.0,0.0,0.0,0.3701011836528778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4250271320343018,1.4250471591949463,-2.005676469707396e-05,0.0,0.0003756056539714,0.0,0.0,364.2017211914063,0.0,0.0,0.0,0.8149406313896179,4.0,0.0,1.0
564720,293.14581298828125,297.1499938964844,293.1499938964844,0.1233777478337287,-2717.243896484375,304.14703369140625,0.6755049824714661,0.1848459839820861,0.1695760786533355,294.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8876953125,0.4075717031955719,0.050000000745058,0.0509752109646797,293.2408447265625,297.1499938964844,293.1499938964844,0.3470130860805511,-4799.5048828125,304.1546630859375,0.8859005570411682,0.4248712360858917,0.2993524968624115,293.22784423828125,297.1499938964844,293.1499938964844,0.468909740447998,-8242.3125,304.1255798339844,0.9669495820999146,0.5418158173561096,0.51520836353302,293.2131042480469,297.1499938964844,293.1499938964844,0.0144701767712831,-3745.040771484375,303.7096252441406,0.4075717031955719,0.050000000745058,0.2418044507503509,290.8860778808594,291.1499938964844,259.7303771972656,258.1568603515625,279.41180419921875,293.85797119140625,290.8853454589844,1.0,0.3610550165176391,0.7211841344833374,0.7211841344833374,1.0,1.0,-1.532542705535889,0.6489185094833374,0.8836241960525513,0.2911683320999145,0.0,0.0,0.7929428219795227,105.81800079345705,120.0,-32.654640197753906,-17667.87890625,480.2747802734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8380432128906,306.8721618652344,278.1499938964844,0.0,18000.0,313.1499938964844,34160.33984375,35280.0,0.0,0.0,0.3701011836528778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4250271320343018,1.4250471591949463,-2.005676469707396e-05,0.0,0.0003756056539714,0.0,0.0,364.2017211914063,0.0,0.0,0.0,0.8149406313896179,4.0,0.0,1.0
564780,293.1478576660156,297.1499938964844,293.1499938964844,0.1233455091714859,-2716.548828125,304.1480712890625,0.6686722636222839,0.184534803032875,0.169482946395874,294.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8829040527344,0.4032983779907226,0.050000000745058,0.0511824265122413,293.2442932128906,297.1499938964844,293.1499938964844,0.3444519639015198,-4770.81005859375,304.1573791503906,0.8754779100418091,0.4218724370002746,0.2974378168582916,293.2321472167969,297.1499938964844,293.1499938964844,0.4668770730495453,-8207.943359375,304.136962890625,0.9557820558547974,0.5389580130577087,0.5125108957290649,293.21875,297.1499938964844,293.1499938964844,0.0144727136939764,-3749.938720703125,303.6713562011719,0.4032983779907226,0.050000000745058,0.2427873909473419,290.8828430175781,291.1499938964844,259.76287841796875,258.18505859375,279.4488830566406,293.8833312988281,290.8829040527344,1.0,0.3654153645038605,0.7202171087265015,0.7202171087265015,1.0,1.0,-1.5283223390579224,0.646746039390564,0.8815762996673584,0.2898887693881988,0.0,0.0,0.8288731575012207,110.98609161376952,123.0,-9.817919731140137,-17584.666015625,491.2740173339844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33184814453125,306.5770874023437,278.1499938964844,0.0,18000.0,313.1499938964844,34169.98828125,35280.0,0.0,0.0,0.3734560012817383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5267690420150757,1.526790976524353,-2.1882644432480447e-05,0.0,0.0003790103655774,0.0,0.0,432.1310729980469,0.0,0.0,0.0,0.8617686629295349,4.0,0.0,1.0
