time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564840,293.1478576660156,297.1499938964844,293.1499938964844,0.1233455091714859,-2716.548828125,304.1480712890625,0.6686722636222839,0.184534803032875,0.169482946395874,294.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8829040527344,0.4032983779907226,0.050000000745058,0.0511824265122413,293.2442932128906,297.1499938964844,293.1499938964844,0.3444519639015198,-4770.81005859375,304.1573791503906,0.8754779100418091,0.4218724370002746,0.2974378168582916,293.2321472167969,297.1499938964844,293.1499938964844,0.4668770730495453,-8207.943359375,304.136962890625,0.9557820558547974,0.5389580130577087,0.5125108957290649,293.21875,297.1499938964844,293.1499938964844,0.0144727136939764,-3749.938720703125,303.6713562011719,0.4032983779907226,0.050000000745058,0.2427873909473419,290.8828430175781,291.1499938964844,259.76287841796875,258.18505859375,279.4488830566406,293.8833312988281,290.8829040527344,1.0,0.3654153645038605,0.7202171087265015,0.7202171087265015,1.0,1.0,-1.5283223390579224,0.646746039390564,0.8815762996673584,0.2898887693881988,0.0,0.0,0.8288731575012207,110.98609161376952,123.0,-9.817919731140137,-17584.666015625,491.2740173339844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33184814453125,306.5770874023437,278.1499938964844,0.0,18000.0,313.1499938964844,34169.98828125,35280.0,0.0,0.0,0.3734560012817383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5267690420150757,1.526790976524353,-2.1882644432480447e-05,0.0,0.0003790103655774,0.0,0.0,432.1310729980469,0.0,0.0,0.0,0.8617686629295349,4.0,0.0,1.0
564900,293.1487121582031,297.1499938964844,293.1499938964844,0.1233022883534431,-2715.6943359375,304.14849853515625,0.6658077836036682,0.1843963861465454,0.1694411188364029,294.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8836975097656,0.4014832973480224,0.050000000745058,0.0512742288410663,293.2459716796875,297.1499938964844,293.1499938964844,0.3430365622043609,-4754.9921875,304.1585998535156,0.8709480166435242,0.4203487336635589,0.2964537441730499,293.23309326171875,297.1499938964844,293.1499938964844,0.4658854901790619,-8191.95263671875,304.1411437988281,0.9508644938468932,0.5377340912818909,0.5114039182662964,293.22119140625,297.1499938964844,293.1499938964844,0.0144646549597382,-3750.774169921875,303.652587890625,0.4014832973480224,0.050000000745058,0.2432228773832321,290.8840637207031,291.1499938964844,259.77850341796875,258.1986999511719,279.46728515625,293.8964538574219,290.8843994140625,1.0,0.3673219978809356,0.7197335958480835,0.7197335958480835,1.0,1.0,-1.5263947248458862,0.6457425355911255,0.880652129650116,0.2892962396144867,0.0,0.0,0.8464895486831665,113.27484893798828,123.0,-2.4431426525115967,-17546.005859375,496.08984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.116455078125,306.4510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,34210.78515625,34200.0,0.0,0.0,0.3754666149616241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5743603706359863,1.5743831396102903,-2.278809188283049e-05,0.0,0.0003810508933383,0.0,0.0,466.96380615234375,0.0,0.0,0.0,0.8689219355583191,4.0,0.0,1.0
564960,293.1494445800781,297.1499938964844,293.1499938964844,0.1233376413583755,-2716.38330078125,304.1487121582031,0.6632108092308044,0.1842672377824783,0.1694027781486511,294.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8805847167969,0.399809718132019,0.050000000745058,0.0513602793216705,293.24761962890625,297.1499938964844,293.1499938964844,0.3418034613132477,-4741.41162109375,304.1592712402344,0.8667494058609009,0.4188120663166046,0.2954550981521606,293.23358154296875,297.1499938964844,293.1499938964844,0.4652036428451538,-8181.04248046875,304.1439514160156,0.9462704062461852,0.5365838408470154,0.5103774070739746,293.22344970703125,297.1499938964844,293.1499938964844,0.0144637636840343,-3753.2783203125,303.63360595703125,0.399809718132019,0.050000000745058,0.243631049990654,290.878662109375,291.1499938964844,259.7937316894531,258.2120361328125,279.4848327636719,293.9094543457031,290.87744140625,1.0,0.3690899312496185,0.7193732857704163,0.7193732857704163,1.0,1.0,-1.5245107412338257,0.6447874307632446,0.8797232508659363,0.288743793964386,0.0,0.0,0.8650291562080383,115.4187469482422,126.0,-11.050586700439451,-17471.60546875,500.54248046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9340209960937,306.3222045898437,278.1499938964844,0.0,18000.0,313.1499938964844,33402.9140625,34200.0,0.0,0.0,0.3775456547737121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5997034311294556,1.5997265577316284,-2.309386763954535e-05,0.0,0.000383160833735,0.0,0.0,483.5893859863281,0.0,0.0,0.0,0.8937378525733948,4.0,0.0,1.0
565020,293.15069580078125,297.1499938964844,293.1499938964844,0.1232225522398948,-2714.14453125,304.1493225097656,0.6586245894432068,0.1840283274650573,0.1693343520164489,294.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.882080078125,0.3967532515525818,0.050000000745058,0.0515193380415439,293.2507629394531,297.1499938964844,293.1499938964844,0.3387437760829925,-4707.30810546875,304.16131591796875,0.8591122031211853,0.4156985282897949,0.2934220433235168,293.2338256835937,297.1499938964844,293.1499938964844,0.4631657600402832,-8149.91357421875,304.1493530273437,0.9378392696380616,0.5344151258468628,0.5084667205810547,293.2275085449219,297.1499938964844,293.1499938964844,0.0144309252500534,-3752.146240234375,303.596435546875,0.3967532515525818,0.050000000745058,0.2443855553865432,290.8836975097656,291.1499938964844,259.82281494140625,258.2376403808594,279.51885986328125,293.9349060058594,290.8850402832031,1.0,0.372304767370224,0.7186527252197266,0.7186527252197266,1.0,1.0,-1.5207908153533936,0.642902672290802,0.8778880834579468,0.2876564264297485,0.0,0.0,0.9005329012870789,119.37751007080078,129.0,8.916050910949707,-17424.66796875,508.5890808105469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6470642089844,306.1665344238281,278.1499938964844,0.0,18000.0,313.1499938964844,33326.3359375,34200.0,0.0,0.0,0.3818861246109009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.679653286933899,1.679677963256836,-2.4668657715665177e-05,0.0,0.0003875658730976,0.0,0.0,547.733154296875,0.0,0.0,0.0,0.9312012195587158,4.0,0.0,1.0
565080,293.15069580078125,297.1499938964844,293.1499938964844,0.1232225522398948,-2714.14453125,304.1493225097656,0.6586245894432068,0.1840283274650573,0.1693343520164489,294.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.882080078125,0.3967532515525818,0.050000000745058,0.0515193380415439,293.2507629394531,297.1499938964844,293.1499938964844,0.3387437760829925,-4707.30810546875,304.16131591796875,0.8591122031211853,0.4156985282897949,0.2934220433235168,293.2338256835937,297.1499938964844,293.1499938964844,0.4631657600402832,-8149.91357421875,304.1493530273437,0.9378392696380616,0.5344151258468628,0.5084667205810547,293.2275085449219,297.1499938964844,293.1499938964844,0.0144309252500534,-3752.146240234375,303.596435546875,0.3967532515525818,0.050000000745058,0.2443855553865432,290.8836975097656,291.1499938964844,259.82281494140625,258.2376403808594,279.51885986328125,293.9349060058594,290.8850402832031,1.0,0.372304767370224,0.7186527252197266,0.7186527252197266,1.0,1.0,-1.5207908153533936,0.642902672290802,0.8778880834579468,0.2876564264297485,0.0,0.0,0.9005329012870789,119.37751007080078,129.0,8.916050910949707,-17424.66796875,508.5890808105469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6470642089844,306.1665344238281,278.1499938964844,0.0,18000.0,313.1499938964844,33326.3359375,34200.0,0.0,0.0,0.3818861246109009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.679653286933899,1.679677963256836,-2.4668657715665177e-05,0.0,0.0003875658730976,0.0,0.0,547.733154296875,0.0,0.0,0.0,0.9312012195587158,4.0,0.0,1.0
565140,293.1517333984375,297.1499938964844,293.1499938964844,0.1229340359568595,-2708.575439453125,304.1500244140625,0.6546154618263245,0.1838027089834213,0.1692691892385482,294.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.903076171875,0.3939306735992431,0.050000000745058,0.0516662634909153,293.2538757324219,297.1499938964844,293.1499938964844,0.3351078033447265,-4666.59619140625,304.1636047363281,0.8521994352340698,0.4125179946422577,0.2913348376750946,293.2336120605469,297.1499938964844,293.1499938964844,0.4604435265064239,-8109.63427734375,304.1540832519531,0.930164635181427,0.5323342680931091,0.5066454410552979,293.23114013671875,297.1499938964844,293.1499938964844,0.0143684586510062,-3745.26611328125,303.5598449707031,0.3939306735992431,0.050000000745058,0.2450825124979019,290.9061279296875,291.1499938964844,259.8500061035156,258.2618103027344,279.5516052246094,293.9594116210937,290.9084167480469,1.0,0.3752077519893646,0.7179321050643921,0.7179321050643921,1.0,1.0,-1.5170334577560425,0.6410004496574402,0.8760330677032471,0.286561518907547,0.0,0.0,0.93167906999588,123.02853393554688,132.0,28.10613822937012,-17393.720703125,515.7755737304688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4542236328125,306.072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,33471.39453125,35280.0,0.0,0.0,0.3862419426441192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7464077472686768,1.7464338541030884,-2.6090268875123e-05,0.0,0.0003919864830095,0.0,0.0,606.5165405273438,0.0,0.0,0.0,0.9777936339378356,4.0,0.0,1.0
565200,293.1517333984375,297.1499938964844,293.1499938964844,0.1229340359568595,-2708.575439453125,304.1500244140625,0.6546154618263245,0.1838027089834213,0.1692691892385482,294.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.903076171875,0.3939306735992431,0.050000000745058,0.0516662634909153,293.2538757324219,297.1499938964844,293.1499938964844,0.3351078033447265,-4666.59619140625,304.1636047363281,0.8521994352340698,0.4125179946422577,0.2913348376750946,293.2336120605469,297.1499938964844,293.1499938964844,0.4604435265064239,-8109.63427734375,304.1540832519531,0.930164635181427,0.5323342680931091,0.5066454410552979,293.23114013671875,297.1499938964844,293.1499938964844,0.0143684586510062,-3745.26611328125,303.5598449707031,0.3939306735992431,0.050000000745058,0.2450825124979019,290.9061279296875,291.1499938964844,259.8500061035156,258.2618103027344,279.5516052246094,293.9594116210937,290.9084167480469,1.0,0.3752077519893646,0.7179321050643921,0.7179321050643921,1.0,1.0,-1.5170334577560425,0.6410004496574402,0.8760330677032471,0.286561518907547,0.0,0.0,0.93167906999588,123.02853393554688,132.0,28.10613822937012,-17393.720703125,515.7755737304688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4542236328125,306.072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,33471.39453125,35280.0,0.0,0.0,0.3862419426441192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7464077472686768,1.7464338541030884,-2.6090268875123e-05,0.0,0.0003919864830095,0.0,0.0,606.5165405273438,0.0,0.0,0.0,0.9777936339378356,4.0,0.0,1.0
565260,293.1622009277344,297.1499938964844,293.1499938964844,0.1210794374346733,-2674.3857421875,304.15313720703125,0.6487758755683899,0.1816125512123108,0.1677874326705932,294.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.95294189453125,0.3908829689025879,0.050000000745058,0.0518224276602268,293.266357421875,297.1499938964844,293.1499938964844,0.3290612995624542,-4597.947265625,304.169189453125,0.8442632555961609,0.4073341786861419,0.2881192862987518,293.2427673339844,297.1499938964844,293.1499938964844,0.4549557864665985,-8029.18408203125,304.16192626953125,0.9213424921035768,0.5283422470092773,0.5034062266349792,293.2464294433594,297.1499938964844,293.1499938964844,0.0141636552289128,-3718.563720703125,303.4908752441406,0.3908829689025879,0.050000000745058,0.2458232939243316,290.9598693847656,291.1499938964844,259.8764953613281,258.2854919433594,279.6012878417969,294.0071105957031,290.9647521972656,1.0,0.3777297139167785,0.7172130346298218,0.7172130346298218,1.0,1.0,-1.5085848569869995,0.6369524598121643,0.8716323375701904,0.2843226492404938,0.0,0.0,0.9537830948829652,126.82779693603516,120.0,67.68098449707031,-17367.185546875,520.4658813476562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34197998046875,306.0611267089844,278.1499938964844,0.0,18000.0,313.1499938964844,34653.44140625,35280.0,0.0,0.0,0.3904036581516266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82031524181366,1.8203431367874143,-2.795834188873414e-05,0.0,0.0003962100599892,0.0,0.0,680.4403686523438,0.0,0.0,0.0,0.999866545200348,4.0,0.0,1.0
565320,293.1622009277344,297.1499938964844,293.1499938964844,0.1210794374346733,-2674.3857421875,304.15313720703125,0.6487758755683899,0.1816125512123108,0.1677874326705932,294.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.95294189453125,0.3908829689025879,0.050000000745058,0.0518224276602268,293.266357421875,297.1499938964844,293.1499938964844,0.3290612995624542,-4597.947265625,304.169189453125,0.8442632555961609,0.4073341786861419,0.2881192862987518,293.2427673339844,297.1499938964844,293.1499938964844,0.4549557864665985,-8029.18408203125,304.16192626953125,0.9213424921035768,0.5283422470092773,0.5034062266349792,293.2464294433594,297.1499938964844,293.1499938964844,0.0141636552289128,-3718.563720703125,303.4908752441406,0.3908829689025879,0.050000000745058,0.2458232939243316,290.9598693847656,291.1499938964844,259.8764953613281,258.2854919433594,279.6012878417969,294.0071105957031,290.9647521972656,1.0,0.3777297139167785,0.7172130346298218,0.7172130346298218,1.0,1.0,-1.5085848569869995,0.6369524598121643,0.8716323375701904,0.2843226492404938,0.0,0.0,0.9537830948829652,126.82779693603516,120.0,67.68098449707031,-17367.185546875,520.4658813476562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34197998046875,306.0611267089844,278.1499938964844,0.0,18000.0,313.1499938964844,34653.44140625,35280.0,0.0,0.0,0.3904036581516266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82031524181366,1.8203431367874143,-2.795834188873414e-05,0.0,0.0003962100599892,0.0,0.0,680.4403686523438,0.0,0.0,0.0,0.999866545200348,4.0,0.0,1.0
565380,293.1654968261719,297.1499938964844,293.1499938964844,0.1194992363452911,-2645.242919921875,304.1546936035156,0.6487139463424683,0.1806282699108123,0.1666438579559326,294.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096130371094,0.3920096457004547,0.050000000745058,0.051765251904726,293.2718505859375,297.1499938964844,293.1499938964844,0.3231992423534393,-4531.80126953125,304.1724853515625,0.8432014584541321,0.4032645225524902,0.2851060032844543,293.2450866699219,297.1499938964844,293.1499938964844,0.4495840966701507,-7951.83984375,304.1667785644531,0.92160302400589,0.5255151987075806,0.5004844665527344,293.2567749023437,297.1499938964844,293.1499938964844,0.0139002911746501,-3680.58056640625,303.4310913085937,0.3920096457004547,0.050000000745058,0.2455520778894424,291.0157775878906,291.1499938964844,259.9034729003906,258.30963134765625,279.65673828125,294.06402587890625,291.0202941894531,1.0,0.3749632835388183,0.7164939641952515,0.7164939641952515,1.0,1.0,-1.4996927976608276,0.6327112317085266,0.866981565952301,0.2819571197032928,0.0,0.0,0.9678268432617188,125.2169952392578,108.0,74.59496307373047,-17268.78125,511.0071716308594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3309936523437,306.0707397460937,278.1499938964844,0.0,18000.0,313.1499938964844,33944.46875,35280.0,0.0,0.0,0.3938009142875671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8261336088180544,1.8261616230010984,-2.7926846087211743e-05,0.0,0.0003996578743681,0.0,0.0,683.5015258789062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565440,293.1654968261719,297.1499938964844,293.1499938964844,0.1194992363452911,-2645.242919921875,304.1546936035156,0.6487139463424683,0.1806282699108123,0.1666438579559326,294.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096130371094,0.3920096457004547,0.050000000745058,0.051765251904726,293.2718505859375,297.1499938964844,293.1499938964844,0.3231992423534393,-4531.80126953125,304.1724853515625,0.8432014584541321,0.4032645225524902,0.2851060032844543,293.2450866699219,297.1499938964844,293.1499938964844,0.4495840966701507,-7951.83984375,304.1667785644531,0.92160302400589,0.5255151987075806,0.5004844665527344,293.2567749023437,297.1499938964844,293.1499938964844,0.0139002911746501,-3680.58056640625,303.4310913085937,0.3920096457004547,0.050000000745058,0.2455520778894424,291.0157775878906,291.1499938964844,259.9034729003906,258.30963134765625,279.65673828125,294.06402587890625,291.0202941894531,1.0,0.3749632835388183,0.7164939641952515,0.7164939641952515,1.0,1.0,-1.4996927976608276,0.6327112317085266,0.866981565952301,0.2819571197032928,0.0,0.0,0.9678268432617188,125.2169952392578,108.0,74.59496307373047,-17268.78125,511.0071716308594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3309936523437,306.0707397460937,278.1499938964844,0.0,18000.0,313.1499938964844,33944.46875,35280.0,0.0,0.0,0.3938009142875671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8261336088180544,1.8261616230010984,-2.7926846087211743e-05,0.0,0.0003996578743681,0.0,0.0,683.5015258789062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565500,293.1659851074219,297.1499938964844,293.1499938964844,0.1188413202762603,-2633.02587890625,304.155029296875,0.6504446864128113,0.1803359091281891,0.1662487238645553,294.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0384216308594,0.3937510550022125,0.050000000745058,0.0516757518053054,293.2734680175781,297.1499938964844,293.1499938964844,0.3203637897968292,-4499.83447265625,304.1735534667969,0.8446860909461975,0.4014041721820831,0.2837174534797668,293.2450561523437,297.1499938964844,293.1499938964844,0.4469791948795318,-7914.60595703125,304.16845703125,0.9244290590286256,0.5243130326271057,0.4992136061191559,293.2604675292969,297.1499938964844,293.1499938964844,0.0137478252872824,-3657.548583984375,303.4042053222656,0.3937510550022125,0.050000000745058,0.2451275140047073,291.0454406738281,291.1499938964844,259.9171447753906,258.32183837890625,279.68310546875,294.0902404785156,291.0506591796875,1.0,0.3723308444023132,0.7161344885826111,0.7161344885826111,1.0,1.0,-1.495408535003662,0.6306655406951904,0.8647429943084717,0.280815988779068,0.0,0.0,0.9718363285064696,122.87252807617188,108.0,80.7309341430664,-17238.158203125,502.490234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3588256835937,306.103759765625,278.1499938964844,0.0,18000.0,313.3099975585937,33696.328125,36000.0,0.0,0.0,0.3967352509498596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8270765542984009,1.827104449272156,-2.789164864225313e-05,0.0,0.0004026358656119,0.0,0.0,683.5001220703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565560,293.16607666015625,297.1499938964844,293.1499938964844,0.118181899189949,-2620.70166015625,304.1553039550781,0.6530250310897827,0.1801144480705261,0.165907546877861,294.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07159423828125,0.3959971666336059,0.050000000745058,0.0515590533614158,293.27471923828125,297.1499938964844,293.1499938964844,0.3174374103546142,-4466.74853515625,304.1745910644531,0.8471463918685913,0.3995945751667022,0.2823576629161834,293.2446594238281,297.1499938964844,293.1499938964844,0.4442428648471832,-7875.48779296875,304.1700744628906,0.9285796284675598,0.5231873989105225,0.4980058968067169,293.2633972167969,297.1499938964844,293.1499938964844,0.013582962565124,-3631.72509765625,303.37908935546875,0.3959971666336059,0.050000000745058,0.2445739358663559,291.079833984375,291.1499938964844,259.93084716796875,258.3341064453125,279.7080078125,294.1141662597656,291.0860595703125,1.0,0.3690691292285919,0.7158153057098389,0.7158153057098389,1.0,1.0,-1.4911121129989624,0.628624439239502,0.8624876737594604,0.2796831727027893,0.0,0.0,0.9731037020683287,119.83949279785156,96.0,91.19318389892578,-17225.150390625,492.2622985839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4159240722656,306.1632080078125,278.1499938964844,0.0,18000.0,313.3099975585937,33570.484375,36000.0,0.0,0.0,0.3980118036270141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82755446434021,1.8275822401046755,-2.7873793442267925e-05,0.0,0.0004039313935209,0.0,0.0,683.4990234375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565620,293.1655578613281,297.1499938964844,293.1499938964844,0.1167925000190734,-2594.523681640625,304.1558532714844,0.6604148149490356,0.179808959364891,0.165316492319107,294.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.4016498625278473,0.050000000745058,0.0512661300599575,293.2766418457031,297.1499938964844,293.1499938964844,0.311224102973938,-4396.166015625,304.1767272949219,0.8546035885810852,0.3960440158843994,0.2796624004840851,293.24322509765625,297.1499938964844,293.1499938964844,0.4382748603820801,-7790.052734375,304.17333984375,0.9401832222938538,0.5210795998573303,0.4956945180892944,293.2677001953125,297.1499938964844,293.1499938964844,0.0132244145497679,-3572.869873046875,303.3331604003906,0.4016498625278473,0.050000000745058,0.2431844472885131,291.16412353515625,291.1499938964844,259.95849609375,258.3587951660156,279.754150390625,294.1554260253906,291.17169189453125,1.0,0.3610677719116211,0.7151769995689392,0.7151769995689392,1.0,1.0,-1.482372522354126,0.6244787573814392,0.857893705368042,0.2773869037628174,0.0,0.0,0.9657543301582336,112.264404296875,84.0,114.34893035888672,-17216.5234375,468.0774230957031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.563720703125,306.31134033203125,278.1499938964844,0.0,18000.0,313.3099975585937,33753.62109375,36000.0,0.0,0.0,0.39982470870018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8268589973449707,1.8268868923187256,-2.7899775886908174e-05,0.0,0.0004057712503708,0.0,0.0,683.5005493164062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565680,293.1655578613281,297.1499938964844,293.1499938964844,0.1167925000190734,-2594.523681640625,304.1558532714844,0.6604148149490356,0.179808959364891,0.165316492319107,294.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.4016498625278473,0.050000000745058,0.0512661300599575,293.2766418457031,297.1499938964844,293.1499938964844,0.311224102973938,-4396.166015625,304.1767272949219,0.8546035885810852,0.3960440158843994,0.2796624004840851,293.24322509765625,297.1499938964844,293.1499938964844,0.4382748603820801,-7790.052734375,304.17333984375,0.9401832222938538,0.5210795998573303,0.4956945180892944,293.2677001953125,297.1499938964844,293.1499938964844,0.0132244145497679,-3572.869873046875,303.3331604003906,0.4016498625278473,0.050000000745058,0.2431844472885131,291.16412353515625,291.1499938964844,259.95849609375,258.3587951660156,279.754150390625,294.1554260253906,291.17169189453125,1.0,0.3610677719116211,0.7151769995689392,0.7151769995689392,1.0,1.0,-1.482372522354126,0.6244787573814392,0.857893705368042,0.2773869037628174,0.0,0.0,0.9657543301582336,112.264404296875,84.0,114.34893035888672,-17216.5234375,468.0774230957031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.563720703125,306.31134033203125,278.1499938964844,0.0,18000.0,313.3099975585937,33753.62109375,36000.0,0.0,0.0,0.39982470870018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8268589973449707,1.8268868923187256,-2.7899775886908174e-05,0.0,0.0004057712503708,0.0,0.0,683.5005493164062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565740,293.16455078125,297.1499938964844,293.1499938964844,0.1153488829731941,-2567.14453125,304.15631103515625,0.6705891489982605,0.1796218752861023,0.1647969931364059,294.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491149902344,0.4087718427181244,0.050000000745058,0.0509202852845191,293.2781677246094,297.1499938964844,293.1499938964844,0.3047131299972534,-4321.85791015625,304.1786804199219,0.8652119040489197,0.3925230205059051,0.2769593596458435,293.2413330078125,297.1499938964844,293.1499938964844,0.4319050312042236,-7698.83349609375,304.1761474609375,0.9552115201950072,0.519097089767456,0.4934634566307068,293.2705383300781,297.1499938964844,293.1499938964844,0.0128484377637505,-3508.30517578125,303.2911071777344,0.4087718427181244,0.050000000745058,0.2415439039468765,291.2607727050781,291.1499938964844,259.9862365722656,258.3835754394531,279.79669189453125,294.18994140625,291.2691955566406,1.0,0.351589173078537,0.7145386934280396,0.7145386934280396,1.0,1.0,-1.4734408855438232,0.6202490329742432,0.8531919121742249,0.2750484943389892,0.0,0.0,0.944617509841919,103.34690856933594,72.0,131.75718688964844,-17217.58984375,440.6853942871094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73583984375,306.47918701171875,278.1499938964844,0.0,18000.0,313.7900085449219,34636.0390625,36000.0,0.0,0.0,0.4055480360984802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.823500156402588,1.8235281705856323,-2.8024880521115847e-05,0.0,0.0004115797055419,0.0,0.0,683.4995727539062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565800,293.16455078125,297.1499938964844,293.1499938964844,0.1153488829731941,-2567.14453125,304.15631103515625,0.6705891489982605,0.1796218752861023,0.1647969931364059,294.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491149902344,0.4087718427181244,0.050000000745058,0.0509202852845191,293.2781677246094,297.1499938964844,293.1499938964844,0.3047131299972534,-4321.85791015625,304.1786804199219,0.8652119040489197,0.3925230205059051,0.2769593596458435,293.2413330078125,297.1499938964844,293.1499938964844,0.4319050312042236,-7698.83349609375,304.1761474609375,0.9552115201950072,0.519097089767456,0.4934634566307068,293.2705383300781,297.1499938964844,293.1499938964844,0.0128484377637505,-3508.30517578125,303.2911071777344,0.4087718427181244,0.050000000745058,0.2415439039468765,291.2607727050781,291.1499938964844,259.9862365722656,258.3835754394531,279.79669189453125,294.18994140625,291.2691955566406,1.0,0.351589173078537,0.7145386934280396,0.7145386934280396,1.0,1.0,-1.4734408855438232,0.6202490329742432,0.8531919121742249,0.2750484943389892,0.0,0.0,0.944617509841919,103.34690856933594,72.0,131.75718688964844,-17217.58984375,440.6853942871094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73583984375,306.47918701171875,278.1499938964844,0.0,18000.0,313.7900085449219,34636.0390625,36000.0,0.0,0.0,0.4055480360984802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.823500156402588,1.8235281705856323,-2.8024880521115847e-05,0.0,0.0004115797055419,0.0,0.0,683.4995727539062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
565860,293.16326904296875,297.1499938964844,293.1499938964844,0.1137855798006057,-2537.284423828125,304.15679931640625,0.6836065649986267,0.1795116961002349,0.1643239706754684,294.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3596496582031,0.4179064929485321,0.050000000745058,0.0505425073206424,293.279541015625,297.1499938964844,293.1499938964844,0.2977878749370575,-4242.3037109375,304.1806640625,0.8791012763977051,0.3889987766742706,0.2742350995540619,293.2392578125,297.1499938964844,293.1499938964844,0.4249658584594726,-7599.09765625,304.17901611328125,0.9724831581115724,0.5172038674354553,0.4912914335727691,293.2725830078125,297.1499938964844,293.1499938964844,0.0124589027836918,-3438.147216796875,303.25213623046875,0.4179064929485321,0.050000000745058,0.2397519052028656,291.37384033203125,291.1499938964844,260.0140075683594,258.40838623046875,279.8367614746094,294.2201843261719,291.38385009765625,1.0,0.3410182595252991,0.7139284014701843,0.7139284014701843,1.0,1.0,-1.4643903970718384,0.6159753799438477,0.8484150171279907,0.2726932168006897,0.0,0.0,0.9075108170509338,93.61997985839844,60.0,154.6607208251953,-17250.037109375,411.5251159667969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99774169921875,306.7174377441406,278.1499938964844,0.0,18000.0,313.7900085449219,36279.63671875,36000.0,0.0,0.0,0.406624972820282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8075761795043943,1.807604193687439,-2.8045460567227565e-05,0.0,0.000412672641687,0.0,0.0,674.0711669921875,0.0,0.0,0.0,0.993826150894165,4.0,0.0,1.0
565920,293.16326904296875,297.1499938964844,293.1499938964844,0.1137855798006057,-2537.284423828125,304.15679931640625,0.6836065649986267,0.1795116961002349,0.1643239706754684,294.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3596496582031,0.4179064929485321,0.050000000745058,0.0505425073206424,293.279541015625,297.1499938964844,293.1499938964844,0.2977878749370575,-4242.3037109375,304.1806640625,0.8791012763977051,0.3889987766742706,0.2742350995540619,293.2392578125,297.1499938964844,293.1499938964844,0.4249658584594726,-7599.09765625,304.17901611328125,0.9724831581115724,0.5172038674354553,0.4912914335727691,293.2725830078125,297.1499938964844,293.1499938964844,0.0124589027836918,-3438.147216796875,303.25213623046875,0.4179064929485321,0.050000000745058,0.2397519052028656,291.37384033203125,291.1499938964844,260.0140075683594,258.40838623046875,279.8367614746094,294.2201843261719,291.38385009765625,1.0,0.3410182595252991,0.7139284014701843,0.7139284014701843,1.0,1.0,-1.4643903970718384,0.6159753799438477,0.8484150171279907,0.2726932168006897,0.0,0.0,0.9075108170509338,93.61997985839844,60.0,154.6607208251953,-17250.037109375,411.5251159667969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99774169921875,306.7174377441406,278.1499938964844,0.0,18000.0,313.7900085449219,36279.63671875,36000.0,0.0,0.0,0.406624972820282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8075761795043943,1.807604193687439,-2.8045460567227565e-05,0.0,0.000412672641687,0.0,0.0,674.0711669921875,0.0,0.0,0.0,0.993826150894165,4.0,0.0,1.0
565980,293.161865234375,297.1499938964844,293.1499938964844,0.1124366000294685,-2511.57763671875,304.1567687988281,0.6997020840644836,0.1794575005769729,0.1638866066932678,294.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4613342285156,0.4301878213882446,0.050000000745058,0.050145786255598,293.2807922363281,297.1499938964844,293.1499938964844,0.2913563847541809,-4168.556640625,304.1810913085937,0.8967223167419434,0.385462611913681,0.271487683057785,293.237060546875,297.1499938964844,293.1499938964844,0.4187268614768982,-7510.171875,304.1796569824219,0.990724802017212,0.515392541885376,0.4891746044158935,293.274169921875,297.1499938964844,293.1499938964844,0.0120973177254199,-3372.41357421875,303.2133483886719,0.4301878213882446,0.050000000745058,0.2378700226545334,291.4711608886719,291.1499938964844,260.0416259765625,258.4330749511719,279.8754577636719,294.248046875,291.4775085449219,1.0,0.3295817971229553,0.7133180499076843,0.7133180499076843,1.0,1.0,-1.4552905559539795,0.6116830110549927,0.843607485294342,0.270331859588623,0.0,0.0,0.8577020168304443,83.41366577148438,48.0,129.86102294921875,-17166.75,381.4936828613281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2770690917969,306.8976135253906,278.1499938964844,0.0,18000.0,313.7900085449219,37052.9765625,36000.0,0.0,0.0,0.4064510464668274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7234386205673218,1.723465085029602,-2.6416271794005297e-05,0.0,0.0004124961560592,0.0,0.0,598.642578125,0.0,0.0,0.0,0.9536733627319336,4.0,0.0,1.0
566040,293.161865234375,297.1499938964844,293.1499938964844,0.1124366000294685,-2511.57763671875,304.1567687988281,0.6997020840644836,0.1794575005769729,0.1638866066932678,294.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4613342285156,0.4301878213882446,0.050000000745058,0.050145786255598,293.2807922363281,297.1499938964844,293.1499938964844,0.2913563847541809,-4168.556640625,304.1810913085937,0.8967223167419434,0.385462611913681,0.271487683057785,293.237060546875,297.1499938964844,293.1499938964844,0.4187268614768982,-7510.171875,304.1796569824219,0.990724802017212,0.515392541885376,0.4891746044158935,293.274169921875,297.1499938964844,293.1499938964844,0.0120973177254199,-3372.41357421875,303.2133483886719,0.4301878213882446,0.050000000745058,0.2378700226545334,291.4711608886719,291.1499938964844,260.0416259765625,258.4330749511719,279.8754577636719,294.248046875,291.4775085449219,1.0,0.3295817971229553,0.7133180499076843,0.7133180499076843,1.0,1.0,-1.4552905559539795,0.6116830110549927,0.843607485294342,0.270331859588623,0.0,0.0,0.8577020168304443,83.41366577148438,48.0,129.86102294921875,-17166.75,381.4936828613281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2770690917969,306.8976135253906,278.1499938964844,0.0,18000.0,313.7900085449219,37052.9765625,36000.0,0.0,0.0,0.4064510464668274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7234386205673218,1.723465085029602,-2.6416271794005297e-05,0.0,0.0004124961560592,0.0,0.0,598.642578125,0.0,0.0,0.0,0.9536733627319336,4.0,0.0,1.0
566100,293.1611328125,297.1499938964844,293.1499938964844,0.1119327694177627,-2502.061767578125,304.1564636230469,0.7088611721992493,0.1794506609439849,0.1636840999126434,294.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.49664306640625,0.4378702044486999,0.050000000745058,0.0499459877610206,293.2813415527344,297.1499938964844,293.1499938964844,0.2885668575763702,-4136.76806640625,304.1805114746094,0.907075583934784,0.3836961388587951,0.2701123654842376,293.2357177734375,297.1499938964844,293.1499938964844,0.4156278371810913,-7466.37890625,304.1799621582031,0.9990000128746032,0.514549195766449,0.4875688850879669,293.2748107910156,297.1499938964844,293.1499938964844,0.0119380094110965,-3343.955322265625,303.193115234375,0.4378702044486999,0.050000000745058,0.2369222491979599,291.5040283203125,291.1499938964844,260.05535888671875,258.4453125,279.8953857421875,294.261962890625,291.5086669921875,1.0,0.3235637843608856,0.7130129337310791,0.7130129337310791,1.0,1.0,-1.450018286705017,0.609200656414032,0.8408175706863403,0.2690109610557556,0.0,0.0,0.8307517170906067,78.262939453125,48.0,107.14690399169922,-17085.712890625,366.1580200195313,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4291381835937,306.9755249023437,278.1499938964844,0.0,18000.0,313.3099975585937,37315.13671875,36000.0,0.0,0.0,0.4010042548179626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.663275957107544,1.6633011102676392,-2.523826333344914e-05,0.0,0.0004069683491252,0.0,0.0,547.67236328125,0.0,0.0,0.0,0.9252642393112184,4.0,0.0,1.0
566160,293.1602478027344,297.1499938964844,293.1499938964844,0.1115351170301437,-2494.538330078125,304.156005859375,0.7160138487815857,0.1794828474521637,0.1635531932115554,294.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.52459716796875,0.4444963634014129,0.050000000745058,0.0497955046594142,293.2817687988281,297.1499938964844,293.1499938964844,0.2859726250171661,-4107.23095703125,304.1796875,0.915855884552002,0.3819536864757538,0.2687842547893524,293.2283020019531,297.1499938964844,293.1499938964844,0.4015466868877411,-7255.9833984375,304.2002258300781,0.9990000128746032,0.5149089694023132,0.4740528166294098,293.2751159667969,297.1499938964844,293.1499938964844,0.0118073523044586,-3320.49658203125,303.1733093261719,0.4444963634014129,0.050000000745058,0.2362084239721298,291.5313415527344,291.1499938964844,260.0690002441406,258.45751953125,279.9383239746094,294.2966003417969,291.5364685058594,1.0,0.3169688284397125,0.7127262949943542,0.7127262949943542,1.0,1.0,-1.4310765266418457,0.6005163192749023,0.8305601477622986,0.2644180059432983,0.0,0.0,0.8026121854782104,74.12567901611328,36.0,95.76142120361328,-16844.611328125,346.84527587890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.561767578125,307.036376953125,278.1499938964844,0.0,18000.0,313.3099975585937,37536.9453125,36000.0,0.0,0.0,0.3993107676506042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5931862592697144,1.5932101011276243,-2.390241388638969e-05,0.0,0.0004052496806252,0.0,0.0,492.0916137695313,0.0,0.0,0.0,0.8924452066421509,4.0,0.0,1.0
566220,293.1693725585937,297.1499938964844,293.1499938964844,0.1098325178027153,-2462.743896484375,304.1569519042969,0.7297347784042358,0.1774234473705291,0.1622034311294555,294.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5843200683594,0.4605809152126312,0.050000000745058,0.0494905970990657,293.28277587890625,297.1499938964844,293.1499938964844,0.2807357013225555,-4047.240478515625,304.1784973144531,0.9370121359825134,0.3784068524837494,0.266110897064209,293.1832580566406,297.1499938964844,293.1499938964844,0.3683788776397705,-6762.12841796875,304.23846435546875,0.9990000128746032,0.5219806432723999,0.4424877762794494,293.27398681640625,297.1499938964844,293.1499938964844,0.0115567008033394,-3274.08349609375,303.1388244628906,0.4605809152126312,0.050000000745058,0.2347620874643325,291.5902099609375,291.1499938964844,260.09600830078125,258.4815979003906,280.00213623046875,294.3214111328125,291.59393310546875,1.0,0.3024973273277282,0.7121530771255493,0.7121530771255493,1.0,1.0,-1.386271595954895,0.5801392197608948,0.806132435798645,0.2534070611000061,0.0,0.0,0.7397308945655823,65.6432113647461,39.0,78.79066467285156,-16274.931640625,306.0335388183594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9269714355469,307.1864318847656,278.1499938964844,0.0,18000.0,313.3099975585937,38005.8828125,36000.0,0.0,0.0,0.3939656615257263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4177626371383667,1.417783498764038,-2.0801027858396992e-05,0.0,0.0003998250467702,0.0,0.0,370.8463745117188,0.0,0.0,0.0,0.811856746673584,4.0,0.0,1.0
566280,293.1693725585937,297.1499938964844,293.1499938964844,0.1098325178027153,-2462.743896484375,304.1569519042969,0.7297347784042358,0.1774234473705291,0.1622034311294555,294.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5843200683594,0.4605809152126312,0.050000000745058,0.0494905970990657,293.28277587890625,297.1499938964844,293.1499938964844,0.2807357013225555,-4047.240478515625,304.1784973144531,0.9370121359825134,0.3784068524837494,0.266110897064209,293.1832580566406,297.1499938964844,293.1499938964844,0.3683788776397705,-6762.12841796875,304.23846435546875,0.9990000128746032,0.5219806432723999,0.4424877762794494,293.27398681640625,297.1499938964844,293.1499938964844,0.0115567008033394,-3274.08349609375,303.1388244628906,0.4605809152126312,0.050000000745058,0.2347620874643325,291.5902099609375,291.1499938964844,260.09600830078125,258.4815979003906,280.00213623046875,294.3214111328125,291.59393310546875,1.0,0.3024973273277282,0.7121530771255493,0.7121530771255493,1.0,1.0,-1.386271595954895,0.5801392197608948,0.806132435798645,0.2534070611000061,0.0,0.0,0.7397308945655823,65.6432113647461,39.0,78.79066467285156,-16274.931640625,306.0335388183594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9269714355469,307.1864318847656,278.1499938964844,0.0,18000.0,313.3099975585937,38005.8828125,36000.0,0.0,0.0,0.3939656615257263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4177626371383667,1.417783498764038,-2.0801027858396992e-05,0.0,0.0003998250467702,0.0,0.0,370.8463745117188,0.0,0.0,0.0,0.811856746673584,4.0,0.0,1.0
566340,293.1863708496094,297.1499938964844,293.1499938964844,0.1066814661026001,-2405.01953125,304.15985107421875,0.7361593842506409,0.1734761744737625,0.1585417240858078,294.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6076354980469,0.4721924662590027,0.050000000745058,0.0492896698415279,293.2841796875,297.1499938964844,293.1499938964844,0.2766760885715484,-4001.43310546875,304.1756896972656,0.9516616463661194,0.3747611045837402,0.2634497880935669,293.12030029296875,297.1499938964844,293.1499938964844,0.3451934158802032,-6421.2373046875,304.2468566894531,0.9990000128746032,0.5338990688323975,0.4203857779502868,293.2712097167969,297.1499938964844,293.1499938964844,0.0114004714414477,-3247.427001953125,303.1058349609375,0.4721924662590027,0.050000000745058,0.2338089644908905,291.606689453125,291.1499938964844,260.1224975585937,258.5052490234375,280.05084228515625,294.3318176269531,291.6046447753906,1.0,0.2923890054225921,0.7115798592567444,0.7115798592567444,1.0,1.0,-1.350755214691162,0.5640514492988586,0.7867037653923035,0.2446404546499252,0.0,0.0,0.6769766211509705,59.96846389770508,57.0,18.570602416992188,-15694.0888671875,277.6956787109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4110412597656,307.3238220214844,278.1499938964844,0.0,18000.0,313.1499938964844,38137.1484375,35280.0,0.0,0.0,0.3841186165809631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.212907791137695,1.2129253149032593,-1.7558213585289195e-05,0.0,0.0003898315771948,0.0,0.0,257.8634033203125,0.0,0.0,0.0,0.7117761969566345,4.0,0.0,1.0
566400,293.1863708496094,297.1499938964844,293.1499938964844,0.1066814661026001,-2405.01953125,304.15985107421875,0.7361593842506409,0.1734761744737625,0.1585417240858078,294.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6076354980469,0.4721924662590027,0.050000000745058,0.0492896698415279,293.2841796875,297.1499938964844,293.1499938964844,0.2766760885715484,-4001.43310546875,304.1756896972656,0.9516616463661194,0.3747611045837402,0.2634497880935669,293.12030029296875,297.1499938964844,293.1499938964844,0.3451934158802032,-6421.2373046875,304.2468566894531,0.9990000128746032,0.5338990688323975,0.4203857779502868,293.2712097167969,297.1499938964844,293.1499938964844,0.0114004714414477,-3247.427001953125,303.1058349609375,0.4721924662590027,0.050000000745058,0.2338089644908905,291.606689453125,291.1499938964844,260.1224975585937,258.5052490234375,280.05084228515625,294.3318176269531,291.6046447753906,1.0,0.2923890054225921,0.7115798592567444,0.7115798592567444,1.0,1.0,-1.350755214691162,0.5640514492988586,0.7867037653923035,0.2446404546499252,0.0,0.0,0.6769766211509705,59.96846389770508,57.0,18.570602416992188,-15694.0888671875,277.6956787109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4110412597656,307.3238220214844,278.1499938964844,0.0,18000.0,313.1499938964844,38137.1484375,35280.0,0.0,0.0,0.3841186165809631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.212907791137695,1.2129253149032593,-1.7558213585289195e-05,0.0,0.0003898315771948,0.0,0.0,257.8634033203125,0.0,0.0,0.0,0.7117761969566345,4.0,0.0,1.0
566460,293.19390869140625,297.1499938964844,293.1499938964844,0.105242446064949,-2380.25732421875,304.1588439941406,0.733403742313385,0.1709995865821838,0.1558993458747863,294.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.541259765625,0.4731215536594391,0.050000000745058,0.0492724291980266,293.28594970703125,297.1499938964844,293.1499938964844,0.2751029431819916,-3985.99853515625,304.169677734375,0.9498260617256165,0.3710027039051056,0.2608469724655151,293.07403564453125,297.1499938964844,293.1499938964844,0.343884140253067,-6416.97265625,304.2158508300781,0.9990000128746032,0.5440980792045593,0.4184261560440063,293.2684631347656,297.1499938964844,293.1499938964844,0.0114038428291678,-3257.7470703125,303.0655212402344,0.4731215536594391,0.050000000745058,0.2337271869182586,291.5282897949219,291.1499938964844,260.1483459472656,258.5283203125,280.0753173828125,294.341064453125,291.5173034667969,1.0,0.2914270162582397,0.711461067199707,0.711461067199707,1.0,1.0,-1.3419718742370603,0.5601054430007935,0.7818664312362671,0.2424172013998031,0.0,0.0,0.6305949091911316,59.38679122924805,75.0,-99.38411712646484,-15261.0087890625,272.7627868652344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9173583984375,307.3787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,36912.953125,35280.0,0.0,0.0,0.3729899525642395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0288965702056885,1.0289113521575928,-1.4776356692891568e-05,0.0,0.0003785373701248,0.0,0.0,177.37881469726562,0.0,0.0,0.0,0.6430165767669678,4.0,0.0,1.0
566520,293.19390869140625,297.1499938964844,293.1499938964844,0.105242446064949,-2380.25732421875,304.1588439941406,0.733403742313385,0.1709995865821838,0.1558993458747863,294.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.541259765625,0.4731215536594391,0.050000000745058,0.0492724291980266,293.28594970703125,297.1499938964844,293.1499938964844,0.2751029431819916,-3985.99853515625,304.169677734375,0.9498260617256165,0.3710027039051056,0.2608469724655151,293.07403564453125,297.1499938964844,293.1499938964844,0.343884140253067,-6416.97265625,304.2158508300781,0.9990000128746032,0.5440980792045593,0.4184261560440063,293.2684631347656,297.1499938964844,293.1499938964844,0.0114038428291678,-3257.7470703125,303.0655212402344,0.4731215536594391,0.050000000745058,0.2337271869182586,291.5282897949219,291.1499938964844,260.1483459472656,258.5283203125,280.0753173828125,294.341064453125,291.5173034667969,1.0,0.2914270162582397,0.711461067199707,0.711461067199707,1.0,1.0,-1.3419718742370603,0.5601054430007935,0.7818664312362671,0.2424172013998031,0.0,0.0,0.6305949091911316,59.38679122924805,75.0,-99.38411712646484,-15261.0087890625,272.7627868652344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9173583984375,307.3787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,36912.953125,35280.0,0.0,0.0,0.3729899525642395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0288965702056885,1.0289113521575928,-1.4776356692891568e-05,0.0,0.0003785373701248,0.0,0.0,177.37881469726562,0.0,0.0,0.0,0.6430165767669678,4.0,0.0,1.0
566580,293.19219970703125,297.1499938964844,293.1499938964844,0.1056885048747062,-2391.023193359375,304.1551208496094,0.7244580388069153,0.1702222973108291,0.1549662798643112,294.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4092712402344,0.4659449458122253,0.050000000745058,0.0494013987481594,293.2880249023437,297.1499938964844,293.1499938964844,0.2749607563018799,-3987.65966796875,304.16339111328125,0.9342171549797058,0.3671416044235229,0.258277952671051,293.0640869140625,297.1499938964844,293.1499938964844,0.3604181706905365,-6683.06201171875,304.16607666015625,0.9990000128746032,0.5481160283088684,0.4327951073646545,293.26715087890625,297.1499938964844,293.1499938964844,0.0115059725940227,-3290.984375,303.01666259765625,0.4659449458122253,0.050000000745058,0.2343389689922332,291.39208984375,291.1499938964844,260.1734313964844,258.5507202148437,280.0810546875,294.3494873046875,291.3788146972656,1.0,0.2974831163883209,0.7113422751426697,0.7113422751426697,1.0,1.0,-1.3558965921401978,0.566325843334198,0.789570689201355,0.2457183897495269,0.0,0.0,0.6071021556854248,62.87691116333008,93.0,-172.2296142578125,-15147.802734375,286.53985595703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.32763671875,307.4399719238281,278.1499938964844,0.0,18000.0,313.1499938964844,36117.796875,35280.0,0.0,0.0,0.3609448671340942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.930128574371338,0.9301419854164124,-1.3421572475635912e-05,0.0,0.0003663131501525,0.0,0.0,142.39114379882812,0.0,0.0,0.0,0.6030981540679932,4.0,0.0,1.0
