time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566640,293.19219970703125,297.1499938964844,293.1499938964844,0.1056885048747062,-2391.023193359375,304.1551208496094,0.7244580388069153,0.1702222973108291,0.1549662798643112,294.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4092712402344,0.4659449458122253,0.050000000745058,0.0494013987481594,293.2880249023437,297.1499938964844,293.1499938964844,0.2749607563018799,-3987.65966796875,304.16339111328125,0.9342171549797058,0.3671416044235229,0.258277952671051,293.0640869140625,297.1499938964844,293.1499938964844,0.3604181706905365,-6683.06201171875,304.16607666015625,0.9990000128746032,0.5481160283088684,0.4327951073646545,293.26715087890625,297.1499938964844,293.1499938964844,0.0115059725940227,-3290.984375,303.01666259765625,0.4659449458122253,0.050000000745058,0.2343389689922332,291.39208984375,291.1499938964844,260.1734313964844,258.5507202148437,280.0810546875,294.3494873046875,291.3788146972656,1.0,0.2974831163883209,0.7113422751426697,0.7113422751426697,1.0,1.0,-1.3558965921401978,0.566325843334198,0.789570689201355,0.2457183897495269,0.0,0.0,0.6071021556854248,62.87691116333008,93.0,-172.2296142578125,-15147.802734375,286.53985595703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.32763671875,307.4399719238281,278.1499938964844,0.0,18000.0,313.1499938964844,36117.796875,35280.0,0.0,0.0,0.3609448671340942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.930128574371338,0.9301419854164124,-1.3421572475635912e-05,0.0,0.0003663131501525,0.0,0.0,142.39114379882812,0.0,0.0,0.0,0.6030981540679932,4.0,0.0,1.0
566700,293.1889343261719,297.1499938964844,293.1499938964844,0.1063926517963409,-2405.290283203125,304.15289306640625,0.7183713316917419,0.1703230440616607,0.1550217568874359,294.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33575439453125,0.4593384861946106,0.050000000745058,0.0495119765400886,293.2891845703125,297.1499938964844,293.1499938964844,0.2750328481197357,-3990.032958984375,304.16082763671875,0.922580063343048,0.3651669919490814,0.2569980323314667,293.0730895996094,297.1499938964844,293.1499938964844,0.3738943338394165,-6892.5634765625,304.1386413574219,0.9990000128746032,0.5474429130554199,0.444748044013977,293.2674255371094,297.1499938964844,293.1499938964844,0.0115739358589053,-3311.32421875,302.9891967773437,0.4593384861946106,0.050000000745058,0.2348634898662567,291.3182373046875,291.1499938964844,260.1856384277344,258.5616455078125,280.0784912109375,294.3536682128906,291.30517578125,1.0,0.3026430010795593,0.7112829089164734,0.7112829089164734,1.0,1.0,-1.3695337772369385,0.5724369287490845,0.797096848487854,0.2489859759807586,0.0,0.0,0.6032781600952148,65.89995574951172,93.0,-188.18667602539065,-15195.46484375,299.3582763671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4584655761719,307.4577941894531,278.1499938964844,0.0,18000.0,313.1499938964844,35784.00390625,34200.0,0.0,0.0,0.3551413118839264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9070765376091005,0.9070895910263062,-1.308890750806313e-05,0.0,0.0003604232624638,0.0,0.0,134.73135375976562,0.0,0.0,0.0,0.5788361430168152,4.0,0.0,1.0
566760,293.1845092773437,297.1499938964844,293.1499938964844,0.1074365749955177,-2425.91015625,304.1504821777344,0.711362898349762,0.1707010567188263,0.1553648263216018,294.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.25592041015625,0.4516807198524475,0.050000000745058,0.049650527536869,293.2904052734375,297.1499938964844,293.1499938964844,0.275346040725708,-3995.292236328125,304.1582946777344,0.9096163511276244,0.3631615340709686,0.255717009305954,293.0907897949219,297.1499938964844,293.1499938964844,0.3906351625919342,-7148.70654296875,304.1102600097656,0.9990000128746032,0.5449507236480713,0.4592867493629455,293.2684020996094,297.1499938964844,293.1499938964844,0.0116568487137556,-3335.44775390625,302.9586486816406,0.4516807198524475,0.050000000745058,0.2355207353830337,291.2353515625,291.1499938964844,260.1976318359375,258.57232666015625,280.0743713378906,294.35797119140625,291.2203063964844,1.0,0.3089771568775177,0.7109667658805847,0.7109667658805847,1.0,1.0,-1.3868120908737185,0.5801356434822083,0.8066765069961548,0.2530831396579742,0.0,0.0,0.6057566404342651,69.6947250366211,111.0,-212.3575592041016,-15253.2822265625,315.842041015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5333251953125,307.43023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,34534.7265625,34200.0,0.0,0.0,0.3496906459331512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8882073760032654,0.8882200121879578,-1.2600675290741492e-05,0.0,0.0003548915556166,0.0,0.0,126.90475463867188,0.0,0.0,0.0,0.5829834342002869,4.0,0.0,1.0
566820,293.17169189453125,297.1499938964844,293.1499938964844,0.1099489107728004,-2474.108642578125,304.1461486816406,0.6955365538597107,0.1724076122045517,0.1569033712148666,294.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.435511976480484,0.050000000745058,0.0500043891370296,293.29315185546875,297.1499938964844,293.1499938964844,0.2751131057739258,-3994.755126953125,304.156005859375,0.8835326433181763,0.3590503633022308,0.2531448006629944,293.1498718261719,297.1499938964844,293.1499938964844,0.4304626584053039,-7743.7578125,304.05731201171875,0.9990000128746032,0.5345427393913269,0.4944827258586883,293.2728576660156,297.1499938964844,293.1499938964844,0.0118038821965456,-3377.8056640625,302.8925476074219,0.435511976480484,0.050000000745058,0.2371992915868759,291.1011047363281,291.1499938964844,260.2208251953125,258.593017578125,280.0594787597656,294.3672790527344,291.09149169921875,1.0,0.324502944946289,0.7103344202041626,0.7103344202041626,1.0,1.0,-1.4302560091018677,0.5995799899101257,0.8306760191917419,0.263462483882904,0.0,0.0,0.6218862533569336,79.3935317993164,114.0,-181.45913696289065,-15637.1240234375,359.2855834960937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4595031738281,307.3817749023437,278.1499938964844,0.0,18000.0,313.1499938964844,33898.3359375,34200.0,0.0,0.0,0.3409406244754791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9169116020202636,0.9169243574142456,-1.2771399269695394e-05,0.0,0.0003460113948676,0.0,0.0,134.15078735351562,0.0,0.0,0.0,0.5932408571243286,4.0,0.0,1.0
566880,293.17169189453125,297.1499938964844,293.1499938964844,0.1099489107728004,-2474.108642578125,304.1461486816406,0.6955365538597107,0.1724076122045517,0.1569033712148666,294.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.435511976480484,0.050000000745058,0.0500043891370296,293.29315185546875,297.1499938964844,293.1499938964844,0.2751131057739258,-3994.755126953125,304.156005859375,0.8835326433181763,0.3590503633022308,0.2531448006629944,293.1498718261719,297.1499938964844,293.1499938964844,0.4304626584053039,-7743.7578125,304.05731201171875,0.9990000128746032,0.5345427393913269,0.4944827258586883,293.2728576660156,297.1499938964844,293.1499938964844,0.0118038821965456,-3377.8056640625,302.8925476074219,0.435511976480484,0.050000000745058,0.2371992915868759,291.1011047363281,291.1499938964844,260.2208251953125,258.593017578125,280.0594787597656,294.3672790527344,291.09149169921875,1.0,0.324502944946289,0.7103344202041626,0.7103344202041626,1.0,1.0,-1.4302560091018677,0.5995799899101257,0.8306760191917419,0.263462483882904,0.0,0.0,0.6218862533569336,79.3935317993164,114.0,-181.45913696289065,-15637.1240234375,359.2855834960937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4595031738281,307.3817749023437,278.1499938964844,0.0,18000.0,313.1499938964844,33898.3359375,34200.0,0.0,0.0,0.3409406244754791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9169116020202636,0.9169243574142456,-1.2771399269695394e-05,0.0,0.0003460113948676,0.0,0.0,134.15078735351562,0.0,0.0,0.0,0.5932408571243286,4.0,0.0,1.0
566940,293.1545104980469,297.1499938964844,293.1499938964844,0.1132102012634277,-2534.582763671875,304.1420593261719,0.6813278794288635,0.1753600686788559,0.1599471271038055,294.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.4209189116954803,0.050000000745058,0.0504347831010818,293.2957458496094,297.1499938964844,293.1499938964844,0.2733774483203888,-3975.33154296875,304.1570739746094,0.8580064177513123,0.3548945486545563,0.2505773901939392,293.2135009765625,297.1499938964844,293.1499938964844,0.4374743998050689,-7836.8232421875,304.0800476074219,0.9814170598983764,0.5215550661087036,0.497354120016098,293.2798767089844,297.1499938964844,293.1499938964844,0.0119027029722929,-3406.7978515625,302.82281494140625,0.4209189116954803,0.050000000745058,0.2392408996820449,291.0281066894531,291.1499938964844,260.24285888671875,258.6126708984375,280.0673522949219,294.3659973144531,291.0283508300781,1.0,0.3361251652240753,0.7097021341323853,0.7097021341323853,1.0,1.0,-1.4361505508422852,0.6019734740257263,0.8341770768165588,0.2651099264621734,0.0,0.0,0.6444981098175049,90.40679168701172,117.0,-88.36627197265625,-15787.3583984375,389.3584289550781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1258544921875,307.2659912109375,278.1499938964844,0.0,18000.0,313.1499938964844,33607.1796875,33120.0,0.0,0.0,0.3356539309024811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9787192940711976,0.978732705116272,-1.3417035916063467e-05,0.0,0.0003406460746191,0.0,0.0,153.08731079101562,0.0,0.0,0.0,0.6024454236030579,4.0,0.0,1.0
567000,293.1545104980469,297.1499938964844,293.1499938964844,0.1132102012634277,-2534.582763671875,304.1420593261719,0.6813278794288635,0.1753600686788559,0.1599471271038055,294.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.4209189116954803,0.050000000745058,0.0504347831010818,293.2957458496094,297.1499938964844,293.1499938964844,0.2733774483203888,-3975.33154296875,304.1570739746094,0.8580064177513123,0.3548945486545563,0.2505773901939392,293.2135009765625,297.1499938964844,293.1499938964844,0.4374743998050689,-7836.8232421875,304.0800476074219,0.9814170598983764,0.5215550661087036,0.497354120016098,293.2798767089844,297.1499938964844,293.1499938964844,0.0119027029722929,-3406.7978515625,302.82281494140625,0.4209189116954803,0.050000000745058,0.2392408996820449,291.0281066894531,291.1499938964844,260.24285888671875,258.6126708984375,280.0673522949219,294.3659973144531,291.0283508300781,1.0,0.3361251652240753,0.7097021341323853,0.7097021341323853,1.0,1.0,-1.4361505508422852,0.6019734740257263,0.8341770768165588,0.2651099264621734,0.0,0.0,0.6444981098175049,90.40679168701172,117.0,-88.36627197265625,-15787.3583984375,389.3584289550781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1258544921875,307.2659912109375,278.1499938964844,0.0,18000.0,313.1499938964844,33607.1796875,33120.0,0.0,0.0,0.3356539309024811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9787192940711976,0.978732705116272,-1.3417035916063467e-05,0.0,0.0003406460746191,0.0,0.0,153.08731079101562,0.0,0.0,0.0,0.6024454236030579,4.0,0.0,1.0
567060,293.1516418457031,297.1499938964844,293.1499938964844,0.114498570561409,-2557.802734375,304.1426696777344,0.6695404648780823,0.1758489310741424,0.1612532287836074,294.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.016357421875,0.4114459455013275,0.050000000745058,0.0508018843829631,293.2988586425781,297.1499938964844,293.1499938964844,0.2701094448566437,-3937.098876953125,304.16015625,0.8393793702125549,0.3505761921405792,0.2478793710470199,293.2365417480469,297.1499938964844,293.1499938964844,0.4336214065551758,-7760.47900390625,304.1095275878906,0.9590210914611816,0.5152214765548706,0.4904775619506836,293.2870788574219,297.1499938964844,293.1499938964844,0.0119146825745701,-3415.701904296875,302.7559814453125,0.4114459455013275,0.050000000745058,0.2409822642803192,291.015869140625,291.1499938964844,260.2636413574219,258.6311950683594,280.0936279296875,294.3766174316406,291.0162353515625,1.0,0.3445402085781097,0.7087340950965881,0.7087340950965881,1.0,1.0,-1.4298748970031738,0.5989013910293579,0.8309734463691711,0.2632828652858734,0.0,0.0,0.6632271409034729,99.59147644042967,105.0,-32.1888427734375,-15704.375,408.24462890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7276611328125,307.0435485839844,278.1499938964844,0.0,18000.0,313.1499938964844,32620.84765625,33120.0,0.0,0.0,0.3325184285640716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0197250843048096,1.019738793373108,-1.36916041810764e-05,0.0,0.0003374639491084,0.0,0.0,165.07492065429688,0.0,0.0,0.0,0.6309797167778015,4.0,0.0,1.0
567120,293.1516418457031,297.1499938964844,293.1499938964844,0.114498570561409,-2557.802734375,304.1426696777344,0.6695404648780823,0.1758489310741424,0.1612532287836074,294.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.016357421875,0.4114459455013275,0.050000000745058,0.0508018843829631,293.2988586425781,297.1499938964844,293.1499938964844,0.2701094448566437,-3937.098876953125,304.16015625,0.8393793702125549,0.3505761921405792,0.2478793710470199,293.2365417480469,297.1499938964844,293.1499938964844,0.4336214065551758,-7760.47900390625,304.1095275878906,0.9590210914611816,0.5152214765548706,0.4904775619506836,293.2870788574219,297.1499938964844,293.1499938964844,0.0119146825745701,-3415.701904296875,302.7559814453125,0.4114459455013275,0.050000000745058,0.2409822642803192,291.015869140625,291.1499938964844,260.2636413574219,258.6311950683594,280.0936279296875,294.3766174316406,291.0162353515625,1.0,0.3445402085781097,0.7087340950965881,0.7087340950965881,1.0,1.0,-1.4298748970031738,0.5989013910293579,0.8309734463691711,0.2632828652858734,0.0,0.0,0.6632271409034729,99.59147644042967,105.0,-32.1888427734375,-15704.375,408.24462890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7276611328125,307.0435485839844,278.1499938964844,0.0,18000.0,313.1499938964844,32620.84765625,33120.0,0.0,0.0,0.3325184285640716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0197250843048096,1.019738793373108,-1.36916041810764e-05,0.0,0.0003374639491084,0.0,0.0,165.07492065429688,0.0,0.0,0.0,0.6309797167778015,4.0,0.0,1.0
567180,293.153076171875,297.1499938964844,293.1499938964844,0.1143778041005134,-2555.045654296875,304.14532470703125,0.6659132838249207,0.1755224615335464,0.1611885577440261,294.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256652832031,0.4090973734855652,0.050000000745058,0.0509059093892574,293.3017883300781,297.1499938964844,293.1499938964844,0.2659209370613098,-3887.735595703125,304.1637268066406,0.8322766423225403,0.3462055921554565,0.244920328259468,293.243896484375,297.1499938964844,293.1499938964844,0.4303283989429474,-7704.310546875,304.12823486328125,0.9511455297470092,0.511519730091095,0.4866664409637451,293.2927551269531,297.1499938964844,293.1499938964844,0.0118107516318559,-3401.280029296875,302.6935119628906,0.4090973734855652,0.050000000745058,0.2414757162332534,291.02716064453125,291.1499938964844,260.28302001953125,258.64849853515625,280.128662109375,294.4018249511719,291.02813720703125,1.0,0.3456878364086151,0.707766056060791,0.707766056060791,1.0,1.0,-1.4223880767822266,0.5952504277229309,0.8271375894546509,0.2612641751766205,0.0,0.0,0.6789407134056091,102.09772491455078,93.0,4.046838283538818,-15620.955078125,410.4484252929688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3158264160156,306.82257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,32634.98828125,33120.0,0.0,0.0,0.3311537504196167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0695689916610718,1.069583296775818,-1.4327181816042868e-05,0.0,0.0003360789560247,0.0,0.0,183.35208129882807,0.0,0.0,0.0,0.65175461769104,4.0,0.0,1.0
567240,293.153076171875,297.1499938964844,293.1499938964844,0.1143778041005134,-2555.045654296875,304.14532470703125,0.6659132838249207,0.1755224615335464,0.1611885577440261,294.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256652832031,0.4090973734855652,0.050000000745058,0.0509059093892574,293.3017883300781,297.1499938964844,293.1499938964844,0.2659209370613098,-3887.735595703125,304.1637268066406,0.8322766423225403,0.3462055921554565,0.244920328259468,293.243896484375,297.1499938964844,293.1499938964844,0.4303283989429474,-7704.310546875,304.12823486328125,0.9511455297470092,0.511519730091095,0.4866664409637451,293.2927551269531,297.1499938964844,293.1499938964844,0.0118107516318559,-3401.280029296875,302.6935119628906,0.4090973734855652,0.050000000745058,0.2414757162332534,291.02716064453125,291.1499938964844,260.28302001953125,258.64849853515625,280.128662109375,294.4018249511719,291.02813720703125,1.0,0.3456878364086151,0.707766056060791,0.707766056060791,1.0,1.0,-1.4223880767822266,0.5952504277229309,0.8271375894546509,0.2612641751766205,0.0,0.0,0.6789407134056091,102.09772491455078,93.0,4.046838283538818,-15620.955078125,410.4484252929688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3158264160156,306.82257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,32634.98828125,33120.0,0.0,0.0,0.3311537504196167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0695689916610718,1.069583296775818,-1.4327181816042868e-05,0.0,0.0003360789560247,0.0,0.0,183.35208129882807,0.0,0.0,0.0,0.65175461769104,4.0,0.0,1.0
567300,293.15509033203125,297.1499938964844,293.1499938964844,0.1140660345554351,-2549.151123046875,304.146728515625,0.6662776470184326,0.1750863790512085,0.1608625054359436,294.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0312194824219,0.4096506834030151,0.050000000745058,0.0508809834718704,293.3030700683594,297.1499938964844,293.1499938964844,0.2637588083744049,-3862.312744140625,304.1651611328125,0.8315832018852234,0.3440331518650055,0.2433881312608719,293.2452087402344,297.1499938964844,293.1499938964844,0.4289503693580627,-7681.55322265625,304.1346740722656,0.951335608959198,0.5100767016410828,0.4851835072040558,293.2949523925781,297.1499938964844,293.1499938964844,0.011733659543097,-3389.330810546875,302.66326904296875,0.4096506834030151,0.050000000745058,0.2413574755191803,291.03240966796875,291.1499938964844,260.2921447753906,258.6566162109375,280.1425170898437,294.4078063964844,291.0332336425781,1.0,0.3444347381591797,0.7072820067405701,0.7072820067405701,1.0,1.0,-1.4182056188583374,0.5932274460792542,0.824978232383728,0.2601501941680908,0.0,0.0,0.6862501502037048,101.3954849243164,93.0,9.550087928771973,-15567.5693359375,406.589599609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.119140625,306.7101135253906,278.1499938964844,0.0,18000.0,313.1499938964844,32653.57421875,32040.0,0.0,0.0,0.3309887945652008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0922132730484009,1.0922279357910156,-1.4628645658376628e-05,0.0,0.0003359115507919,0.0,0.0,192.1608428955078,0.0,0.0,0.0,0.6463920474052429,4.0,0.0,1.0
567360,293.1573791503906,297.1499938964844,293.1499938964844,0.1137171238660812,-2542.794189453125,304.14794921875,0.6676737666130066,0.1745723783969879,0.1603735238313675,294.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.4110536873340606,0.050000000745058,0.0508190169930458,293.30419921875,297.1499938964844,293.1499938964844,0.2618123292922973,-3839.654296875,304.1659240722656,0.8322703242301941,0.3418736457824707,0.2418364137411117,293.2456359863281,297.1499938964844,293.1499938964844,0.4280257821083069,-7666.3330078125,304.1390991210937,0.9535133838653564,0.5087843537330627,0.4838396608829498,293.2968444824219,297.1499938964844,293.1499938964844,0.0116544095799326,-3377.818359375,302.63238525390625,0.4110536873340606,0.050000000745058,0.2410635352134704,291.0275573730469,291.1499938964844,260.30084228515625,258.6643981933594,280.1552734375,294.4136657714844,291.0260009765625,1.0,0.3422399461269378,0.7070081233978271,0.7070081233978271,1.0,1.0,-1.4137156009674072,0.5911179780960083,0.8225976824760437,0.2590140700340271,0.0,0.0,0.6947706937789917,99.75032806396484,81.0,-5.465343952178955,-15465.7744140625,400.3232421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94158935546875,306.5779113769531,278.1499938964844,0.0,18000.0,313.1499938964844,31744.7109375,32040.0,0.0,0.0,0.3310067057609558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0996623039245603,1.0996768474578855,-1.4522253877657931e-05,0.0,0.0003359297115821,0.0,0.0,193.0631256103516,0.0,0.0,0.0,0.66180020570755,4.0,0.0,1.0
567420,293.16162109375,297.1499938964844,293.1499938964844,0.1126647368073463,-2523.35009765625,304.150390625,0.6734641194343567,0.1735270917415619,0.1592372953891754,294.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.4161281883716583,0.050000000745058,0.0506104603409767,293.3060607910156,297.1499938964844,293.1499938964844,0.2573824822902679,-3787.56005859375,304.16802978515625,0.8371292948722839,0.3375866711139679,0.2386958450078964,293.2450561523437,297.1499938964844,293.1499938964844,0.4254756569862366,-7626.3212890625,304.14697265625,0.9625246524810792,0.5064774751663208,0.4813880324363708,293.2997741699219,297.1499938964844,293.1499938964844,0.0114541333168745,-3344.45166015625,302.573974609375,0.4161281883716583,0.050000000745058,0.2400742471218109,291.0358581542969,291.1499938964844,260.3170471191406,258.6788635253906,280.1800231933594,294.4248352050781,291.0376281738281,1.0,0.3356451094150543,0.7064602971076965,0.7064602971076965,1.0,1.0,-1.4042009115219116,0.5866677761077881,0.8175330758094788,0.2566248178482055,0.0,0.0,0.7098664045333862,94.30902099609376,69.0,15.263044357299805,-15380.3115234375,382.4876403808594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62353515625,306.4129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,31593.205078125,32040.0,0.0,0.0,0.3316734433174133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1456388235092163,1.1456539630889893,-1.5114861525944434e-05,0.0,0.0003366063756402,0.0,0.0,211.5854339599609,0.0,0.0,0.0,0.6812664270401001,4.0,0.0,1.0
567480,293.16162109375,297.1499938964844,293.1499938964844,0.1126647368073463,-2523.35009765625,304.150390625,0.6734641194343567,0.1735270917415619,0.1592372953891754,294.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.4161281883716583,0.050000000745058,0.0506104603409767,293.3060607910156,297.1499938964844,293.1499938964844,0.2573824822902679,-3787.56005859375,304.16802978515625,0.8371292948722839,0.3375866711139679,0.2386958450078964,293.2450561523437,297.1499938964844,293.1499938964844,0.4254756569862366,-7626.3212890625,304.14697265625,0.9625246524810792,0.5064774751663208,0.4813880324363708,293.2997741699219,297.1499938964844,293.1499938964844,0.0114541333168745,-3344.45166015625,302.573974609375,0.4161281883716583,0.050000000745058,0.2400742471218109,291.0358581542969,291.1499938964844,260.3170471191406,258.6788635253906,280.1800231933594,294.4248352050781,291.0376281738281,1.0,0.3356451094150543,0.7064602971076965,0.7064602971076965,1.0,1.0,-1.4042009115219116,0.5866677761077881,0.8175330758094788,0.2566248178482055,0.0,0.0,0.7098664045333862,94.30902099609376,69.0,15.263044357299805,-15380.3115234375,382.4876403808594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62353515625,306.4129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,31593.205078125,32040.0,0.0,0.0,0.3316734433174133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1456388235092163,1.1456539630889893,-1.5114861525944434e-05,0.0,0.0003366063756402,0.0,0.0,211.5854339599609,0.0,0.0,0.0,0.6812664270401001,4.0,0.0,1.0
567540,293.1649169921875,297.1499938964844,293.1499938964844,0.1114679127931594,-2501.184326171875,304.1522216796875,0.6830500960350037,0.1725578904151916,0.1580753326416015,294.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.4242717921733856,0.050000000745058,0.0503236204385757,293.3075866699219,297.1499938964844,293.1499938964844,0.2526378333568573,-3731.51953125,304.169921875,0.8461156487464905,0.33332160115242,0.2355154305696487,293.2434997558594,297.1499938964844,293.1499938964844,0.4224813580513,-7580.962890625,304.1529235839844,0.9759507179260254,0.5043836236000061,0.4790932536125183,293.30194091796875,297.1499938964844,293.1499938964844,0.0112225795164704,-3303.32177734375,302.5184326171875,0.4242717921733856,0.050000000745058,0.2387135922908783,291.0572509765625,291.1499938964844,260.3314819335937,258.69171142578125,280.2041320800781,294.4354858398437,291.0592041015625,1.0,0.3268572390079498,0.7059124708175659,0.7059124708175659,1.0,1.0,-1.3942558765411377,0.5820274949073792,0.8122283816337585,0.254140704870224,0.0,0.0,0.7208219766616821,86.87955474853516,57.0,26.71889877319336,-15280.0966796875,359.9469909667969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.362548828125,306.27203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,31671.09765625,30960.0,0.0,0.0,0.3329346179962158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1822360754013062,1.1822516918182373,-1.564981539559085e-05,0.0,0.000337886303896,0.0,0.0,227.73622131347656,0.0,0.0,0.0,0.6822695732116699,4.0,0.0,1.0
567600,293.1649169921875,297.1499938964844,293.1499938964844,0.1114679127931594,-2501.184326171875,304.1522216796875,0.6830500960350037,0.1725578904151916,0.1580753326416015,294.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546569824219,0.4242717921733856,0.050000000745058,0.0503236204385757,293.3075866699219,297.1499938964844,293.1499938964844,0.2526378333568573,-3731.51953125,304.169921875,0.8461156487464905,0.33332160115242,0.2355154305696487,293.2434997558594,297.1499938964844,293.1499938964844,0.4224813580513,-7580.962890625,304.1529235839844,0.9759507179260254,0.5043836236000061,0.4790932536125183,293.30194091796875,297.1499938964844,293.1499938964844,0.0112225795164704,-3303.32177734375,302.5184326171875,0.4242717921733856,0.050000000745058,0.2387135922908783,291.0572509765625,291.1499938964844,260.3314819335937,258.69171142578125,280.2041320800781,294.4354858398437,291.0592041015625,1.0,0.3268572390079498,0.7059124708175659,0.7059124708175659,1.0,1.0,-1.3942558765411377,0.5820274949073792,0.8122283816337585,0.254140704870224,0.0,0.0,0.7208219766616821,86.87955474853516,57.0,26.71889877319336,-15280.0966796875,359.9469909667969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.362548828125,306.27203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,31671.09765625,30960.0,0.0,0.0,0.3329346179962158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1822360754013062,1.1822516918182373,-1.564981539559085e-05,0.0,0.000337886303896,0.0,0.0,227.73622131347656,0.0,0.0,0.0,0.6822695732116699,4.0,0.0,1.0
567660,293.1674194335937,297.1499938964844,293.1499938964844,0.1104210689663887,-2482.02099609375,304.1532287597656,0.6964222192764282,0.1716727763414383,0.156944140791893,294.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630187988281,0.4361946880817413,0.050000000745058,0.0499875806272029,293.308837890625,297.1499938964844,293.1499938964844,0.2481635808944702,-3678.844970703125,304.1707458496094,0.8593608140945435,0.3290753066539764,0.2323117405176162,293.2413635253906,297.1499938964844,293.1499938964844,0.4199598729610443,-7543.76025390625,304.1561279296875,0.9919321537017822,0.5024452209472656,0.4769039452075958,293.3034973144531,297.1499938964844,293.1499938964844,0.0109941018745303,-3262.9599609375,302.4621276855469,0.4361946880817413,0.050000000745058,0.2371195703744888,291.0648803710937,291.1499938964844,260.343994140625,258.702880859375,280.22711181640625,294.44561767578125,291.0669250488281,1.0,0.3164750635623932,0.7054165601730347,0.7054165601730347,1.0,1.0,-1.3841071128845217,0.5773126482963562,0.8067944645881653,0.2516306340694427,0.0,0.0,0.7317174673080444,78.2024154663086,45.0,20.304458618164062,-15146.3388671875,334.67236328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830444335937,306.1547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,30692.396484375,30960.0,0.0,0.0,0.334261417388916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.19586443901062,1.1958800554275513,-1.562528996146284e-05,0.0,0.0003392328508198,0.0,0.0,231.50360107421875,0.0,0.0,0.0,0.7004598379135132,4.0,0.0,1.0
567720,293.1674194335937,297.1499938964844,293.1499938964844,0.1104210689663887,-2482.02099609375,304.1532287597656,0.6964222192764282,0.1716727763414383,0.156944140791893,294.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630187988281,0.4361946880817413,0.050000000745058,0.0499875806272029,293.308837890625,297.1499938964844,293.1499938964844,0.2481635808944702,-3678.844970703125,304.1707458496094,0.8593608140945435,0.3290753066539764,0.2323117405176162,293.2413635253906,297.1499938964844,293.1499938964844,0.4199598729610443,-7543.76025390625,304.1561279296875,0.9919321537017822,0.5024452209472656,0.4769039452075958,293.3034973144531,297.1499938964844,293.1499938964844,0.0109941018745303,-3262.9599609375,302.4621276855469,0.4361946880817413,0.050000000745058,0.2371195703744888,291.0648803710937,291.1499938964844,260.343994140625,258.702880859375,280.22711181640625,294.44561767578125,291.0669250488281,1.0,0.3164750635623932,0.7054165601730347,0.7054165601730347,1.0,1.0,-1.3841071128845217,0.5773126482963562,0.8067944645881653,0.2516306340694427,0.0,0.0,0.7317174673080444,78.2024154663086,45.0,20.304458618164062,-15146.3388671875,334.67236328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830444335937,306.1547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,30692.396484375,30960.0,0.0,0.0,0.334261417388916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.19586443901062,1.1958800554275513,-1.562528996146284e-05,0.0,0.0003392328508198,0.0,0.0,231.50360107421875,0.0,0.0,0.0,0.7004598379135132,4.0,0.0,1.0
567780,293.1708374023437,297.1499938964844,293.1499938964844,0.109080284833908,-2456.989013671875,304.1544189453125,0.7107030749320984,0.1705531477928161,0.1558069884777069,294.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.4503896534442901,0.050000000745058,0.0496755912899971,293.3097839355469,297.1499938964844,293.1499938964844,0.2430947571992874,-3618.39306640625,304.1723022460937,0.8741700649261475,0.3248585760593414,0.2291427552700042,293.2325134277344,297.1499938964844,293.1499938964844,0.4037303328514099,-7299.84033203125,304.18292236328125,0.9990000128746032,0.5018758773803711,0.4618551433086395,293.30438232421875,297.1499938964844,293.1499938964844,0.0107585508376359,-3217.415283203125,302.4110412597656,0.4503896534442901,0.050000000745058,0.2356396168470382,291.1017150878906,291.1499938964844,260.3544921875,258.71221923828125,280.2612609863281,294.4551696777344,291.1077575683594,1.0,0.3044323623180389,0.7049206495285034,0.7049206495285034,1.0,1.0,-1.3587888479232788,0.5657499432563782,0.7930388450622559,0.2456493377685547,0.0,0.0,0.7361021637916565,69.8914566040039,33.0,57.62407684326172,-14957.0986328125,303.9599304199219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07281494140625,306.1340637207031,278.1499938964844,0.0,18000.0,313.1499938964844,30776.875,30960.0,0.0,0.0,0.3354848325252533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2169103622436523,1.2169262170791626,-1.5952749890857376e-05,0.0,0.0003404744493309,0.0,0.0,241.4347686767578,0.0,0.0,0.0,0.7095792293548584,4.0,0.0,1.0
567840,293.1708374023437,297.1499938964844,293.1499938964844,0.109080284833908,-2456.989013671875,304.1544189453125,0.7107030749320984,0.1705531477928161,0.1558069884777069,294.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.4503896534442901,0.050000000745058,0.0496755912899971,293.3097839355469,297.1499938964844,293.1499938964844,0.2430947571992874,-3618.39306640625,304.1723022460937,0.8741700649261475,0.3248585760593414,0.2291427552700042,293.2325134277344,297.1499938964844,293.1499938964844,0.4037303328514099,-7299.84033203125,304.18292236328125,0.9990000128746032,0.5018758773803711,0.4618551433086395,293.30438232421875,297.1499938964844,293.1499938964844,0.0107585508376359,-3217.415283203125,302.4110412597656,0.4503896534442901,0.050000000745058,0.2356396168470382,291.1017150878906,291.1499938964844,260.3544921875,258.71221923828125,280.2612609863281,294.4551696777344,291.1077575683594,1.0,0.3044323623180389,0.7049206495285034,0.7049206495285034,1.0,1.0,-1.3587888479232788,0.5657499432563782,0.7930388450622559,0.2456493377685547,0.0,0.0,0.7361021637916565,69.8914566040039,33.0,57.62407684326172,-14957.0986328125,303.9599304199219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07281494140625,306.1340637207031,278.1499938964844,0.0,18000.0,313.1499938964844,30776.875,30960.0,0.0,0.0,0.3354848325252533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2169103622436523,1.2169262170791626,-1.5952749890857376e-05,0.0,0.0003404744493309,0.0,0.0,241.4347686767578,0.0,0.0,0.0,0.7095792293548584,4.0,0.0,1.0
567900,293.1767578125,297.1499938964844,293.1499938964844,0.1077706441283226,-2432.34228515625,304.156005859375,0.7166251540184021,0.1691291481256485,0.154727891087532,294.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.4579585790634155,0.050000000745058,0.0495360307395458,293.3102722167969,297.1499938964844,293.1499938964844,0.2401105314493179,-3582.32373046875,304.1736755371094,0.8816722631454468,0.3227413296699524,0.2275744527578354,293.2150573730469,297.1499938964844,293.1499938964844,0.3876133263111114,-7058.90576171875,304.2062072753906,0.9990000128746032,0.5042495131492615,0.4472899138927459,293.3042297363281,297.1499938964844,293.1499938964844,0.0106336558237671,-3190.721435546875,302.3902893066406,0.4579585790634155,0.050000000745058,0.2349776029586792,291.1430358886719,291.1499938964844,260.3589172363281,258.7161865234375,280.285400390625,294.4597473144531,291.1514892578125,1.0,0.2975812256336212,0.7046726942062378,0.7046726942062378,1.0,1.0,-1.337113857269287,0.5559487342834473,0.7811651229858398,0.2405135780572891,0.0,0.0,0.7324962615966797,66.00967407226562,33.0,90.74108123779295,-14788.826171875,285.8537292480469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.065185546875,306.1595458984375,278.1499938964844,0.0,18000.0,313.1499938964844,30950.13671875,29880.0,0.0,0.0,0.33572918176651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2167142629623413,1.2167302370071411,-1.598903509147931e-05,0.0,0.0003407224430702,0.0,0.0,241.7749786376953,0.0,0.0,0.0,0.6943396925926208,4.0,0.0,1.0
567960,293.18536376953125,297.1499938964844,293.1499938964844,0.1059750542044639,-2398.753662109375,304.1581726074219,0.7221609950065613,0.1671017855405807,0.1530373841524124,294.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17498779296875,0.4664797484874725,0.050000000745058,0.049392431974411,293.310791015625,297.1499938964844,293.1499938964844,0.2371639162302017,-3546.718017578125,304.1747131347656,0.8902435898780823,0.3206097781658172,0.2259912192821502,293.1896057128906,297.1499938964844,293.1499938964844,0.3705728650093078,-6804.12060546875,304.2269287109375,0.9990000128746032,0.5084124803543091,0.4317897260189056,293.3034973144531,297.1499938964844,293.1499938964844,0.0105126611888408,-3164.7001953125,302.37109375,0.4664797484874725,0.050000000745058,0.234296441078186,291.183837890625,291.1499938964844,260.3628234863281,258.7196655273437,280.3103332519531,294.4642028808594,291.1907958984375,1.0,0.2902619838714599,0.7045227885246277,0.7045227885246277,1.0,1.0,-1.3135889768600464,0.5453659892082214,0.7682230472564697,0.2349990308284759,0.0,0.0,0.7260689735412598,62.0030403137207,36.0,99.09451293945312,-14551.1025390625,267.2177124023437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1017761230469,306.1751403808594,278.1499938964844,0.0,18000.0,313.1499938964844,30279.83984375,29880.0,0.0,0.0,0.3355034589767456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1882801055908203,1.188295602798462,-1.542218706163112e-05,0.0,0.0003404933668207,0.0,0.0,227.06716918945312,0.0,0.0,0.0,0.6941138505935669,4.0,0.0,1.0
568020,293.2013854980469,297.1499938964844,293.1499938964844,0.1018335595726966,-2321.1025390625,304.16229248046875,0.7276480793952942,0.1629412025213241,0.1490464210510254,294.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613220214844,0.4768088161945343,0.050000000745058,0.0492025576531887,293.3120422363281,297.1499938964844,293.1499938964844,0.2311961948871612,-3474.313232421875,304.1763916015625,0.901586651802063,0.3162796199321747,0.222856193780899,293.1302795410156,297.1499938964844,293.1499938964844,0.3454132080078125,-6430.767578125,304.24249267578125,0.9990000128746032,0.5194345712661743,0.4103904068470001,293.301025390625,297.1499938964844,293.1499938964844,0.0103066191077232,-3118.40869140625,302.337158203125,0.4768088161945343,0.050000000745058,0.2333957552909851,291.2712707519531,291.1499938964844,260.3688659667969,258.7250366210937,280.3500061035156,294.4725952148437,291.2789001464844,1.0,0.2803020179271698,0.7042229175567627,0.7042229175567627,1.0,1.0,-1.2780299186706543,0.5294186472892761,0.7486112117767334,0.2266681790351867,0.0,0.0,0.7040972709655762,56.64730453491211,39.0,114.8152084350586,-14223.291015625,241.6522979736328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27197265625,306.28515625,278.1499938964844,0.0,18000.0,313.1499938964844,30484.306640625,29880.0,0.0,0.0,0.3336875140666961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.13755464553833,1.1375694274902344,-1.4752000424778087e-05,0.0,0.0003386504249647,0.0,0.0,205.58799743652344,0.0,0.0,0.0,0.6715442538261414,4.0,0.0,1.0
568080,293.2013854980469,297.1499938964844,293.1499938964844,0.1018335595726966,-2321.1025390625,304.16229248046875,0.7276480793952942,0.1629412025213241,0.1490464210510254,294.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613220214844,0.4768088161945343,0.050000000745058,0.0492025576531887,293.3120422363281,297.1499938964844,293.1499938964844,0.2311961948871612,-3474.313232421875,304.1763916015625,0.901586651802063,0.3162796199321747,0.222856193780899,293.1302795410156,297.1499938964844,293.1499938964844,0.3454132080078125,-6430.767578125,304.24249267578125,0.9990000128746032,0.5194345712661743,0.4103904068470001,293.301025390625,297.1499938964844,293.1499938964844,0.0103066191077232,-3118.40869140625,302.337158203125,0.4768088161945343,0.050000000745058,0.2333957552909851,291.2712707519531,291.1499938964844,260.3688659667969,258.7250366210937,280.3500061035156,294.4725952148437,291.2789001464844,1.0,0.2803020179271698,0.7042229175567627,0.7042229175567627,1.0,1.0,-1.2780299186706543,0.5294186472892761,0.7486112117767334,0.2266681790351867,0.0,0.0,0.7040972709655762,56.64730453491211,39.0,114.8152084350586,-14223.291015625,241.6522979736328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27197265625,306.28515625,278.1499938964844,0.0,18000.0,313.1499938964844,30484.306640625,29880.0,0.0,0.0,0.3336875140666961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.13755464553833,1.1375694274902344,-1.4752000424778087e-05,0.0,0.0003386504249647,0.0,0.0,205.58799743652344,0.0,0.0,0.0,0.6715442538261414,4.0,0.0,1.0
568140,293.2059936523437,297.1499938964844,293.1499938964844,0.0990148186683654,-2268.228515625,304.16278076171875,0.7314797043800354,0.16067735850811,0.1463418453931808,294.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3282470703125,0.4830247461795807,0.050000000745058,0.0490814335644245,293.3134460449219,297.1499938964844,293.1499938964844,0.2258197665214538,-3409.2705078125,304.176513671875,0.908354640007019,0.3118905425071716,0.2197229862213134,293.0806884765625,297.1499938964844,293.1499938964844,0.3281590342521667,-6176.8798828125,304.2400817871094,0.9990000128746032,0.5300211310386658,0.396135002374649,293.2978820800781,297.1499938964844,293.1499938964844,0.0101496297866106,-3083.7490234375,302.3028259277344,0.4830247461795807,0.050000000745058,0.2328211963176727,291.333984375,291.1499938964844,260.3724975585937,258.728271484375,280.3800354003906,294.4801940917969,291.3379821777344,1.0,0.2734308242797851,0.7039230465888977,0.7039230465888977,1.0,1.0,-1.2530710697174072,0.5182083249092102,0.7348626852035522,0.2209539711475372,0.0,0.0,0.67496657371521,53.208473205566406,42.0,84.16930389404297,-13922.5419921875,225.1080017089844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5229187011719,306.38543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,30706.111328125,28800.0,0.0,0.0,0.3302070200443268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0596318244934082,1.0596455335617063,-1.3762484741164371e-05,0.0,0.0003351181512698,0.0,0.0,175.41014099121094,0.0,0.0,0.0,0.6230733394622803,4.0,0.0,1.0
568200,293.2059936523437,297.1499938964844,293.1499938964844,0.0990148186683654,-2268.228515625,304.16278076171875,0.7314797043800354,0.16067735850811,0.1463418453931808,294.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3282470703125,0.4830247461795807,0.050000000745058,0.0490814335644245,293.3134460449219,297.1499938964844,293.1499938964844,0.2258197665214538,-3409.2705078125,304.176513671875,0.908354640007019,0.3118905425071716,0.2197229862213134,293.0806884765625,297.1499938964844,293.1499938964844,0.3281590342521667,-6176.8798828125,304.2400817871094,0.9990000128746032,0.5300211310386658,0.396135002374649,293.2978820800781,297.1499938964844,293.1499938964844,0.0101496297866106,-3083.7490234375,302.3028259277344,0.4830247461795807,0.050000000745058,0.2328211963176727,291.333984375,291.1499938964844,260.3724975585937,258.728271484375,280.3800354003906,294.4801940917969,291.3379821777344,1.0,0.2734308242797851,0.7039230465888977,0.7039230465888977,1.0,1.0,-1.2530710697174072,0.5182083249092102,0.7348626852035522,0.2209539711475372,0.0,0.0,0.67496657371521,53.208473205566406,42.0,84.16930389404297,-13922.5419921875,225.1080017089844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5229187011719,306.38543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,30706.111328125,28800.0,0.0,0.0,0.3302070200443268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0596318244934082,1.0596455335617063,-1.3762484741164371e-05,0.0,0.0003351181512698,0.0,0.0,175.41014099121094,0.0,0.0,0.0,0.6230733394622803,4.0,0.0,1.0
568260,293.2025146484375,297.1499938964844,293.1499938964844,0.0982045754790306,-2253.62744140625,304.15985107421875,0.73533695936203,0.1599555760622024,0.1454458832740783,294.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.33795166015625,0.4868983626365661,0.050000000745058,0.0490065366029739,293.3148193359375,297.1499938964844,293.1499938964844,0.2216804474592209,-3359.97998046875,304.174560546875,0.9113302826881408,0.3074716329574585,0.21659816801548,293.0466613769531,297.1499938964844,293.1499938964844,0.3178390860557556,-6028.65869140625,304.2270812988281,0.9990000128746032,0.5387052297592163,0.3870567083358764,293.2945556640625,297.1499938964844,293.1499938964844,0.0100559284910559,-3066.914794921875,302.2617492675781,0.4868983626365661,0.050000000745058,0.2324659079313278,291.33721923828125,291.1499938964844,260.3735656738281,258.729248046875,280.4004821777344,294.48687744140625,291.33660888671875,1.0,0.2690534293651581,0.70386803150177,0.70386803150177,1.0,1.0,-1.236828327178955,0.5109221935272217,0.7259061932563782,0.2174181789159774,0.0,0.0,0.6492477059364319,51.07737350463867,45.0,17.479190826416016,-13624.966796875,214.8662872314453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8289489746094,306.4522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,29628.4453125,28800.0,0.0,0.0,0.3250489830970764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9634245038032532,0.9634368419647216,-1.2336864529061131e-05,0.0,0.0003298833908047,0.0,0.0,140.22218322753906,0.0,0.0,0.0,0.5945037007331848,4.0,0.0,1.0
568320,293.2025146484375,297.1499938964844,293.1499938964844,0.0982045754790306,-2253.62744140625,304.15985107421875,0.73533695936203,0.1599555760622024,0.1454458832740783,294.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.33795166015625,0.4868983626365661,0.050000000745058,0.0490065366029739,293.3148193359375,297.1499938964844,293.1499938964844,0.2216804474592209,-3359.97998046875,304.174560546875,0.9113302826881408,0.3074716329574585,0.21659816801548,293.0466613769531,297.1499938964844,293.1499938964844,0.3178390860557556,-6028.65869140625,304.2270812988281,0.9990000128746032,0.5387052297592163,0.3870567083358764,293.2945556640625,297.1499938964844,293.1499938964844,0.0100559284910559,-3066.914794921875,302.2617492675781,0.4868983626365661,0.050000000745058,0.2324659079313278,291.33721923828125,291.1499938964844,260.3735656738281,258.729248046875,280.4004821777344,294.48687744140625,291.33660888671875,1.0,0.2690534293651581,0.70386803150177,0.70386803150177,1.0,1.0,-1.236828327178955,0.5109221935272217,0.7259061932563782,0.2174181789159774,0.0,0.0,0.6492477059364319,51.07737350463867,45.0,17.479190826416016,-13624.966796875,214.8662872314453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8289489746094,306.4522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,29628.4453125,28800.0,0.0,0.0,0.3250489830970764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9634245038032532,0.9634368419647216,-1.2336864529061131e-05,0.0,0.0003298833908047,0.0,0.0,140.22218322753906,0.0,0.0,0.0,0.5945037007331848,4.0,0.0,1.0
568380,293.1988220214844,297.1499938964844,293.1499938964844,0.0978071093559265,-2246.810302734375,304.1572265625,0.7371404767036438,0.1593777537345886,0.1448820680379867,294.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3267822265625,0.4888405501842499,0.050000000745058,0.0489697605371475,293.316162109375,297.1499938964844,293.1499938964844,0.2178768515586853,-3314.6787109375,304.1726989746094,0.9104188680648804,0.3030253946781158,0.213483527302742,293.0238037109375,297.1499938964844,293.1499938964844,0.3125473260879516,-5956.37744140625,304.21014404296875,0.9990000128746032,0.5459739565849304,0.3825187385082245,293.29168701171875,297.1499938964844,293.1499938964844,0.0099854180589318,-3056.002685546875,302.2181091308594,0.4888405501842499,0.050000000745058,0.2322914600372314,291.3244934082031,291.1499938964844,260.3720092773437,258.72784423828125,280.4143981933594,294.4929504394531,291.32208251953125,1.0,0.2666537761688232,0.7038129568099976,0.7038129568099976,1.0,1.0,-1.226710081100464,0.5063570141792297,0.7203530073165894,0.2153119593858719,0.0,0.0,0.6266254782676697,50.00393295288086,48.0,-15.184247016906738,-13432.291015625,209.1326141357422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1245422363281,306.54345703125,278.1499938964844,0.0,18000.0,313.1499938964844,29448.943359375,28800.0,0.0,0.0,0.3187731504440307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8955866098403931,0.8955981135368347,-1.1530460142239464e-05,0.0,0.0003235142212361,0.0,0.0,119.69922637939452,0.0,0.0,0.0,0.5665779709815979,4.0,0.0,1.0
