time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568440,293.1988220214844,297.1499938964844,293.1499938964844,0.0978071093559265,-2246.810302734375,304.1572265625,0.7371404767036438,0.1593777537345886,0.1448820680379867,294.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3267822265625,0.4888405501842499,0.050000000745058,0.0489697605371475,293.316162109375,297.1499938964844,293.1499938964844,0.2178768515586853,-3314.6787109375,304.1726989746094,0.9104188680648804,0.3030253946781158,0.213483527302742,293.0238037109375,297.1499938964844,293.1499938964844,0.3125473260879516,-5956.37744140625,304.21014404296875,0.9990000128746032,0.5459739565849304,0.3825187385082245,293.29168701171875,297.1499938964844,293.1499938964844,0.0099854180589318,-3056.002685546875,302.2181091308594,0.4888405501842499,0.050000000745058,0.2322914600372314,291.3244934082031,291.1499938964844,260.3720092773437,258.72784423828125,280.4143981933594,294.4929504394531,291.32208251953125,1.0,0.2666537761688232,0.7038129568099976,0.7038129568099976,1.0,1.0,-1.226710081100464,0.5063570141792297,0.7203530073165894,0.2153119593858719,0.0,0.0,0.6266254782676697,50.00393295288086,48.0,-15.184247016906738,-13432.291015625,209.1326141357422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1245422363281,306.54345703125,278.1499938964844,0.0,18000.0,313.1499938964844,29448.943359375,28800.0,0.0,0.0,0.3187731504440307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8955866098403931,0.8955981135368347,-1.1530460142239464e-05,0.0,0.0003235142212361,0.0,0.0,119.69922637939452,0.0,0.0,0.0,0.5665779709815979,4.0,0.0,1.0
568500,293.1971740722656,297.1499938964844,293.1499938964844,0.0976918041706085,-2245.036376953125,304.1561279296875,0.7372120022773743,0.1590820997953415,0.1446143090724945,294.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.313720703125,0.489195704460144,0.050000000745058,0.0489631220698356,293.3168334960937,297.1499938964844,293.1499938964844,0.2161365300416946,-3294.02099609375,304.1717529296875,0.908690631389618,0.3007903397083282,0.2119264751672744,293.0159912109375,297.1499938964844,293.1499938964844,0.3116011321544647,-5946.0380859375,304.200927734375,0.9990000128746032,0.5491083860397339,0.3816923797130584,293.29058837890625,297.1499938964844,293.1499938964844,0.0099585726857185,-3052.989990234375,302.1945495605469,0.489195704460144,0.050000000745058,0.2322599738836288,291.31024169921875,291.1499938964844,260.37017822265625,258.7262268066406,280.4192199707031,294.49591064453125,291.306884765625,1.0,0.2660653293132782,0.7037854194641113,0.7037854194641113,1.0,1.0,-1.223481059074402,0.5048908591270447,0.718590259552002,0.214663952589035,0.0,0.0,0.6173486113548279,49.79125213623047,48.0,-30.09947204589844,-13352.9970703125,207.590072631836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25640869140625,306.57891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,29364.27734375,27720.0,0.0,0.0,0.3153701722621918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8670209050178528,0.8670321106910706,-1.120556225941982e-05,0.0,0.0003200606442987,0.0,0.0,111.74201202392578,0.0,0.0,0.0,0.5401099920272827,4.0,0.0,1.0
568560,293.1957092285156,297.1499938964844,293.1499938964844,0.0977018252015113,-2245.81298828125,304.1549987792969,0.7367833256721497,0.1587742567062378,0.1443438380956649,294.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2900695800781,0.4891951084136963,0.050000000745058,0.0489631481468677,293.3174743652344,297.1499938964844,293.1499938964844,0.2146783769130706,-3277.01416015625,304.1704406738281,0.906265377998352,0.2985485196113586,0.2103689014911651,293.0103454589844,297.1499938964844,293.1499938964844,0.3119186758995056,-5955.1884765625,304.1910705566406,0.9990000128746032,0.5519170165061951,0.3816938400268554,293.28973388671875,297.1499938964844,293.1499938964844,0.0099427159875631,-3053.632080078125,302.1683959960937,0.4891951084136963,0.050000000745058,0.2322600930929184,291.282470703125,291.1499938964844,260.3676147460937,258.72393798828125,280.4233093261719,294.4988098144531,291.27508544921875,1.0,0.2658255696296692,0.7036582231521606,0.7036582231521606,1.0,1.0,-1.221287965774536,0.5038660168647766,0.7174219489097595,0.2142139822244644,0.0,0.0,0.6111403703689575,49.7620849609375,51.0,-62.68316650390625,-13236.984375,206.78582763671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.380859375,306.5745544433594,278.1499938964844,0.0,18000.0,313.1499938964844,28337.98828125,27720.0,0.0,0.0,0.3117869794368744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8304929733276367,0.8305035829544067,-1.0596932952466886e-05,0.0,0.000316424149787,0.0,0.0,100.5817642211914,0.0,0.0,0.0,0.5371416807174683,4.0,0.0,1.0
568620,293.1932678222656,297.1499938964844,293.1499938964844,0.0976124629378318,-2245.045654296875,304.15350341796875,0.7346130013465881,0.158111035823822,0.1437806040048599,294.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2375183105469,0.4882712960243225,0.050000000745058,0.0489805489778518,293.3187561035156,297.1499938964844,293.1499938964844,0.21155446767807,-3239.98583984375,304.1688842773437,0.8998165130615234,0.2940444350242615,0.2072531729936599,293.0049743652344,297.1499938964844,293.1499938964844,0.3145404160022735,-6002.4814453125,304.1731262207031,0.9990000128746032,0.556562066078186,0.3838463723659515,293.2887878417969,297.1499938964844,293.1499938964844,0.0099083865061402,-3053.277587890625,302.115234375,0.4882712960243225,0.050000000745058,0.2323426306247711,291.2332458496094,291.1499938964844,260.3603515625,258.7174377441406,280.4280090332031,294.504638671875,291.2297668457031,1.0,0.2662503123283386,0.703403890132904,0.703403890132904,1.0,1.0,-1.2195743322372437,0.5030145645141602,0.7165597677230835,0.2138622105121612,0.0,0.0,0.6037948131561279,50.18022155761719,54.0,-58.29628753662109,-13183.2373046875,207.07408142089844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5643310546875,306.6452941894531,278.1499938964844,0.0,18000.0,313.1499938964844,27972.587890625,27720.0,0.0,0.0,0.3046260178089142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.803627610206604,0.8036378622055054,-1.0247707905364225e-05,0.0,0.0003091566904913,0.0,0.0,93.50249481201172,0.0,0.0,0.0,0.5258969068527222,4.0,0.0,1.0
568680,293.1932678222656,297.1499938964844,293.1499938964844,0.0976124629378318,-2245.045654296875,304.15350341796875,0.7346130013465881,0.158111035823822,0.1437806040048599,294.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2375183105469,0.4882712960243225,0.050000000745058,0.0489805489778518,293.3187561035156,297.1499938964844,293.1499938964844,0.21155446767807,-3239.98583984375,304.1688842773437,0.8998165130615234,0.2940444350242615,0.2072531729936599,293.0049743652344,297.1499938964844,293.1499938964844,0.3145404160022735,-6002.4814453125,304.1731262207031,0.9990000128746032,0.556562066078186,0.3838463723659515,293.2887878417969,297.1499938964844,293.1499938964844,0.0099083865061402,-3053.277587890625,302.115234375,0.4882712960243225,0.050000000745058,0.2323426306247711,291.2332458496094,291.1499938964844,260.3603515625,258.7174377441406,280.4280090332031,294.504638671875,291.2297668457031,1.0,0.2662503123283386,0.703403890132904,0.703403890132904,1.0,1.0,-1.2195743322372437,0.5030145645141602,0.7165597677230835,0.2138622105121612,0.0,0.0,0.6037948131561279,50.18022155761719,54.0,-58.29628753662109,-13183.2373046875,207.07408142089844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5643310546875,306.6452941894531,278.1499938964844,0.0,18000.0,313.1499938964844,27972.587890625,27720.0,0.0,0.0,0.3046260178089142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.803627610206604,0.8036378622055054,-1.0247707905364225e-05,0.0,0.0003091566904913,0.0,0.0,93.50249481201172,0.0,0.0,0.0,0.5258969068527222,4.0,0.0,1.0
568740,293.1915283203125,297.1499938964844,293.1499938964844,0.0973936691880226,-2241.62744140625,304.1527099609375,0.7310008406639099,0.157369390130043,0.1431686729192733,294.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.4863384664058685,0.050000000745058,0.0490173958241939,293.320068359375,297.1499938964844,293.1499938964844,0.2082146257162094,-3199.886962890625,304.16815185546875,0.8915360569953918,0.2895053625106811,0.2041274756193161,293.006591796875,297.1499938964844,293.1499938964844,0.3194301724433899,-6082.833984375,304.1573181152344,0.9990000128746032,0.5599217414855957,0.3883699774742126,293.28887939453125,297.1499938964844,293.1499938964844,0.0098662795498967,-3050.470947265625,302.06134033203125,0.4863384664058685,0.050000000745058,0.2325174212455749,291.1971435546875,291.1499938964844,260.3500061035156,258.7082214355469,280.428466796875,294.5107727050781,291.1933898925781,1.0,0.2676714062690735,0.7031495571136475,0.7031495571136475,1.0,1.0,-1.2207707166671753,0.5034759044647217,0.7172947525978088,0.2140924781560897,0.0,0.0,0.5998896956443787,51.13091659545898,57.0,-53.95611953735352,-13153.5869140625,209.4544982910156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6409912109375,306.6559143066406,278.1499938964844,0.0,18000.0,313.1499938964844,27842.9375,26640.0,0.0,0.0,0.2980136573314667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7887330055236816,0.7887430787086487,-1.0074362762679812e-05,0.0,0.0003024459583684,0.0,0.0,89.85059356689453,0.0,0.0,0.0,0.5049660205841064,4.0,0.0,1.0
568800,293.1915283203125,297.1499938964844,293.1499938964844,0.0973936691880226,-2241.62744140625,304.1527099609375,0.7310008406639099,0.157369390130043,0.1431686729192733,294.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.4863384664058685,0.050000000745058,0.0490173958241939,293.320068359375,297.1499938964844,293.1499938964844,0.2082146257162094,-3199.886962890625,304.16815185546875,0.8915360569953918,0.2895053625106811,0.2041274756193161,293.006591796875,297.1499938964844,293.1499938964844,0.3194301724433899,-6082.833984375,304.1573181152344,0.9990000128746032,0.5599217414855957,0.3883699774742126,293.28887939453125,297.1499938964844,293.1499938964844,0.0098662795498967,-3050.470947265625,302.06134033203125,0.4863384664058685,0.050000000745058,0.2325174212455749,291.1971435546875,291.1499938964844,260.3500061035156,258.7082214355469,280.428466796875,294.5107727050781,291.1933898925781,1.0,0.2676714062690735,0.7031495571136475,0.7031495571136475,1.0,1.0,-1.2207707166671753,0.5034759044647217,0.7172947525978088,0.2140924781560897,0.0,0.0,0.5998896956443787,51.13091659545898,57.0,-53.95611953735352,-13153.5869140625,209.4544982910156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6409912109375,306.6559143066406,278.1499938964844,0.0,18000.0,313.1499938964844,27842.9375,26640.0,0.0,0.0,0.2980136573314667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7887330055236816,0.7887430787086487,-1.0074362762679812e-05,0.0,0.0003024459583684,0.0,0.0,89.85059356689453,0.0,0.0,0.0,0.5049660205841064,4.0,0.0,1.0
568860,293.1903991699219,297.1499938964844,293.1499938964844,0.0973052829504013,-2240.930419921875,304.1519775390625,0.7262880206108093,0.1565486341714859,0.1424998790025711,294.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.4836178421974182,0.050000000745058,0.0490700826048851,293.3213195800781,297.1499938964844,293.1499938964844,0.2052424103021621,-3164.482421875,304.1670837402344,0.881899893283844,0.2849433422088623,0.2009947299957275,293.0140380859375,297.1499938964844,293.1499938964844,0.3269954323768616,-6203.0546875,304.142333984375,0.9990000128746032,0.5620548725128174,0.3947492837905884,293.2898864746094,297.1499938964844,293.1499938964844,0.0098389964550733,-3052.788330078125,302.0010070800781,0.4836178421974182,0.050000000745058,0.2327673435211181,291.1397399902344,291.1499938964844,260.3378295898437,258.69732666015625,280.4263000488281,294.5171813964844,291.13604736328125,1.0,0.2698759138584137,0.7027812004089355,0.7027812004089355,1.0,1.0,-1.2242271900177002,0.5049383640289307,0.7192888855934143,0.2147217392921447,0.0,0.0,0.6050787568092346,52.513221740722656,60.0,-66.2355728149414,-13121.5791015625,213.5144958496093,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6312866210937,306.60137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,26630.07421875,26640.0,0.0,0.0,0.2921320497989654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7784062623977661,0.7784159779548645,-9.701800081529656e-06,0.0,0.0002964769082609,0.0,0.0,85.58781433105469,0.0,0.0,0.0,0.5117172002792358,4.0,0.0,1.0
568920,293.1903991699219,297.1499938964844,293.1499938964844,0.0973052829504013,-2240.930419921875,304.1519775390625,0.7262880206108093,0.1565486341714859,0.1424998790025711,294.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.4836178421974182,0.050000000745058,0.0490700826048851,293.3213195800781,297.1499938964844,293.1499938964844,0.2052424103021621,-3164.482421875,304.1670837402344,0.881899893283844,0.2849433422088623,0.2009947299957275,293.0140380859375,297.1499938964844,293.1499938964844,0.3269954323768616,-6203.0546875,304.142333984375,0.9990000128746032,0.5620548725128174,0.3947492837905884,293.2898864746094,297.1499938964844,293.1499938964844,0.0098389964550733,-3052.788330078125,302.0010070800781,0.4836178421974182,0.050000000745058,0.2327673435211181,291.1397399902344,291.1499938964844,260.3378295898437,258.69732666015625,280.4263000488281,294.5171813964844,291.13604736328125,1.0,0.2698759138584137,0.7027812004089355,0.7027812004089355,1.0,1.0,-1.2242271900177002,0.5049383640289307,0.7192888855934143,0.2147217392921447,0.0,0.0,0.6050787568092346,52.513221740722656,60.0,-66.2355728149414,-13121.5791015625,213.5144958496093,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6312866210937,306.60137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,26630.07421875,26640.0,0.0,0.0,0.2921320497989654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7784062623977661,0.7784159779548645,-9.701800081529656e-06,0.0,0.0002964769082609,0.0,0.0,85.58781433105469,0.0,0.0,0.0,0.5117172002792358,4.0,0.0,1.0
568980,293.1897888183594,297.1499938964844,293.1499938964844,0.0969097465276718,-2233.970458984375,304.1519775390625,0.7207179069519043,0.1556498110294342,0.1417738199234008,294.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.4802544414997101,0.050000000745058,0.0491358414292335,293.3225402832031,297.1499938964844,293.1499938964844,0.2017026841640472,-3121.3203125,304.16729736328125,0.8713955879211426,0.2803555727005005,0.197855070233345,293.02642822265625,297.1499938964844,293.1499938964844,0.3353796601295471,-6333.095703125,304.1309814453125,0.9990000128746032,0.5629979372024536,0.4025701880455017,293.291748046875,297.1499938964844,293.1499938964844,0.0097899185493588,-3047.79345703125,301.9428100585937,0.4802544414997101,0.050000000745058,0.2330792844295501,291.1131286621094,291.1499938964844,260.3251342773437,258.6858215332031,280.4219665527344,294.5238952636719,291.11065673828125,1.0,0.272694319486618,0.7024128437042236,0.7024128437042236,1.0,1.0,-1.229427456855774,0.5071977972984314,0.7222296595573425,0.215665191411972,0.0,0.0,0.6118841767311096,54.24998474121094,63.0,-43.68202972412109,-13172.693359375,218.94528198242188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5107421875,306.539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,26505.30078125,26640.0,0.0,0.0,0.287621408700943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7931363582611084,0.7931461930274963,-9.814155419007877e-06,0.0,0.0002918991667684,0.0,0.0,88.68217468261719,0.0,0.0,0.0,0.5170930624008179,4.0,0.0,1.0
569040,293.1897888183594,297.1499938964844,293.1499938964844,0.0969097465276718,-2233.970458984375,304.1519775390625,0.7207179069519043,0.1556498110294342,0.1417738199234008,294.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.4802544414997101,0.050000000745058,0.0491358414292335,293.3225402832031,297.1499938964844,293.1499938964844,0.2017026841640472,-3121.3203125,304.16729736328125,0.8713955879211426,0.2803555727005005,0.197855070233345,293.02642822265625,297.1499938964844,293.1499938964844,0.3353796601295471,-6333.095703125,304.1309814453125,0.9990000128746032,0.5629979372024536,0.4025701880455017,293.291748046875,297.1499938964844,293.1499938964844,0.0097899185493588,-3047.79345703125,301.9428100585937,0.4802544414997101,0.050000000745058,0.2330792844295501,291.1131286621094,291.1499938964844,260.3251342773437,258.6858215332031,280.4219665527344,294.5238952636719,291.11065673828125,1.0,0.272694319486618,0.7024128437042236,0.7024128437042236,1.0,1.0,-1.229427456855774,0.5071977972984314,0.7222296595573425,0.215665191411972,0.0,0.0,0.6118841767311096,54.24998474121094,63.0,-43.68202972412109,-13172.693359375,218.94528198242188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5107421875,306.539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,26505.30078125,26640.0,0.0,0.0,0.287621408700943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7931363582611084,0.7931461930274963,-9.814155419007877e-06,0.0,0.0002918991667684,0.0,0.0,88.68217468261719,0.0,0.0,0.0,0.5170930624008179,4.0,0.0,1.0
569100,293.1896667480469,297.1499938964844,293.1499938964844,0.0966916233301162,-2230.10546875,304.1520080566406,0.7176505923271179,0.1551713496446609,0.141388326883316,294.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.103271484375,0.4783557951450348,0.050000000745058,0.0491729006171226,293.3231506347656,297.1499938964844,293.1499938964844,0.1999237835407257,-3099.5673828125,304.1673889160156,0.8659507036209106,0.2780519127845764,0.1962810307741165,293.0341796875,297.1499938964844,293.1499938964844,0.3400834500789642,-6405.24609375,304.1259155273437,0.9990000128746032,0.5630384087562561,0.4069118499755859,293.29296875,297.1499938964844,293.1499938964844,0.0097646648064255,-3045.170166015625,301.9126892089844,0.4783557951450348,0.050000000745058,0.233255073428154,291.1003112792969,291.1499938964844,260.3185729980469,258.67987060546875,280.4191589355469,294.5273742675781,291.0977478027344,1.0,0.2742886841297149,0.7022287249565125,0.7022287249565125,1.0,1.0,-1.2325420379638672,0.5085620880126953,0.7239798903465271,0.2162334322929382,0.0,0.0,0.6164836883544922,55.23133850097656,63.0,-39.92473220825195,-13197.0986328125,222.0946350097656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4159545898437,306.48565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,26465.26171875,25560.0,0.0,0.0,0.2859411835670471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.802901566028595,0.8029114603996277,-9.899743417918216e-06,0.0,0.0002901939442381,0.0,0.0,90.8515396118164,0.0,0.0,0.0,0.5058698058128357,4.0,0.0,1.0
569160,293.18963623046875,297.1499938964844,293.1499938964844,0.0965638011693954,-2228.12841796875,304.1518859863281,0.7144009470939636,0.1546754091978073,0.1409886330366134,294.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08319091796875,0.4763169884681701,0.050000000745058,0.0492123886942863,293.32373046875,297.1499938964844,293.1499938964844,0.1983546316623687,-3080.6083984375,304.16705322265625,0.8604424595832825,0.2757437825202942,0.1947047561407089,293.0428466796875,297.1499938964844,293.1499938964844,0.3454474210739136,-6487.294921875,304.1205139160156,0.9990000128746032,0.5628072619438171,0.4114874005317688,293.2943725585937,297.1499938964844,293.1499938964844,0.0097463000565767,-3045.208984375,301.87994384765625,0.4763169884681701,0.050000000745058,0.2334423810243606,291.0765075683594,291.1499938964844,260.3119201660156,258.6737670898437,280.4162902832031,294.53094482421875,291.0702514648437,1.0,0.2759847044944763,0.7020047307014465,0.7020047307014465,1.0,1.0,-1.2359343767166138,0.510043203830719,0.7258911728858948,0.2168475538492202,0.0,0.0,0.623609185218811,56.27809143066406,66.0,-60.56882858276367,-13168.349609375,225.49484252929688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3119812011719,306.3843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,25498.201171875,25560.0,0.0,0.0,0.2845514714717865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8017885088920593,0.8017982244491577,-9.670196959632447e-06,0.0,0.0002887835726141,0.0,0.0,89.0052719116211,0.0,0.0,0.0,0.5167253017425537,4.0,0.0,1.0
569220,293.1897888183594,297.1499938964844,293.1499938964844,0.0961006358265876,-2219.927490234375,304.15203857421875,0.7073119282722473,0.1536359637975692,0.1401514261960983,294.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.046630859375,0.4717995226383209,0.050000000745058,0.0492977835237979,293.3248596191406,297.1499938964844,293.1499938964844,0.1948472112417221,-3037.550048828125,304.1672668457031,0.8493857979774475,0.2711138427257538,0.1915482729673385,293.0624389648437,297.1499938964844,293.1499938964844,0.3563326597213745,-6651.50830078125,304.1123352050781,0.9990000128746032,0.5615556240081787,0.4212130308151245,293.29754638671875,297.1499938964844,293.1499938964844,0.0096980817615985,-3040.802490234375,301.8150939941406,0.4717995226383209,0.050000000745058,0.2338474690914154,291.04473876953125,291.1499938964844,260.2982177734375,258.66119384765625,280.40985107421875,294.5381774902344,291.04345703125,1.0,0.279630571603775,0.7015568017959595,0.7015568017959595,1.0,1.0,-1.2434029579162598,0.5133110880851746,0.7300918698310852,0.2182210683822631,0.0,0.0,0.6403633952140808,58.54443740844727,69.0,-36.405548095703125,-13271.267578125,232.9596405029297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0526428222656,306.2705993652344,278.1499938964844,0.0,18000.0,313.1499938964844,25211.9453125,25560.0,0.0,0.0,0.2829922139644623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8393104672431946,0.8393204212188721,-9.979387868952472e-06,0.0,0.0002872011100407,0.0,0.0,97.40032958984376,0.0,0.0,0.0,0.5310331583023071,4.0,0.0,1.0
569280,293.1897888183594,297.1499938964844,293.1499938964844,0.0961006358265876,-2219.927490234375,304.15203857421875,0.7073119282722473,0.1536359637975692,0.1401514261960983,294.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.046630859375,0.4717995226383209,0.050000000745058,0.0492977835237979,293.3248596191406,297.1499938964844,293.1499938964844,0.1948472112417221,-3037.550048828125,304.1672668457031,0.8493857979774475,0.2711138427257538,0.1915482729673385,293.0624389648437,297.1499938964844,293.1499938964844,0.3563326597213745,-6651.50830078125,304.1123352050781,0.9990000128746032,0.5615556240081787,0.4212130308151245,293.29754638671875,297.1499938964844,293.1499938964844,0.0096980817615985,-3040.802490234375,301.8150939941406,0.4717995226383209,0.050000000745058,0.2338474690914154,291.04473876953125,291.1499938964844,260.2982177734375,258.66119384765625,280.40985107421875,294.5381774902344,291.04345703125,1.0,0.279630571603775,0.7015568017959595,0.7015568017959595,1.0,1.0,-1.2434029579162598,0.5133110880851746,0.7300918698310852,0.2182210683822631,0.0,0.0,0.6403633952140808,58.54443740844727,69.0,-36.405548095703125,-13271.267578125,232.9596405029297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0526428222656,306.2705993652344,278.1499938964844,0.0,18000.0,313.1499938964844,25211.9453125,25560.0,0.0,0.0,0.2829922139644623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8393104672431946,0.8393204212188721,-9.979387868952472e-06,0.0,0.0002872011100407,0.0,0.0,97.40032958984376,0.0,0.0,0.0,0.5310331583023071,4.0,0.0,1.0
569340,293.1902160644531,297.1499938964844,293.1499938964844,0.0954698696732521,-2208.362060546875,304.15240478515625,0.6997360587120056,0.1525463908910751,0.1392660588026046,294.546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.4666236937046051,0.050000000745058,0.0493904687464237,293.3259582519531,297.1499938964844,293.1499938964844,0.1910659074783325,-2990.6611328125,304.1678161621094,0.8384316563606262,0.2664579153060913,0.1883792579174041,293.08465576171875,297.1499938964844,293.1499938964844,0.3675544261932373,-6818.53369140625,304.106201171875,0.9990000128746032,0.5592738389968872,0.4315207004547119,293.3012390136719,297.1499938964844,293.1499938964844,0.0096361320465803,-3032.17236328125,301.7506103515625,0.4666236937046051,0.050000000745058,0.2342871129512787,291.03057861328125,291.1499938964844,260.2840881347656,258.6481628417969,280.40289306640625,294.5456848144531,291.0291748046875,1.0,0.2835376560688019,0.7011088728904724,0.7011088728904724,1.0,1.0,-1.2515476942062378,0.5168777704238892,0.7346699833869934,0.21975839138031,0.0,0.0,0.6572142243385315,61.00614929199219,72.0,-24.501684188842773,-13358.6005859375,241.1720123291016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.740966796875,306.1117248535156,278.1499938964844,0.0,18000.0,313.1499938964844,25148.962890625,24480.0,0.0,0.0,0.2831147611141205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8804386258125305,0.8804490566253662,-1.039465223584557e-05,0.0,0.0002873254707083,0.0,0.0,107.7495574951172,0.0,0.0,0.0,0.5327487587928772,4.0,0.0,1.0
569400,293.1902160644531,297.1499938964844,293.1499938964844,0.0954698696732521,-2208.362060546875,304.15240478515625,0.6997360587120056,0.1525463908910751,0.1392660588026046,294.546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.4666236937046051,0.050000000745058,0.0493904687464237,293.3259582519531,297.1499938964844,293.1499938964844,0.1910659074783325,-2990.6611328125,304.1678161621094,0.8384316563606262,0.2664579153060913,0.1883792579174041,293.08465576171875,297.1499938964844,293.1499938964844,0.3675544261932373,-6818.53369140625,304.106201171875,0.9990000128746032,0.5592738389968872,0.4315207004547119,293.3012390136719,297.1499938964844,293.1499938964844,0.0096361320465803,-3032.17236328125,301.7506103515625,0.4666236937046051,0.050000000745058,0.2342871129512787,291.03057861328125,291.1499938964844,260.2840881347656,258.6481628417969,280.40289306640625,294.5456848144531,291.0291748046875,1.0,0.2835376560688019,0.7011088728904724,0.7011088728904724,1.0,1.0,-1.2515476942062378,0.5168777704238892,0.7346699833869934,0.21975839138031,0.0,0.0,0.6572142243385315,61.00614929199219,72.0,-24.501684188842773,-13358.6005859375,241.1720123291016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.740966796875,306.1117248535156,278.1499938964844,0.0,18000.0,313.1499938964844,25148.962890625,24480.0,0.0,0.0,0.2831147611141205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8804386258125305,0.8804490566253662,-1.039465223584557e-05,0.0,0.0002873254707083,0.0,0.0,107.7495574951172,0.0,0.0,0.0,0.5327487587928772,4.0,0.0,1.0
569460,293.1883544921875,297.1499938964844,293.1499938964844,0.0952233895659446,-2204.355224609375,304.1520080566406,0.6926108598709106,0.1518975347280502,0.1386409848928451,294.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983215332031,0.4607812762260437,0.050000000745058,0.0494882427155971,293.3270263671875,297.1499938964844,293.1499938964844,0.1876171082258224,-2948.12841796875,304.1676330566406,0.827698826789856,0.2617838382720947,0.1851994544267654,293.1106872558594,297.1499938964844,293.1499938964844,0.3799751698970794,-7002.10107421875,304.10015869140625,0.9990000128746032,0.5556638836860657,0.4421344697475433,293.3052978515625,297.1499938964844,293.1499938964844,0.0095862615853548,-3028.078369140625,301.67974853515625,0.4607812762260437,0.050000000745058,0.2347509115934372,290.9950866699219,291.1499938964844,260.26953125,258.6346740722656,280.3957824707031,294.5533142089844,290.9934387207031,1.0,0.2876354157924652,0.7006071209907532,0.7006071209907532,1.0,1.0,-1.2603944540023804,0.5207374095916748,0.7396571040153503,0.2214680463075637,0.0,0.0,0.6802021265029907,63.60860443115234,75.0,-36.83285903930664,-13410.4228515625,250.0484619140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.427001953125,305.9197082519531,278.1499938964844,0.0,18000.0,313.1499938964844,24005.994140625,24480.0,0.0,0.0,0.2845157086849212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9146976470947266,0.914708137512207,-1.0509626008570194e-05,0.0,0.0002887472801376,0.0,0.0,114.93907165527344,0.0,0.0,0.0,0.5582931637763977,4.0,0.0,1.0
569520,293.1883544921875,297.1499938964844,293.1499938964844,0.0952233895659446,-2204.355224609375,304.1520080566406,0.6926108598709106,0.1518975347280502,0.1386409848928451,294.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983215332031,0.4607812762260437,0.050000000745058,0.0494882427155971,293.3270263671875,297.1499938964844,293.1499938964844,0.1876171082258224,-2948.12841796875,304.1676330566406,0.827698826789856,0.2617838382720947,0.1851994544267654,293.1106872558594,297.1499938964844,293.1499938964844,0.3799751698970794,-7002.10107421875,304.10015869140625,0.9990000128746032,0.5556638836860657,0.4421344697475433,293.3052978515625,297.1499938964844,293.1499938964844,0.0095862615853548,-3028.078369140625,301.67974853515625,0.4607812762260437,0.050000000745058,0.2347509115934372,290.9950866699219,291.1499938964844,260.26953125,258.6346740722656,280.3957824707031,294.5533142089844,290.9934387207031,1.0,0.2876354157924652,0.7006071209907532,0.7006071209907532,1.0,1.0,-1.2603944540023804,0.5207374095916748,0.7396571040153503,0.2214680463075637,0.0,0.0,0.6802021265029907,63.60860443115234,75.0,-36.83285903930664,-13410.4228515625,250.0484619140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.427001953125,305.9197082519531,278.1499938964844,0.0,18000.0,313.1499938964844,24005.994140625,24480.0,0.0,0.0,0.2845157086849212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9146976470947266,0.914708137512207,-1.0509626008570194e-05,0.0,0.0002887472801376,0.0,0.0,114.93907165527344,0.0,0.0,0.0,0.5582931637763977,4.0,0.0,1.0
569580,293.1849670410156,297.1499938964844,293.1499938964844,0.0950840711593627,-2201.92724609375,304.15155029296875,0.6863015294075012,0.1516110152006149,0.138414591550827,294.5614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9877014160156,0.454978883266449,0.050000000745058,0.0495897978544235,293.3280639648437,297.1499938964844,293.1499938964844,0.1837074905633926,-2899.122314453125,304.16827392578125,0.8170545101165771,0.2570894062519073,0.1820091009140014,293.1400756835937,297.1499938964844,293.1499938964844,0.3918538391590118,-7174.8896484375,304.0970153808594,0.9990000128746032,0.5507104396820068,0.4528955221176147,293.3095703125,297.1499938964844,293.1499938964844,0.0095165083184838,-3017.0771484375,301.6117858886719,0.454978883266449,0.050000000745058,0.2352326512336731,290.9870910644531,291.1499938964844,260.2545166015625,258.6207580566406,280.3883056640625,294.5610046386719,290.98663330078125,1.0,0.2918746173381805,0.7001053094863892,0.7001053094863892,1.0,1.0,-1.2699100971221924,0.5248859524726868,0.7450241446495056,0.2233643531799316,0.0,0.0,0.7025792002677917,66.31853485107422,78.0,-16.11065673828125,-13534.515625,259.52813720703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10235595703125,305.7701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,23902.78515625,24480.0,0.0,0.0,0.2873052358627319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9715753197669984,0.9715864658355712,-1.1137783985759596e-05,0.0,0.0002915782970376,0.0,0.0,131.405029296875,0.0,0.0,0.0,0.5823348164558411,4.0,0.0,1.0
569640,293.1849670410156,297.1499938964844,293.1499938964844,0.0950840711593627,-2201.92724609375,304.15155029296875,0.6863015294075012,0.1516110152006149,0.138414591550827,294.5614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9877014160156,0.454978883266449,0.050000000745058,0.0495897978544235,293.3280639648437,297.1499938964844,293.1499938964844,0.1837074905633926,-2899.122314453125,304.16827392578125,0.8170545101165771,0.2570894062519073,0.1820091009140014,293.1400756835937,297.1499938964844,293.1499938964844,0.3918538391590118,-7174.8896484375,304.0970153808594,0.9990000128746032,0.5507104396820068,0.4528955221176147,293.3095703125,297.1499938964844,293.1499938964844,0.0095165083184838,-3017.0771484375,301.6117858886719,0.454978883266449,0.050000000745058,0.2352326512336731,290.9870910644531,291.1499938964844,260.2545166015625,258.6207580566406,280.3883056640625,294.5610046386719,290.98663330078125,1.0,0.2918746173381805,0.7001053094863892,0.7001053094863892,1.0,1.0,-1.2699100971221924,0.5248859524726868,0.7450241446495056,0.2233643531799316,0.0,0.0,0.7025792002677917,66.31853485107422,78.0,-16.11065673828125,-13534.515625,259.52813720703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10235595703125,305.7701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,23902.78515625,24480.0,0.0,0.0,0.2873052358627319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9715753197669984,0.9715864658355712,-1.1137783985759596e-05,0.0,0.0002915782970376,0.0,0.0,131.405029296875,0.0,0.0,0.0,0.5823348164558411,4.0,0.0,1.0
569700,293.1829528808594,297.1499938964844,293.1499938964844,0.0950822830200195,-2201.9677734375,304.1512756347656,0.6833599805831909,0.1515650451183319,0.138392761349678,294.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.985107421875,0.4521766901016235,0.050000000745058,0.0496418960392475,293.3285827636719,297.1499938964844,293.1499938964844,0.1817316710948944,-2874.264892578125,304.1685485839844,0.8116423487663269,0.2547347247600555,0.180409237742424,293.1556396484375,297.1499938964844,293.1499938964844,0.3978523910045624,-7261.5390625,304.0957336425781,0.9990000128746032,0.5477782487869263,0.4583181142807007,293.3117980957031,297.1499938964844,293.1499938964844,0.0094800181686878,-3011.1025390625,301.5771789550781,0.4521766901016235,0.050000000745058,0.235479786992073,290.9844970703125,291.1499938964844,260.24688720703125,258.6136474609375,280.38446044921875,294.5649108886719,290.9840393066406,1.0,0.2940323054790497,0.6998544335365295,0.6998544335365295,1.0,1.0,-1.2748316526412964,0.5270312428474426,0.7478004097938538,0.2243598699569702,0.0,0.0,0.7138731479644775,67.7100830078125,78.0,-11.631731986999512,-13592.9521484375,264.4591064453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432373046875,305.6927795410156,278.1499938964844,0.0,18000.0,313.1499938964844,23885.482421875,23400.0,0.0,0.0,0.2891541421413421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.000280737876892,1.000292181968689,-1.1477591215225402e-05,0.0,0.0002934546791948,0.0,0.0,140.42532348632812,0.0,0.0,0.0,0.5797861218452454,4.0,0.0,1.0
569760,293.1806945800781,297.1499938964844,293.1499938964844,0.0952249690890312,-2204.89892578125,304.1507873535156,0.6805686950683594,0.1515909433364868,0.1384319216012954,294.5692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9758605957031,0.4494490325450897,0.050000000745058,0.0496947430074214,293.3290710449219,297.1499938964844,293.1499938964844,0.1799326092004776,-2851.80078125,304.1684265136719,0.8060765266418457,0.2523767948150635,0.178806871175766,293.1716613769531,297.1499938964844,293.1499938964844,0.4042915403842926,-7354.62646484375,304.0938720703125,0.9990000128746032,0.5445623993873596,0.46375373005867,293.3140869140625,297.1499938964844,293.1499938964844,0.0094489539042115,-3007.408935546875,301.5400085449219,0.4494490325450897,0.050000000745058,0.2357304543256759,290.9717712402344,291.1499938964844,260.2391662597656,258.6064453125,280.3807067871094,294.5688171386719,290.96795654296875,1.0,0.2962086796760559,0.699579656124115,0.699579656124115,1.0,1.0,-1.2798441648483276,0.5292108654975891,0.7506332993507385,0.2253745794296264,0.0,0.0,0.7268805503845215,69.12230682373047,81.0,-30.436426162719727,-13596.953125,269.50506591796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7987365722656,305.5838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,22998.55859375,23400.0,0.0,0.0,0.2911596596240997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.011577844619751,1.011589288711548,-1.1415029803174548e-05,0.0,0.0002954900264739,0.0,0.0,142.27284240722656,0.0,0.0,0.0,0.5967081785202026,4.0,0.0,1.0
569820,293.1745300292969,297.1499938964844,293.1499938964844,0.0956416949629783,-2212.955322265625,304.1498413085937,0.6756773591041565,0.1520578265190124,0.1388148814439773,294.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9576110839844,0.4442494511604309,0.050000000745058,0.0498019866645336,293.3299865722656,297.1499938964844,293.1499938964844,0.1760940253734588,-2803.359375,304.168701171875,0.7947724461555481,0.2476524710655212,0.1755975782871246,293.205322265625,297.1499938964844,293.1499938964844,0.4167456328868866,-7532.677734375,304.0919189453125,0.9990000128746032,0.537193775177002,0.4745936095714569,293.3188781738281,297.1499938964844,293.1499938964844,0.0093787731602787,-2996.621826171875,301.4659423828125,0.4442494511604309,0.050000000745058,0.2362391799688339,290.9573669433594,291.1499938964844,260.2234191894531,258.5918273925781,280.3728942871094,294.5765686035156,290.95751953125,1.0,0.3006045818328857,0.6990302205085754,0.6990302205085754,1.0,1.0,-1.2902023792266846,0.5337162017822266,0.756486177444458,0.2274932861328125,0.0,0.0,0.7539939880371094,71.99241638183594,69.0,-12.92324924468994,-13742.4033203125,279.937744140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5312805175781,305.4725646972656,278.1499938964844,0.0,18000.0,313.1499938964844,22736.7109375,23400.0,0.0,0.0,0.2957824170589447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0746006965637207,1.0746128559112549,-1.2154207070125269e-05,0.0,0.0003001815639436,0.0,0.0,163.4694061279297,0.0,0.0,0.0,0.6242626905441284,4.0,0.0,1.0
569880,293.1745300292969,297.1499938964844,293.1499938964844,0.0956416949629783,-2212.955322265625,304.1498413085937,0.6756773591041565,0.1520578265190124,0.1388148814439773,294.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9576110839844,0.4442494511604309,0.050000000745058,0.0498019866645336,293.3299865722656,297.1499938964844,293.1499938964844,0.1760940253734588,-2803.359375,304.168701171875,0.7947724461555481,0.2476524710655212,0.1755975782871246,293.205322265625,297.1499938964844,293.1499938964844,0.4167456328868866,-7532.677734375,304.0919189453125,0.9990000128746032,0.537193775177002,0.4745936095714569,293.3188781738281,297.1499938964844,293.1499938964844,0.0093787731602787,-2996.621826171875,301.4659423828125,0.4442494511604309,0.050000000745058,0.2362391799688339,290.9573669433594,291.1499938964844,260.2234191894531,258.5918273925781,280.3728942871094,294.5765686035156,290.95751953125,1.0,0.3006045818328857,0.6990302205085754,0.6990302205085754,1.0,1.0,-1.2902023792266846,0.5337162017822266,0.756486177444458,0.2274932861328125,0.0,0.0,0.7539939880371094,71.99241638183594,69.0,-12.92324924468994,-13742.4033203125,279.937744140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5312805175781,305.4725646972656,278.1499938964844,0.0,18000.0,313.1499938964844,22736.7109375,23400.0,0.0,0.0,0.2957824170589447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0746006965637207,1.0746128559112549,-1.2154207070125269e-05,0.0,0.0003001815639436,0.0,0.0,163.4694061279297,0.0,0.0,0.0,0.6242626905441284,4.0,0.0,1.0
569940,293.1685485839844,297.1499938964844,293.1499938964844,0.0960096716880798,-2219.601806640625,304.1493225097656,0.6773079633712769,0.1526583582162857,0.1394188106060028,294.5848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9696350097656,0.4447954297065735,0.050000000745058,0.049790296703577,293.3306579589844,297.1499938964844,293.1499938964844,0.1717334687709808,-2747.521484375,304.1697692871094,0.7903039455413818,0.2429599463939666,0.1723108738660812,293.2323913574219,297.1499938964844,293.1499938964844,0.4163686037063598,-7516.2939453125,304.11248779296875,0.9990000128746032,0.5302681922912598,0.4734238982200622,293.3236083984375,297.1499938964844,293.1499938964844,0.0092586996033787,-2971.57470703125,301.39666748046875,0.4447954297065735,0.050000000745058,0.2361837327480316,290.9731140136719,291.1499938964844,260.20733642578125,258.57684326171875,280.3773498535156,294.5843505859375,290.97662353515625,1.0,0.2991780340671539,0.6984807252883911,0.6984807252883911,1.0,1.0,-1.2855075597763062,0.5315006375312805,0.7540069818496704,0.2262053936719894,0.0,0.0,0.7769694924354553,71.62372589111328,57.0,23.952442169189453,-13778.2890625,277.22802734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3095092773437,305.4063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,22766.609375,22320.0,0.0,0.0,0.3009445965290069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.135115623474121,1.135128617286682,-1.2972986041859258e-05,0.0,0.0003054204862564,0.0,0.0,186.61380004882807,0.0,0.0,0.0,0.6364986300468445,4.0,0.0,1.0
570000,293.1685485839844,297.1499938964844,293.1499938964844,0.0960096716880798,-2219.601806640625,304.1493225097656,0.6773079633712769,0.1526583582162857,0.1394188106060028,294.5848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9696350097656,0.4447954297065735,0.050000000745058,0.049790296703577,293.3306579589844,297.1499938964844,293.1499938964844,0.1717334687709808,-2747.521484375,304.1697692871094,0.7903039455413818,0.2429599463939666,0.1723108738660812,293.2323913574219,297.1499938964844,293.1499938964844,0.4163686037063598,-7516.2939453125,304.11248779296875,0.9990000128746032,0.5302681922912598,0.4734238982200622,293.3236083984375,297.1499938964844,293.1499938964844,0.0092586996033787,-2971.57470703125,301.39666748046875,0.4447954297065735,0.050000000745058,0.2361837327480316,290.9731140136719,291.1499938964844,260.20733642578125,258.57684326171875,280.3773498535156,294.5843505859375,290.97662353515625,1.0,0.2991780340671539,0.6984807252883911,0.6984807252883911,1.0,1.0,-1.2855075597763062,0.5315006375312805,0.7540069818496704,0.2262053936719894,0.0,0.0,0.7769694924354553,71.62372589111328,57.0,23.952442169189453,-13778.2890625,277.22802734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3095092773437,305.4063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,22766.609375,22320.0,0.0,0.0,0.3009445965290069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.135115623474121,1.135128617286682,-1.2972986041859258e-05,0.0,0.0003054204862564,0.0,0.0,186.61380004882807,0.0,0.0,0.0,0.6364986300468445,4.0,0.0,1.0
570060,293.1698608398437,297.1499938964844,293.1499938964844,0.0954229608178138,-2208.005126953125,304.1506042480469,0.6823802590370178,0.1519403308629989,0.1390391737222671,294.59228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008850097656,0.4501615464687347,0.050000000745058,0.0496807768940925,293.3308410644531,297.1499938964844,293.1499938964844,0.1671125441789627,-2687.8134765625,304.1708984375,0.791469156742096,0.2383413016796112,0.1689930409193039,293.23779296875,297.1499938964844,293.1499938964844,0.4049896597862243,-7338.5029296875,304.1441650390625,0.9990000128746032,0.5270369648933411,0.4623189568519592,293.3271179199219,297.1499938964844,293.1499938964844,0.0091087650507688,-2937.512451171875,301.3329467773437,0.4501615464687347,0.050000000745058,0.2356642037630081,291.0064697265625,291.1499938964844,260.1909484863281,258.5616149902344,280.39263916015625,294.5918884277344,291.01239013671875,1.0,0.2934467792510986,0.6979625821113586,0.6979625821113586,1.0,1.0,-1.2669895887374878,0.5231802463531494,0.7438092827796936,0.2216629683971405,0.0,0.0,0.7941562533378601,68.56718444824219,45.0,52.97951889038086,-13656.822265625,263.2437744140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2041320800781,305.384521484375,278.1499938964844,0.0,18000.0,313.1499938964844,21938.779296875,22320.0,0.0,0.0,0.3056119680404663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1582499742507937,1.158263087272644,-1.3107951417623552e-05,0.0,0.0003101573092862,0.0,0.0,194.06651306152344,0.0,0.0,0.0,0.6591174006462097,4.0,0.0,1.0
570120,293.1698608398437,297.1499938964844,293.1499938964844,0.0954229608178138,-2208.005126953125,304.1506042480469,0.6823802590370178,0.1519403308629989,0.1390391737222671,294.59228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008850097656,0.4501615464687347,0.050000000745058,0.0496807768940925,293.3308410644531,297.1499938964844,293.1499938964844,0.1671125441789627,-2687.8134765625,304.1708984375,0.791469156742096,0.2383413016796112,0.1689930409193039,293.23779296875,297.1499938964844,293.1499938964844,0.4049896597862243,-7338.5029296875,304.1441650390625,0.9990000128746032,0.5270369648933411,0.4623189568519592,293.3271179199219,297.1499938964844,293.1499938964844,0.0091087650507688,-2937.512451171875,301.3329467773437,0.4501615464687347,0.050000000745058,0.2356642037630081,291.0064697265625,291.1499938964844,260.1909484863281,258.5616149902344,280.39263916015625,294.5918884277344,291.01239013671875,1.0,0.2934467792510986,0.6979625821113586,0.6979625821113586,1.0,1.0,-1.2669895887374878,0.5231802463531494,0.7438092827796936,0.2216629683971405,0.0,0.0,0.7941562533378601,68.56718444824219,45.0,52.97951889038086,-13656.822265625,263.2437744140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2041320800781,305.384521484375,278.1499938964844,0.0,18000.0,313.1499938964844,21938.779296875,22320.0,0.0,0.0,0.3056119680404663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1582499742507937,1.158263087272644,-1.3107951417623552e-05,0.0,0.0003101573092862,0.0,0.0,194.06651306152344,0.0,0.0,0.0,0.6591174006462097,4.0,0.0,1.0
570180,293.1799011230469,297.1499938964844,293.1499938964844,0.0930594801902771,-2162.25146484375,304.1543884277344,0.6887627840042114,0.1494151055812835,0.1370188593864441,294.5986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0797119140625,0.4598367810249328,0.050000000745058,0.0495043694972991,293.3302001953125,297.1499938964844,293.1499938964844,0.1618741899728775,-2619.016845703125,304.17266845703125,0.7972767353057861,0.2338893711566925,0.1657339036464691,293.219482421875,297.1499938964844,293.1499938964844,0.3839356005191803,-7018.8466796875,304.1812438964844,0.9990000128746032,0.5284756422042847,0.4438477456569671,293.32861328125,297.1499938964844,293.1499938964844,0.008923340588808,-2889.704345703125,301.2852783203125,0.4598367810249328,0.050000000745058,0.2348274141550064,291.0909118652344,291.1499938964844,260.1742553710937,258.5461120605469,280.4159851074219,294.5982666015625,291.1011047363281,1.0,0.2842794954776764,0.6974444389343262,0.6974444389343262,1.0,1.0,-1.237268328666687,0.5099429488182068,0.7273253798484802,0.2145258784294128,0.0,0.0,0.7968583703041077,63.65547180175781,48.0,112.6227569580078,-13503.6591796875,241.49932861328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2204895019531,305.484130859375,278.1499938964844,0.0,18000.0,313.1499938964844,22147.91796875,22320.0,0.0,0.0,0.3092412650585174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.179803490638733,1.179816961288452,-1.346126191492658e-05,0.0,0.0003138405736535,0.0,0.0,203.6161346435547,0.0,0.0,0.0,0.6688113808631897,4.0,0.0,1.0
