time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
570240,293.1799011230469,297.1499938964844,293.1499938964844,0.0930594801902771,-2162.25146484375,304.1543884277344,0.6887627840042114,0.1494151055812835,0.1370188593864441,294.5986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0797119140625,0.4598367810249328,0.050000000745058,0.0495043694972991,293.3302001953125,297.1499938964844,293.1499938964844,0.1618741899728775,-2619.016845703125,304.17266845703125,0.7972767353057861,0.2338893711566925,0.1657339036464691,293.219482421875,297.1499938964844,293.1499938964844,0.3839356005191803,-7018.8466796875,304.1812438964844,0.9990000128746032,0.5284756422042847,0.4438477456569671,293.32861328125,297.1499938964844,293.1499938964844,0.008923340588808,-2889.704345703125,301.2852783203125,0.4598367810249328,0.050000000745058,0.2348274141550064,291.0909118652344,291.1499938964844,260.1742553710937,258.5461120605469,280.4159851074219,294.5982666015625,291.1011047363281,1.0,0.2842794954776764,0.6974444389343262,0.6974444389343262,1.0,1.0,-1.237268328666687,0.5099429488182068,0.7273253798484802,0.2145258784294128,0.0,0.0,0.7968583703041077,63.65547180175781,48.0,112.6227569580078,-13503.6591796875,241.49932861328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2204895019531,305.484130859375,278.1499938964844,0.0,18000.0,313.1499938964844,22147.91796875,22320.0,0.0,0.0,0.3092412650585174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.179803490638733,1.179816961288452,-1.346126191492658e-05,0.0,0.0003138405736535,0.0,0.0,203.6161346435547,0.0,0.0,0.0,0.6688113808631897,4.0,0.0,1.0
570300,293.18701171875,297.1499938964844,293.1499938964844,0.0913578197360038,-2129.48046875,304.1566772460937,0.68993079662323,0.1476448476314544,0.1354805529117584,294.6014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.4637783765792846,0.050000000745058,0.049438826739788,293.3298034667969,297.1499938964844,293.1499938964844,0.159180611371994,-2583.36279296875,304.1734313964844,0.7990378141403198,0.2316835224628448,0.1641482412815094,293.20361328125,297.1499938964844,293.1499938964844,0.3749296069145202,-6883.89306640625,304.1918029785156,0.9990000128746032,0.5307078957557678,0.4367831647396087,293.3286437988281,297.1499938964844,293.1499938964844,0.0088334735482931,-2865.214599609375,301.26611328125,0.4637783765792846,0.050000000745058,0.2345165163278579,291.1448059082031,291.1499938964844,260.1658020019531,258.5382995605469,280.4256286621094,294.60113525390625,291.155517578125,1.0,0.2809737026691437,0.6971853375434875,0.6971853375434875,1.0,1.0,-1.224581241607666,0.5043233633041382,0.7202578186988831,0.2114077508449554,0.0,0.0,0.7918250560760498,61.80712890625,48.0,131.38726806640625,-13432.1962890625,233.0014495849609,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2748413085937,305.5497741699219,278.1499938964844,0.0,18000.0,313.1499938964844,22330.73828125,21240.0,0.0,0.0,0.3105064630508423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1780860424041748,1.178099513053894,-1.3478014807333238e-05,0.0,0.0003151245764456,0.0,0.0,203.3253173828125,0.0,0.0,0.0,0.6529994606971741,4.0,0.0,1.0
570360,293.1927795410156,297.1499938964844,293.1499938964844,0.0897109881043434,-2098.0078125,304.158447265625,0.6899469494819641,0.1460394859313964,0.1338823735713958,294.6041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.4665819704532623,0.050000000745058,0.049391433596611,293.3294372558594,297.1499938964844,293.1499938964844,0.1566997915506363,-2550.607666015625,304.1736755371094,0.7996696829795837,0.2294765561819076,0.1625755429267883,293.1881408691406,297.1499938964844,293.1499938964844,0.3681405484676361,-6783.23876953125,304.19647216796875,0.9990000128746032,0.5330697298049927,0.4316023290157318,293.328369140625,297.1499938964844,293.1499938964844,0.0087559418752789,-2844.682373046875,301.2455139160156,0.4665819704532623,0.050000000745058,0.2342917025089264,291.18768310546875,291.1499938964844,260.1573181152344,258.5304260253906,280.4319763183594,294.60382080078125,291.19415283203125,1.0,0.2782909870147705,0.6971192955970764,0.6971192955970764,1.0,1.0,-1.2142281532287598,0.4997777342796325,0.7144504189491272,0.2089091837406158,0.0,0.0,0.7848724722862244,60.454837799072266,51.0,115.6456069946289,-13317.6796875,226.4976348876953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3601379394531,305.584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,21683.5,21240.0,0.0,0.0,0.3113233149051666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1465164422988892,1.1465293169021606,-1.2886001059086992e-05,0.0,0.0003159535699523,0.0,0.0,188.6675262451172,0.0,0.0,0.0,0.6508979797363281,4.0,0.0,1.0
570420,293.1937561035156,297.1499938964844,293.1499938964844,0.0877096727490425,-2059.71435546875,304.15887451171875,0.6907745003700256,0.1447386145591735,0.1321532577276229,294.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2499389648437,0.4701528251171112,0.050000000745058,0.04932826384902,293.3288269042969,297.1499938964844,293.1499938964844,0.1519719809293747,-2488.032958984375,304.17364501953125,0.798835813999176,0.225057914853096,0.1594510972499847,293.16668701171875,297.1499938964844,293.1499938964844,0.3581837117671966,-6637.431640625,304.1973571777344,0.9990000128746032,0.5364786386489868,0.4245973527431488,293.32720947265625,297.1499938964844,293.1499938964844,0.0086226128041744,-2809.295166015625,301.2030639648437,0.4701528251171112,0.050000000745058,0.2339920401573181,291.25787353515625,291.1499938964844,260.1401062011719,258.5145263671875,280.4388427734375,294.6085205078125,291.2646484375,1.0,0.2746095061302185,0.6969871520996094,0.6969871520996094,1.0,1.0,-1.1995551586151123,0.4933610558509826,0.7061940431594849,0.2053114026784896,0.0,0.0,0.7658446431159973,58.64028930664063,54.0,102.81841278076172,-13215.8642578125,217.6459808349609,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58404541015625,305.73406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,21701.646484375,21240.0,0.0,0.0,0.3118115663528442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1077498197555542,1.1077622175216677,-1.2359429092612118e-05,0.0,0.0003164491208735,0.0,0.0,173.4840087890625,0.0,0.0,0.0,0.6329421401023865,4.0,0.0,1.0
570480,293.1937561035156,297.1499938964844,293.1499938964844,0.0877096727490425,-2059.71435546875,304.15887451171875,0.6907745003700256,0.1447386145591735,0.1321532577276229,294.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2499389648437,0.4701528251171112,0.050000000745058,0.04932826384902,293.3288269042969,297.1499938964844,293.1499938964844,0.1519719809293747,-2488.032958984375,304.17364501953125,0.798835813999176,0.225057914853096,0.1594510972499847,293.16668701171875,297.1499938964844,293.1499938964844,0.3581837117671966,-6637.431640625,304.1973571777344,0.9990000128746032,0.5364786386489868,0.4245973527431488,293.32720947265625,297.1499938964844,293.1499938964844,0.0086226128041744,-2809.295166015625,301.2030639648437,0.4701528251171112,0.050000000745058,0.2339920401573181,291.25787353515625,291.1499938964844,260.1401062011719,258.5145263671875,280.4388427734375,294.6085205078125,291.2646484375,1.0,0.2746095061302185,0.6969871520996094,0.6969871520996094,1.0,1.0,-1.1995551586151123,0.4933610558509826,0.7061940431594849,0.2053114026784896,0.0,0.0,0.7658446431159973,58.64028930664063,54.0,102.81841278076172,-13215.8642578125,217.6459808349609,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58404541015625,305.73406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,21701.646484375,21240.0,0.0,0.0,0.3118115663528442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1077498197555542,1.1077622175216677,-1.2359429092612118e-05,0.0,0.0003164491208735,0.0,0.0,173.4840087890625,0.0,0.0,0.0,0.6329421401023865,4.0,0.0,1.0
570540,293.19140625,297.1499938964844,293.1499938964844,0.0867365151643753,-2041.0447998046875,304.15753173828125,0.6913421750068665,0.1441041976213455,0.1314918100833892,294.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3057861328125,0.4716634452342987,0.050000000745058,0.049300666898489,293.32830810546875,297.1499938964844,293.1499938964844,0.1475798785686493,-2429.794189453125,304.1730651855469,0.7954606413841248,0.2206309735774994,0.1563466042280197,293.1544189453125,297.1499938964844,293.1499938964844,0.3526736497879028,-6559.39111328125,304.1905822753906,0.9990000128746032,0.5385568141937256,0.4214992225170135,293.3258972167969,297.1499938964844,293.1499938964844,0.0085098445415496,-2780.181640625,301.157958984375,0.4716634452342987,0.050000000745058,0.2338611483573913,291.310546875,291.1499938964844,260.1226501464844,258.4984741210937,280.440185546875,294.61260986328125,291.3141784667969,1.0,0.2727843225002289,0.6968550086021423,0.6968550086021423,1.0,1.0,-1.191123604774475,0.4896899163722992,0.7014336585998535,0.2031600773334503,0.0,0.0,0.7405902743339539,57.8174934387207,57.0,71.72338104248047,-13125.4765625,213.0861968994141,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8421630859375,305.8662414550781,278.1499938964844,0.0,18000.0,313.1499938964844,21849.82421875,20160.0,0.0,0.0,0.3109835386276245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0533509254455566,1.0533626079559326,-1.1679048839141616e-05,0.0,0.0003156087768729,0.0,0.0,153.9696502685547,0.0,0.0,0.0,0.5934180021286011,4.0,0.0,1.0
570600,293.19140625,297.1499938964844,293.1499938964844,0.0867365151643753,-2041.0447998046875,304.15753173828125,0.6913421750068665,0.1441041976213455,0.1314918100833892,294.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3057861328125,0.4716634452342987,0.050000000745058,0.049300666898489,293.32830810546875,297.1499938964844,293.1499938964844,0.1475798785686493,-2429.794189453125,304.1730651855469,0.7954606413841248,0.2206309735774994,0.1563466042280197,293.1544189453125,297.1499938964844,293.1499938964844,0.3526736497879028,-6559.39111328125,304.1905822753906,0.9990000128746032,0.5385568141937256,0.4214992225170135,293.3258972167969,297.1499938964844,293.1499938964844,0.0085098445415496,-2780.181640625,301.157958984375,0.4716634452342987,0.050000000745058,0.2338611483573913,291.310546875,291.1499938964844,260.1226501464844,258.4984741210937,280.440185546875,294.61260986328125,291.3141784667969,1.0,0.2727843225002289,0.6968550086021423,0.6968550086021423,1.0,1.0,-1.191123604774475,0.4896899163722992,0.7014336585998535,0.2031600773334503,0.0,0.0,0.7405902743339539,57.8174934387207,57.0,71.72338104248047,-13125.4765625,213.0861968994141,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8421630859375,305.8662414550781,278.1499938964844,0.0,18000.0,313.1499938964844,21849.82421875,20160.0,0.0,0.0,0.3109835386276245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0533509254455566,1.0533626079559326,-1.1679048839141616e-05,0.0,0.0003156087768729,0.0,0.0,153.9696502685547,0.0,0.0,0.0,0.5934180021286011,4.0,0.0,1.0
570660,293.1890869140625,297.1499938964844,293.1499938964844,0.0863135531544685,-2033.4671630859373,304.1557312011719,0.6902375221252441,0.14352448284626,0.1309703737497329,294.6164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3091125488281,0.4715590178966522,0.050000000745058,0.0493026301264762,293.327880859375,297.1499938964844,293.1499938964844,0.1439722031354904,-2382.4482421875,304.17138671875,0.7898960113525391,0.2162006795406341,0.1532601416110992,293.1490783691406,297.1499938964844,293.1499938964844,0.3522324860095978,-6558.7470703125,304.1777038574219,0.9990000128746032,0.5395417809486389,0.4217161834239959,293.3249816894531,297.1499938964844,293.1499938964844,0.008433767594397,-2764.640869140625,301.0994873046875,0.4715590178966522,0.050000000745058,0.2338704466819763,291.3077087402344,291.1499938964844,260.10504150390625,258.4822998046875,280.43829345703125,294.61627197265625,291.3065795898437,1.0,0.2724205255508423,0.696652889251709,0.696652889251709,1.0,1.0,-1.1870652437210083,0.4879168570041656,0.699148416519165,0.2020086199045181,0.0,0.0,0.7191866040229797,57.805763244628906,60.0,7.289024353027344,-12985.9296875,211.6865234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297912597656,305.9443359375,278.1499938964844,0.0,18000.0,313.1499938964844,20842.486328125,20160.0,0.0,0.0,0.3087663948535919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9735203981399536,0.973530888557434,-1.0468673281138765e-05,0.0,0.000313358643325,0.0,0.0,125.89734649658205,0.0,0.0,0.0,0.5696945786476135,4.0,0.0,1.0
570720,293.1890869140625,297.1499938964844,293.1499938964844,0.0863135531544685,-2033.4671630859373,304.1557312011719,0.6902375221252441,0.14352448284626,0.1309703737497329,294.6164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3091125488281,0.4715590178966522,0.050000000745058,0.0493026301264762,293.327880859375,297.1499938964844,293.1499938964844,0.1439722031354904,-2382.4482421875,304.17138671875,0.7898960113525391,0.2162006795406341,0.1532601416110992,293.1490783691406,297.1499938964844,293.1499938964844,0.3522324860095978,-6558.7470703125,304.1777038574219,0.9990000128746032,0.5395417809486389,0.4217161834239959,293.3249816894531,297.1499938964844,293.1499938964844,0.008433767594397,-2764.640869140625,301.0994873046875,0.4715590178966522,0.050000000745058,0.2338704466819763,291.3077087402344,291.1499938964844,260.10504150390625,258.4822998046875,280.43829345703125,294.61627197265625,291.3065795898437,1.0,0.2724205255508423,0.696652889251709,0.696652889251709,1.0,1.0,-1.1870652437210083,0.4879168570041656,0.699148416519165,0.2020086199045181,0.0,0.0,0.7191866040229797,57.805763244628906,60.0,7.289024353027344,-12985.9296875,211.6865234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297912597656,305.9443359375,278.1499938964844,0.0,18000.0,313.1499938964844,20842.486328125,20160.0,0.0,0.0,0.3087663948535919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9735203981399536,0.973530888557434,-1.0468673281138765e-05,0.0,0.000313358643325,0.0,0.0,125.89734649658205,0.0,0.0,0.0,0.5696945786476135,4.0,0.0,1.0
570780,293.18719482421875,297.1499938964844,293.1499938964844,0.0859766528010368,-2027.556884765625,304.1543884277344,0.6876276135444641,0.1429235488176345,0.1304624378681183,294.61993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29620361328125,0.4701668322086334,0.050000000745058,0.0493281185626983,293.3275146484375,297.1499938964844,293.1499938964844,0.1405212432146072,-2336.976318359375,304.1700134277344,0.7826297283172607,0.211767628788948,0.1501892209053039,293.14971923828125,297.1499938964844,293.1499938964844,0.354847252368927,-6603.26318359375,304.1640930175781,0.9990000128746032,0.5394427180290222,0.4245698451995849,293.32470703125,297.1499938964844,293.1499938964844,0.0083676781505346,-2752.1533203125,301.0370178222656,0.4701668322086334,0.050000000745058,0.2339913547039032,291.2942810058594,291.1499938964844,260.08721923828125,258.466064453125,280.4337463378906,294.6197204589844,291.292236328125,1.0,0.2732072472572326,0.6964507699012756,0.6964507699012756,1.0,1.0,-1.1863692998886108,0.487609326839447,0.6987599730491638,0.2016473263502121,0.0,0.0,0.7007492184638977,58.43768310546875,63.0,-16.36458969116211,-12935.6943359375,212.72702026367188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3986511230469,306.0546264648437,278.1499938964844,0.0,18000.0,313.1499938964844,20675.03125,20160.0,0.0,0.0,0.3056071996688843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9238123297691344,0.9238222241401672,-9.85809037956642e-06,0.0,0.0003101524489466,0.0,0.0,111.1908950805664,0.0,0.0,0.0,0.5476117134094238,4.0,0.0,1.0
570840,293.18719482421875,297.1499938964844,293.1499938964844,0.0859766528010368,-2027.556884765625,304.1543884277344,0.6876276135444641,0.1429235488176345,0.1304624378681183,294.61993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29620361328125,0.4701668322086334,0.050000000745058,0.0493281185626983,293.3275146484375,297.1499938964844,293.1499938964844,0.1405212432146072,-2336.976318359375,304.1700134277344,0.7826297283172607,0.211767628788948,0.1501892209053039,293.14971923828125,297.1499938964844,293.1499938964844,0.354847252368927,-6603.26318359375,304.1640930175781,0.9990000128746032,0.5394427180290222,0.4245698451995849,293.32470703125,297.1499938964844,293.1499938964844,0.0083676781505346,-2752.1533203125,301.0370178222656,0.4701668322086334,0.050000000745058,0.2339913547039032,291.2942810058594,291.1499938964844,260.08721923828125,258.466064453125,280.4337463378906,294.6197204589844,291.292236328125,1.0,0.2732072472572326,0.6964507699012756,0.6964507699012756,1.0,1.0,-1.1863692998886108,0.487609326839447,0.6987599730491638,0.2016473263502121,0.0,0.0,0.7007492184638977,58.43768310546875,63.0,-16.36458969116211,-12935.6943359375,212.72702026367188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3986511230469,306.0546264648437,278.1499938964844,0.0,18000.0,313.1499938964844,20675.03125,20160.0,0.0,0.0,0.3056071996688843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9238123297691344,0.9238222241401672,-9.85809037956642e-06,0.0,0.0003101524489466,0.0,0.0,111.1908950805664,0.0,0.0,0.0,0.5476117134094238,4.0,0.0,1.0
570900,293.1864013671875,297.1499938964844,293.1499938964844,0.0858436673879623,-2025.320068359375,304.1538391113281,0.6858563423156738,0.1426070779561996,0.1302026957273483,294.6216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2854309082031,0.4690538346767425,0.050000000745058,0.0493481718003749,293.3273620605469,297.1499938964844,293.1499938964844,0.1388700157403946,-2315.193603515625,304.1693725585937,0.7785063982009888,0.2095502912998199,0.1486582607030868,293.1520690917969,297.1499938964844,293.1499938964844,0.3571845591068268,-6640.66259765625,304.15728759765625,0.9990000128746032,0.5389848351478577,0.4268026053905487,293.3248291015625,297.1499938964844,293.1499938964844,0.0083380751311779,-2747.169921875,301.0038757324219,0.4690538346767425,0.050000000745058,0.2340864688158035,291.2826538085937,291.1499938964844,260.0782470703125,258.4579162597656,280.4307556152344,294.6214599609375,291.27984619140625,1.0,0.2739520967006683,0.6963497400283813,0.6963497400283813,1.0,1.0,-1.1870375871658323,0.4878975450992584,0.6991400718688965,0.2017082720994949,0.0,0.0,0.6930564045906067,58.95322036743164,63.0,-26.8391056060791,-12917.560546875,213.9951019287109,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5173034667969,306.0989990234375,278.1499938964844,0.0,18000.0,313.1499938964844,20615.923828125,19080.0,0.0,0.0,0.3038013279438019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9025112986564636,0.9025208950042723,-9.608486834622454e-06,0.0,0.000308319722535,0.0,0.0,105.30965423583984,0.0,0.0,0.0,0.5233213305473328,4.0,0.0,1.0
570960,293.18572998046875,297.1499938964844,293.1499938964844,0.0858256742358207,-2025.465087890625,304.1531677246094,0.6838281154632568,0.142278790473938,0.1299363821744918,294.6234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26416015625,0.467686265707016,0.050000000745058,0.0493724048137664,293.32720947265625,297.1499938964844,293.1499938964844,0.1374145448207855,-2296.212158203125,304.1684875488281,0.7741336226463318,0.207333892583847,0.1471302807331085,293.1556396484375,297.1499938964844,293.1499938964844,0.3605174422264099,-6693.08203125,304.14990234375,0.9990000128746032,0.5382628440856934,0.429485946893692,293.3251037597656,297.1499938964844,293.1499938964844,0.0083154253661632,-2745.324462890625,300.9667358398437,0.467686265707016,0.050000000745058,0.234201431274414,291.2569580078125,291.1499938964844,260.0692443847656,258.44976806640625,280.4277648925781,294.6231994628906,291.24920654296875,1.0,0.2748939394950866,0.6961879730224609,0.6961879730224609,1.0,1.0,-1.188271403312683,0.4884167909622192,0.6998546123504639,0.2018907219171524,0.0,0.0,0.6883183717727661,59.582786560058594,66.0,-61.16230010986328,-12841.0400390625,215.68817138671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63238525390625,306.0924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,19683.552734375,19080.0,0.0,0.0,0.3018003702163696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8663268685340881,0.8663358688354492,-9.008966117107777e-06,0.0,0.0003062890318688,0.0,0.0,94.36521911621094,0.0,0.0,0.0,0.5193002223968506,4.0,0.0,1.0
571020,293.1846618652344,297.1499938964844,293.1499938964844,0.0857211351394653,-2024.3033447265625,304.1523132324219,0.6791490912437439,0.1415876150131225,0.1293832510709762,294.6268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2105712890625,0.464215338230133,0.050000000745058,0.0494318269193172,293.326904296875,297.1499938964844,293.1499938964844,0.1344330906867981,-2256.95849609375,304.1673278808594,0.7648482918739319,0.2029071301221847,0.1440861672163009,293.1659240722656,297.1499938964844,293.1499938964844,0.3683303594589233,-6813.36279296875,304.13702392578125,0.9990000128746032,0.5360457301139832,0.4359960556030273,293.326171875,297.1499938964844,293.1499938964844,0.0082719484344124,-2741.270263671875,300.8908996582031,0.464215338230133,0.050000000745058,0.234483316540718,291.2064514160156,291.1499938964844,260.0511474609375,258.4334411621094,280.4208679199219,294.62664794921875,291.203125,1.0,0.2772801518440246,0.6958644986152649,0.6958644986152649,1.0,1.0,-1.1921766996383667,0.4900762438774109,0.702100396156311,0.2026031166315078,0.0,0.0,0.6846689581871033,61.14005661010742,69.0,-57.11094284057617,-12868.3154296875,220.1852569580078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8131408691406,306.18035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,19279.72265625,19080.0,0.0,0.0,0.2976729571819305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8463364243507385,0.8463451266288757,-8.70973599376157e-06,0.0,0.0003021002048626,0.0,0.0,88.83953857421875,0.0,0.0,0.0,0.5099292397499084,4.0,0.0,1.0
571080,293.1846618652344,297.1499938964844,293.1499938964844,0.0857211351394653,-2024.3033447265625,304.1523132324219,0.6791490912437439,0.1415876150131225,0.1293832510709762,294.6268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2105712890625,0.464215338230133,0.050000000745058,0.0494318269193172,293.326904296875,297.1499938964844,293.1499938964844,0.1344330906867981,-2256.95849609375,304.1673278808594,0.7648482918739319,0.2029071301221847,0.1440861672163009,293.1659240722656,297.1499938964844,293.1499938964844,0.3683303594589233,-6813.36279296875,304.13702392578125,0.9990000128746032,0.5360457301139832,0.4359960556030273,293.326171875,297.1499938964844,293.1499938964844,0.0082719484344124,-2741.270263671875,300.8908996582031,0.464215338230133,0.050000000745058,0.234483316540718,291.2064514160156,291.1499938964844,260.0511474609375,258.4334411621094,280.4208679199219,294.62664794921875,291.203125,1.0,0.2772801518440246,0.6958644986152649,0.6958644986152649,1.0,1.0,-1.1921766996383667,0.4900762438774109,0.702100396156311,0.2026031166315078,0.0,0.0,0.6846689581871033,61.14005661010742,69.0,-57.11094284057617,-12868.3154296875,220.1852569580078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8131408691406,306.18035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,19279.72265625,19080.0,0.0,0.0,0.2976729571819305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8463364243507385,0.8463451266288757,-8.70973599376157e-06,0.0,0.0003021002048626,0.0,0.0,88.83953857421875,0.0,0.0,0.0,0.5099292397499084,4.0,0.0,1.0
571140,293.1840209960937,297.1499938964844,293.1499938964844,0.0854473263025283,-2019.66845703125,304.1520080566406,0.6738502979278564,0.140842467546463,0.1287951469421386,294.63055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.4599054753780365,0.050000000745058,0.0495035350322723,293.3265991210937,297.1499938964844,293.1499938964844,0.1312504857778549,-2214.458984375,304.1668701171875,0.7551433444023132,0.198487639427185,0.1410554945468902,293.1799011230469,297.1499938964844,293.1499938964844,0.3770312666893005,-6944.62744140625,304.1268920898437,0.9990000128746032,0.532810628414154,0.4437254071235657,293.3278503417969,297.1499938964844,293.1499938964844,0.0082172732800245,-2732.82666015625,300.8177490234375,0.4599054753780365,0.050000000745058,0.2348234504461288,291.1766357421875,291.1499938964844,260.032958984375,258.4171142578125,280.4131164550781,294.6303100585937,291.1737365722656,1.0,0.2802048921585083,0.6955409646034241,0.6955409646034241,1.0,1.0,-1.197604417800903,0.4923943281173706,0.7052100896835327,0.2036918550729751,0.0,0.0,0.6831501722335815,63.0307846069336,72.0,-45.58363723754883,-12913.3037109375,225.9224853515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9060974121094,306.2248229980469,278.1499938964844,0.0,18000.0,313.1499938964844,19153.986328125,18000.0,0.0,0.0,0.2938766479492187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8382591605186462,0.8382678031921387,-8.59867395774927e-06,0.0,0.0002982474397867,0.0,0.0,86.73341369628906,0.0,0.0,0.0,0.4912530481815338,4.0,0.0,1.0
571200,293.1840209960937,297.1499938964844,293.1499938964844,0.0854473263025283,-2019.66845703125,304.1520080566406,0.6738502979278564,0.140842467546463,0.1287951469421386,294.63055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.4599054753780365,0.050000000745058,0.0495035350322723,293.3265991210937,297.1499938964844,293.1499938964844,0.1312504857778549,-2214.458984375,304.1668701171875,0.7551433444023132,0.198487639427185,0.1410554945468902,293.1799011230469,297.1499938964844,293.1499938964844,0.3770312666893005,-6944.62744140625,304.1268920898437,0.9990000128746032,0.532810628414154,0.4437254071235657,293.3278503417969,297.1499938964844,293.1499938964844,0.0082172732800245,-2732.82666015625,300.8177490234375,0.4599054753780365,0.050000000745058,0.2348234504461288,291.1766357421875,291.1499938964844,260.032958984375,258.4171142578125,280.4131164550781,294.6303100585937,291.1737365722656,1.0,0.2802048921585083,0.6955409646034241,0.6955409646034241,1.0,1.0,-1.197604417800903,0.4923943281173706,0.7052100896835327,0.2036918550729751,0.0,0.0,0.6831501722335815,63.0307846069336,72.0,-45.58363723754883,-12913.3037109375,225.9224853515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9060974121094,306.2248229980469,278.1499938964844,0.0,18000.0,313.1499938964844,19153.986328125,18000.0,0.0,0.0,0.2938766479492187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8382591605186462,0.8382678031921387,-8.59867395774927e-06,0.0,0.0002982474397867,0.0,0.0,86.73341369628906,0.0,0.0,0.0,0.4912530481815338,4.0,0.0,1.0
571260,293.1836853027344,297.1499938964844,293.1499938964844,0.0853380411863327,-2018.48828125,304.1515197753906,0.668154776096344,0.1400458067655563,0.1281685680150985,294.63433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.4552575647830963,0.050000000745058,0.0495852120220661,293.3265075683594,297.1499938964844,293.1499938964844,0.1283720880746841,-2176.23486328125,304.1660461425781,0.7452945709228516,0.1940317749977111,0.1380311548709869,293.1966247558594,297.1499938964844,293.1499938964844,0.3877764642238617,-7105.138671875,304.1167297363281,0.9990000128746032,0.5286718606948853,0.4523691236972809,293.3301086425781,297.1499938964844,293.1499938964844,0.008174548856914,-2729.67041015625,300.7353515625,0.4552575647830963,0.050000000745058,0.23521089553833,291.12091064453125,291.1499938964844,260.0146484375,258.4008483886719,280.4052124023437,294.6341247558594,291.11700439453125,1.0,0.2835362553596496,0.6951451301574707,0.6951451301574707,1.0,1.0,-1.2041600942611694,0.495181530714035,0.7089785933494568,0.2050481885671615,0.0,0.0,0.6905788779258728,65.19107818603516,60.0,-64.65144348144531,-12909.8203125,232.66183471679688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9394836425781,306.191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.841796875,18000.0,0.0,0.0,0.2904278337955475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8234229683876038,0.8234311938285828,-8.187280400306918e-06,0.0,0.0002947473258245,0.0,0.0,81.39028930664062,0.0,0.0,0.0,0.4957909882068634,4.0,0.0,1.0
571320,293.1836853027344,297.1499938964844,293.1499938964844,0.0853380411863327,-2018.48828125,304.1515197753906,0.668154776096344,0.1400458067655563,0.1281685680150985,294.63433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.4552575647830963,0.050000000745058,0.0495852120220661,293.3265075683594,297.1499938964844,293.1499938964844,0.1283720880746841,-2176.23486328125,304.1660461425781,0.7452945709228516,0.1940317749977111,0.1380311548709869,293.1966247558594,297.1499938964844,293.1499938964844,0.3877764642238617,-7105.138671875,304.1167297363281,0.9990000128746032,0.5286718606948853,0.4523691236972809,293.3301086425781,297.1499938964844,293.1499938964844,0.008174548856914,-2729.67041015625,300.7353515625,0.4552575647830963,0.050000000745058,0.23521089553833,291.12091064453125,291.1499938964844,260.0146484375,258.4008483886719,280.4052124023437,294.6341247558594,291.11700439453125,1.0,0.2835362553596496,0.6951451301574707,0.6951451301574707,1.0,1.0,-1.2041600942611694,0.495181530714035,0.7089785933494568,0.2050481885671615,0.0,0.0,0.6905788779258728,65.19107818603516,60.0,-64.65144348144531,-12909.8203125,232.66183471679688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9394836425781,306.191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.841796875,18000.0,0.0,0.0,0.2904278337955475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8234229683876038,0.8234311938285828,-8.187280400306918e-06,0.0,0.0002947473258245,0.0,0.0,81.39028930664062,0.0,0.0,0.0,0.4957909882068634,4.0,0.0,1.0
571380,293.183349609375,297.1499938964844,293.1499938964844,0.0847781002521514,-2008.137939453125,304.1519775390625,0.6682095527648926,0.1392603367567062,0.1274295896291732,294.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10943603515625,0.4566945433616638,0.050000000745058,0.0495594181120395,293.3274230957031,297.1499938964844,293.1499938964844,0.1247166469693183,-2126.3837890625,304.1668395996094,0.7411295175552368,0.1893737167119979,0.1347794532775879,293.2075500488281,297.1499938964844,293.1499938964844,0.3861711621284485,-7074.919921875,304.13116455078125,0.9990000128746032,0.5252476334571838,0.4496555626392364,293.3324890136719,297.1499938964844,293.1499938964844,0.0080871852114796,-2710.726318359375,300.66339111328125,0.4566945433616638,0.050000000745058,0.2350885421037674,291.1104431152344,291.1499938964844,259.9963073730469,258.3846740722656,280.4084167480469,294.637939453125,291.1121520996094,1.0,0.281243234872818,0.6947492957115173,0.6947492957115173,1.0,1.0,-1.1959441900253296,0.4914843440055847,0.7044599056243896,0.2030448615550995,0.0,0.0,0.6972066760063171,64.42121887207031,48.0,-12.195112228393556,-12900.8896484375,228.16744995117188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9004821777344,306.2205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17868.142578125,18000.0,0.0,0.0,0.2877222597599029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8382233381271362,0.83823162317276,-8.307515599881299e-06,0.0,0.0002920015249401,0.0,0.0,84.51564025878906,0.0,0.0,0.0,0.5016940832138062,4.0,0.0,1.0
571440,293.183349609375,297.1499938964844,293.1499938964844,0.0847781002521514,-2008.137939453125,304.1519775390625,0.6682095527648926,0.1392603367567062,0.1274295896291732,294.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10943603515625,0.4566945433616638,0.050000000745058,0.0495594181120395,293.3274230957031,297.1499938964844,293.1499938964844,0.1247166469693183,-2126.3837890625,304.1668395996094,0.7411295175552368,0.1893737167119979,0.1347794532775879,293.2075500488281,297.1499938964844,293.1499938964844,0.3861711621284485,-7074.919921875,304.13116455078125,0.9990000128746032,0.5252476334571838,0.4496555626392364,293.3324890136719,297.1499938964844,293.1499938964844,0.0080871852114796,-2710.726318359375,300.66339111328125,0.4566945433616638,0.050000000745058,0.2350885421037674,291.1104431152344,291.1499938964844,259.9963073730469,258.3846740722656,280.4084167480469,294.637939453125,291.1121520996094,1.0,0.281243234872818,0.6947492957115173,0.6947492957115173,1.0,1.0,-1.1959441900253296,0.4914843440055847,0.7044599056243896,0.2030448615550995,0.0,0.0,0.6972066760063171,64.42121887207031,48.0,-12.195112228393556,-12900.8896484375,228.16744995117188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9004821777344,306.2205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17868.142578125,18000.0,0.0,0.0,0.2877222597599029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8382233381271362,0.83823162317276,-8.307515599881299e-06,0.0,0.0002920015249401,0.0,0.0,84.51564025878906,0.0,0.0,0.0,0.5016940832138062,4.0,0.0,1.0
571500,293.1830749511719,297.1499938964844,293.1499938964844,0.084360770881176,-2000.1622314453125,304.1523742675781,0.6702669858932495,0.1388954371213913,0.127044141292572,294.64013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195373535156,0.4595485627651214,0.050000000745058,0.0495096743106842,293.3280944824219,297.1499938964844,293.1499938964844,0.1226628348231315,-2098.000244140625,304.1675109863281,0.7409670948982239,0.1869950294494629,0.1331037580966949,293.2071838378906,297.1499938964844,293.1499938964844,0.3808656632900238,-6992.0732421875,304.1442565917969,0.9990000128746032,0.5245813131332397,0.4443763792514801,293.3333740234375,297.1499938964844,293.1499938964844,0.0080285891890525,-2695.85546875,300.6325378417969,0.4595485627651214,0.050000000745058,0.2348525822162628,291.1225280761719,291.1499938964844,259.9870910644531,258.3766174316406,280.41375732421875,294.639892578125,291.125732421875,1.0,0.278463065624237,0.6945513486862183,0.6945513486862183,1.0,1.0,-1.186793088912964,0.487444519996643,0.699348509311676,0.2008489370346069,0.0,0.0,0.6978678107261658,63.03144836425781,48.0,13.942967414855955,-12845.2353515625,222.14578247070312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8716125488281,306.2269897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17905.439453125,18000.0,0.0,0.0,0.2865391969680786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8426480293273926,0.8426563739776611,-8.36111303215148e-06,0.0,0.0002908008464146,0.0,0.0,85.59883117675781,0.0,0.0,0.0,0.5035915970802307,4.0,0.0,1.0
571560,293.1826171875,297.1499938964844,293.1499938964844,0.0839040428400039,-1991.3760986328125,304.1527709960937,0.673536479473114,0.1385650187730789,0.1266657561063766,294.64208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.4636783599853515,0.050000000745058,0.0494408383965492,293.3284606933594,297.1499938964844,293.1499938964844,0.1205344051122665,-2068.41796875,304.1681823730469,0.7418982982635498,0.1846677362918853,0.1314103156328201,293.2030944824219,297.1499938964844,293.1499938964844,0.3731625974178314,-6873.4912109375,304.1593017578125,0.9990000128746032,0.5246613025665283,0.4369660019874573,293.3339233398437,297.1499938964844,293.1499938964844,0.0079648401588201,-2678.98974609375,300.60430908203125,0.4636783599853515,0.050000000745058,0.234526053071022,291.140869140625,291.1499938964844,259.9779052734375,258.3685913085937,280.4207458496094,294.641845703125,291.14520263671875,1.0,0.2747501134872436,0.6943963766098022,0.6943963766098022,1.0,1.0,-1.1749387979507446,0.4822453558444977,0.6926934123039246,0.1980357468128204,0.0,0.0,0.6966628432273865,61.12123489379883,51.0,35.30879592895508,-12758.4521484375,214.2406311035156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8465270996094,306.2308959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17968.666015625,18000.0,0.0,0.0,0.28537318110466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8435983657836914,0.8436067700386047,-8.385143701161724e-06,0.0,0.0002896174846682,0.0,0.0,85.92823791503906,0.0,0.0,0.0,0.5040479898452759,4.0,0.0,1.0
571620,293.1813659667969,297.1499938964844,293.1499938964844,0.0831180363893508,-1976.258056640625,304.15313720703125,0.676862359046936,0.1379894614219665,0.1260529160499572,294.6456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748962402344,0.4680229127407074,0.050000000745058,0.0493666604161262,293.3284606933594,297.1499938964844,293.1499938964844,0.1164842396974563,-2011.9053955078125,304.1688537597656,0.7404678463935852,0.1801464706659317,0.1281714141368866,293.1909484863281,297.1499938964844,293.1499938964844,0.3638465702533722,-6732.65625,304.17120361328125,0.9990000128746032,0.5257819890975952,0.4288332760334015,293.3339538574219,297.1499938964844,293.1499938964844,0.0078541422262787,-2649.45361328125,300.5507202148437,0.4680229127407074,0.050000000745058,0.2341741770505905,291.17803955078125,291.1499938964844,259.9595031738281,258.3526611328125,280.427978515625,294.6454162597656,291.180419921875,1.0,0.2709034085273742,0.6940863728523254,0.6940863728523254,1.0,1.0,-1.1600360870361328,0.4757231473922729,0.6843129992485046,0.1943921446800232,0.0,0.0,0.69020015001297,59.032527923583984,54.0,40.621192932128906,-12609.10546875,205.11056518554688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8149719238281,306.2044372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18106.06640625,18000.0,0.0,0.0,0.2829716801643371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.834600031375885,0.8346083760261536,-8.324515874846838e-06,0.0,0.0002871802716981,0.0,0.0,84.09516143798828,0.0,0.0,0.0,0.5003706216812134,4.0,0.0,1.0
571680,293.1813659667969,297.1499938964844,293.1499938964844,0.0831180363893508,-1976.258056640625,304.15313720703125,0.676862359046936,0.1379894614219665,0.1260529160499572,294.6456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748962402344,0.4680229127407074,0.050000000745058,0.0493666604161262,293.3284606933594,297.1499938964844,293.1499938964844,0.1164842396974563,-2011.9053955078125,304.1688537597656,0.7404678463935852,0.1801464706659317,0.1281714141368866,293.1909484863281,297.1499938964844,293.1499938964844,0.3638465702533722,-6732.65625,304.17120361328125,0.9990000128746032,0.5257819890975952,0.4288332760334015,293.3339538574219,297.1499938964844,293.1499938964844,0.0078541422262787,-2649.45361328125,300.5507202148437,0.4680229127407074,0.050000000745058,0.2341741770505905,291.17803955078125,291.1499938964844,259.9595031738281,258.3526611328125,280.427978515625,294.6454162597656,291.180419921875,1.0,0.2709034085273742,0.6940863728523254,0.6940863728523254,1.0,1.0,-1.1600360870361328,0.4757231473922729,0.6843129992485046,0.1943921446800232,0.0,0.0,0.69020015001297,59.032527923583984,54.0,40.621192932128906,-12609.10546875,205.11056518554688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8149719238281,306.2044372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18106.06640625,18000.0,0.0,0.0,0.2829716801643371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.834600031375885,0.8346083760261536,-8.324515874846838e-06,0.0,0.0002871802716981,0.0,0.0,84.09516143798828,0.0,0.0,0.0,0.5003706216812134,4.0,0.0,1.0
571740,293.1797790527344,297.1499938964844,293.1499938964844,0.0826300308108329,-1967.0948486328125,304.15289306640625,0.677916407585144,0.1375170052051544,0.1255782395601272,294.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1895446777344,0.4697831571102142,0.050000000745058,0.0493352971971035,293.32781982421875,297.1499938964844,293.1499938964844,0.1128665059804916,-1961.43310546875,304.1685791015625,0.7367075085639954,0.1757556796073913,0.1250654757022857,293.1820678710937,297.1499938964844,293.1499938964844,0.3596731126308441,-6671.96826171875,304.1708679199219,0.9990000128746032,0.5265493988990784,0.4253465533256531,293.33331298828125,297.1499938964844,293.1499938964844,0.0077669513411819,-2627.87646484375,300.4922790527344,0.4697831571102142,0.050000000745058,0.2340254187583923,291.1901550292969,291.1499938964844,259.94110107421875,258.3368835449219,280.4302673339844,294.64825439453125,291.1903381347656,1.0,0.2689380347728729,0.6937763690948486,0.6937763690948486,1.0,1.0,-1.1513348817825315,0.4718897342681885,0.6794451475143433,0.1922381818294525,0.0,0.0,0.6838081479072571,58.11688995361328,57.0,17.8707218170166,-12487.0322265625,200.4644927978516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7968139648437,306.15997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18141.216796875,18000.0,0.0,0.0,0.2805321812629699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8204851150512695,0.8204933404922485,-8.190603693947196e-06,0.0,0.0002847044961526,0.0,0.0,80.98065948486328,0.0,0.0,0.0,0.4944323599338531,4.0,0.0,1.0
571800,293.1797790527344,297.1499938964844,293.1499938964844,0.0826300308108329,-1967.0948486328125,304.15289306640625,0.677916407585144,0.1375170052051544,0.1255782395601272,294.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1895446777344,0.4697831571102142,0.050000000745058,0.0493352971971035,293.32781982421875,297.1499938964844,293.1499938964844,0.1128665059804916,-1961.43310546875,304.1685791015625,0.7367075085639954,0.1757556796073913,0.1250654757022857,293.1820678710937,297.1499938964844,293.1499938964844,0.3596731126308441,-6671.96826171875,304.1708679199219,0.9990000128746032,0.5265493988990784,0.4253465533256531,293.33331298828125,297.1499938964844,293.1499938964844,0.0077669513411819,-2627.87646484375,300.4922790527344,0.4697831571102142,0.050000000745058,0.2340254187583923,291.1901550292969,291.1499938964844,259.94110107421875,258.3368835449219,280.4302673339844,294.64825439453125,291.1903381347656,1.0,0.2689380347728729,0.6937763690948486,0.6937763690948486,1.0,1.0,-1.1513348817825315,0.4718897342681885,0.6794451475143433,0.1922381818294525,0.0,0.0,0.6838081479072571,58.11688995361328,57.0,17.8707218170166,-12487.0322265625,200.4644927978516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7968139648437,306.15997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18141.216796875,18000.0,0.0,0.0,0.2805321812629699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8204851150512695,0.8204933404922485,-8.190603693947196e-06,0.0,0.0002847044961526,0.0,0.0,80.98065948486328,0.0,0.0,0.0,0.4944323599338531,4.0,0.0,1.0
571860,293.1781311035156,297.1499938964844,293.1499938964844,0.0823429152369499,-1961.9256591796875,304.15240478515625,0.6772446036338806,0.1370966285467147,0.1251914352178573,294.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856994628906,0.4698440432548523,0.050000000745058,0.0493342317640781,293.32696533203125,297.1499938964844,293.1499938964844,0.1095245406031608,-1914.7376708984373,304.1679382324219,0.7312110662460327,0.1714219450950622,0.1220340728759765,293.1779479980469,297.1499938964844,293.1499938964844,0.3593257665634155,-6669.95068359375,304.16436767578125,0.9990000128746032,0.5265849232673645,0.4252242147922516,293.3326416015625,297.1499938964844,293.1499938964844,0.007694992236793,-2611.568603515625,300.4291687011719,0.4698440432548523,0.050000000745058,0.2340203523635864,291.1845092773437,291.1499938964844,259.9227294921875,258.32135009765625,280.4279479980469,294.650390625,291.1831359863281,1.0,0.2684664130210876,0.6936323046684265,0.6936323046684265,1.0,1.0,-1.1470762491226196,0.4700213968753814,0.6770548820495605,0.1911701709032058,0.0,0.0,0.6794207692146301,58.03031921386719,60.0,-5.301131248474121,-12403.9326171875,198.91705322265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7783508300781,306.11236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18113.5390625,18000.0,0.0,0.0,0.2781641483306885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8085745573043823,0.808582603931427,-8.066519512794912e-06,0.0,0.0002823012473527,0.0,0.0,78.32571411132812,0.0,0.0,0.0,0.4893531799316406,4.0,0.0,1.0
571920,293.1781311035156,297.1499938964844,293.1499938964844,0.0823429152369499,-1961.9256591796875,304.15240478515625,0.6772446036338806,0.1370966285467147,0.1251914352178573,294.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856994628906,0.4698440432548523,0.050000000745058,0.0493342317640781,293.32696533203125,297.1499938964844,293.1499938964844,0.1095245406031608,-1914.7376708984373,304.1679382324219,0.7312110662460327,0.1714219450950622,0.1220340728759765,293.1779479980469,297.1499938964844,293.1499938964844,0.3593257665634155,-6669.95068359375,304.16436767578125,0.9990000128746032,0.5265849232673645,0.4252242147922516,293.3326416015625,297.1499938964844,293.1499938964844,0.007694992236793,-2611.568603515625,300.4291687011719,0.4698440432548523,0.050000000745058,0.2340203523635864,291.1845092773437,291.1499938964844,259.9227294921875,258.32135009765625,280.4279479980469,294.650390625,291.1831359863281,1.0,0.2684664130210876,0.6936323046684265,0.6936323046684265,1.0,1.0,-1.1470762491226196,0.4700213968753814,0.6770548820495605,0.1911701709032058,0.0,0.0,0.6794207692146301,58.03031921386719,60.0,-5.301131248474121,-12403.9326171875,198.91705322265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7783508300781,306.11236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18113.5390625,18000.0,0.0,0.0,0.2781641483306885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8085745573043823,0.808582603931427,-8.066519512794912e-06,0.0,0.0002823012473527,0.0,0.0,78.32571411132812,0.0,0.0,0.0,0.4893531799316406,4.0,0.0,1.0
571980,293.1766662597656,297.1499938964844,293.1499938964844,0.0821703374385833,-1959.0330810546875,304.1518859863281,0.6751474738121033,0.1366848349571228,0.124843955039978,294.6522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.4685625731945038,0.050000000745058,0.049357209354639,293.3262023925781,297.1499938964844,293.1499938964844,0.1063358560204505,-1870.03173828125,304.16729736328125,0.7242680191993713,0.1670923382043838,0.1190310716629028,293.1785583496094,297.1499938964844,293.1499938964844,0.3620488047599792,-6714.1396484375,304.1549987792969,0.9990000128746032,0.5257603526115417,0.4277766644954681,293.3323059082031,297.1499938964844,293.1499938964844,0.0076324087567627,-2598.536376953125,300.3619384765625,0.4685625731945038,0.050000000745058,0.2341293543577194,291.16748046875,291.1499938964844,259.9043884277344,258.3060302734375,280.4229736328125,294.6521301269531,291.165283203125,1.0,0.2691750526428222,0.6934881806373596,0.6934881806373596,1.0,1.0,-1.146275520324707,0.469648003578186,0.6766275763511658,0.1909185796976089,0.0,0.0,0.6781458258628845,58.60040664672852,63.0,-21.309955596923828,-12361.7001953125,199.77081298828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7457275390625,306.0640563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18052.064453125,18000.0,0.0,0.0,0.2760362029075622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8024724721908569,0.8024804592132568,-7.99291956354864e-06,0.0,0.0002801416558213,0.0,0.0,76.91265869140625,0.0,0.0,0.0,0.4866937100887298,4.0,0.0,1.0
