time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
572040,293.1766662597656,297.1499938964844,293.1499938964844,0.0821703374385833,-1959.0330810546875,304.1518859863281,0.6751474738121033,0.1366848349571228,0.124843955039978,294.6522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.4685625731945038,0.050000000745058,0.049357209354639,293.3262023925781,297.1499938964844,293.1499938964844,0.1063358560204505,-1870.03173828125,304.16729736328125,0.7242680191993713,0.1670923382043838,0.1190310716629028,293.1785583496094,297.1499938964844,293.1499938964844,0.3620488047599792,-6714.1396484375,304.1549987792969,0.9990000128746032,0.5257603526115417,0.4277766644954681,293.3323059082031,297.1499938964844,293.1499938964844,0.0076324087567627,-2598.536376953125,300.3619384765625,0.4685625731945038,0.050000000745058,0.2341293543577194,291.16748046875,291.1499938964844,259.9043884277344,258.3060302734375,280.4229736328125,294.6521301269531,291.165283203125,1.0,0.2691750526428222,0.6934881806373596,0.6934881806373596,1.0,1.0,-1.146275520324707,0.469648003578186,0.6766275763511658,0.1909185796976089,0.0,0.0,0.6781458258628845,58.60040664672852,63.0,-21.309955596923828,-12361.7001953125,199.77081298828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7457275390625,306.0640563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18052.064453125,18000.0,0.0,0.0,0.2760362029075622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8024724721908569,0.8024804592132568,-7.99291956354864e-06,0.0,0.0002801416558213,0.0,0.0,76.91265869140625,0.0,0.0,0.0,0.4866937100887298,4.0,0.0,1.0
572100,293.176025390625,297.1499938964844,293.1499938964844,0.0821030065417289,-1957.9620361328125,304.15167236328125,0.6736589670181274,0.136473149061203,0.124674268066883,294.65301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.4674868881702423,0.050000000745058,0.0493761859834194,293.325927734375,297.1499938964844,293.1499938964844,0.1047673374414444,-1847.95361328125,304.1669921875,0.7203004360198975,0.1649189293384552,0.1175308749079704,293.1805114746094,297.1499938964844,293.1499938964844,0.3643437922000885,-6750.02197265625,304.1499328613281,0.9990000128746032,0.5250148177146912,0.4298740923404693,293.3323059082031,297.1499938964844,293.1499938964844,0.0076031046919524,-2592.684326171875,300.3271789550781,0.4674868881702423,0.050000000745058,0.2342193573713302,291.15679931640625,291.1499938964844,259.895263671875,258.2984619140625,280.4197692871094,294.6529235839844,291.1544189453125,1.0,0.2698905169963836,0.6934161186218262,0.6934161186218262,1.0,1.0,-1.146919012069702,0.469911515712738,0.6770075559616089,0.1910397261381149,0.0,0.0,0.6787627935409546,59.08942413330078,63.0,-26.143922805786133,-12354.923828125,200.93338012695312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7206115722656,306.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.126953125,18000.0,0.0,0.0,0.2751203179359436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8020938634872437,0.8021018505096436,-7.981103408383206e-06,0.0,0.0002792121376842,0.0,0.0,76.77276611328125,0.0,0.0,0.0,0.4864865243434906,4.0,0.0,1.0
572160,293.1754455566406,297.1499938964844,293.1499938964844,0.082038789987564,-1956.9521484375,304.1514892578125,0.6719281673431396,0.1362546235322952,0.124503381550312,294.6537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.4661455154418945,0.050000000745058,0.049399446696043,293.32568359375,297.1499938964844,293.1499938964844,0.103204108774662,-1825.879150390625,304.166748046875,0.715991735458374,0.1627368181943893,0.1160282492637634,293.1834716796875,297.1499938964844,293.1499938964844,0.3671567738056183,-6793.4248046875,304.14483642578125,0.9990000128746032,0.5240502953529358,0.4324314892292022,293.3324890136719,297.1499938964844,293.1499938964844,0.007574500516057,-2587.040771484375,300.2917785644531,0.4661455154418945,0.050000000745058,0.2343297004699707,291.1455383300781,291.1499938964844,259.8861694335937,258.2909851074219,280.41656494140625,294.6536865234375,291.1430969238281,1.0,0.2708080112934112,0.6932807564735413,0.6932807564735413,1.0,1.0,-1.1481399536132812,0.4704088866710663,0.6777310371398926,0.1912831515073776,0.0,0.0,0.6801876425743103,59.694915771484375,66.0,-29.0797176361084,-12356.3984375,202.5127868652344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68853759765625,306.0128479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17979.353515625,18000.0,0.0,0.0,0.2743310928344726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8035295605659485,0.8035375475883484,-7.986785931279883e-06,0.0,0.0002784111711662,0.0,0.0,77.01885986328125,0.0,0.0,0.0,0.4870463609695434,4.0,0.0,1.0
572220,293.174560546875,297.1499938964844,293.1499938964844,0.0819006189703941,-1954.7369384765625,304.1512145996094,0.6678708791732788,0.1357915699481964,0.1241506934165954,294.6552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.4626926183700561,0.050000000745058,0.0494572333991527,293.3254089355469,297.1499938964844,293.1499938964844,0.1000719964504242,-1781.4085693359375,304.1663818359375,0.7061562538146973,0.1583414226770401,0.1130106225609779,293.1920166015625,297.1499938964844,293.1499938964844,0.3740959167480469,-6898.939453125,304.135009765625,0.9990000128746032,0.5214753150939941,0.4387215673923492,293.333251953125,297.1499938964844,293.1499938964844,0.0075180456042289,-2575.880126953125,300.2196044921875,0.4626926183700561,0.050000000745058,0.2346038222312927,291.1230773925781,291.1499938964844,259.8680114746094,258.2762451171875,280.4093933105469,294.6551818847656,291.1207580566406,1.0,0.2731594741344452,0.6930100321769714,0.6930100321769714,1.0,1.0,-1.1520421504974363,0.4720308482646942,0.6800113320350647,0.1921168118715286,0.0,0.0,0.6852890849113464,61.21162796020508,69.0,-30.72098922729492,-12381.03125,206.7611694335937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6020202636719,305.955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17908.28515625,18000.0,0.0,0.0,0.2732072174549103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8116346597671509,0.8116427063941956,-8.050208634813316e-06,0.0,0.0002772705920506,0.0,0.0,78.64833068847656,0.0,0.0,0.0,0.4903987050056457,4.0,0.0,1.0
572280,293.174560546875,297.1499938964844,293.1499938964844,0.0819006189703941,-1954.7369384765625,304.1512145996094,0.6678708791732788,0.1357915699481964,0.1241506934165954,294.6552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.4626926183700561,0.050000000745058,0.0494572333991527,293.3254089355469,297.1499938964844,293.1499938964844,0.1000719964504242,-1781.4085693359375,304.1663818359375,0.7061562538146973,0.1583414226770401,0.1130106225609779,293.1920166015625,297.1499938964844,293.1499938964844,0.3740959167480469,-6898.939453125,304.135009765625,0.9990000128746032,0.5214753150939941,0.4387215673923492,293.333251953125,297.1499938964844,293.1499938964844,0.0075180456042289,-2575.880126953125,300.2196044921875,0.4626926183700561,0.050000000745058,0.2346038222312927,291.1230773925781,291.1499938964844,259.8680114746094,258.2762451171875,280.4093933105469,294.6551818847656,291.1207580566406,1.0,0.2731594741344452,0.6930100321769714,0.6930100321769714,1.0,1.0,-1.1520421504974363,0.4720308482646942,0.6800113320350647,0.1921168118715286,0.0,0.0,0.6852890849113464,61.21162796020508,69.0,-30.72098922729492,-12381.03125,206.7611694335937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6020202636719,305.955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17908.28515625,18000.0,0.0,0.0,0.2732072174549103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8116346597671509,0.8116427063941956,-8.050208634813316e-06,0.0,0.0002772705920506,0.0,0.0,78.64833068847656,0.0,0.0,0.0,0.4903987050056457,4.0,0.0,1.0
572340,293.1739501953125,297.1499938964844,293.1499938964844,0.0817331075668335,-1951.9423828125,304.1510925292969,0.6632280349731445,0.135289579629898,0.1237759962677955,294.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044006347656,0.4585176706314087,0.050000000745058,0.0495276674628257,293.32537841796875,297.1499938964844,293.1499938964844,0.0969150438904762,-1736.2569580078125,304.16619873046875,0.6951655149459839,0.1539023965597152,0.1099718511104583,293.2035522460937,297.1499938964844,293.1499938964844,0.3824495673179626,-7024.095703125,304.1261291503906,0.9990000128746032,0.5180783867835999,0.4462688267230987,293.3345947265625,297.1499938964844,293.1499938964844,0.0074613913893699,-2564.4541015625,300.1457824707031,0.4585176706314087,0.050000000745058,0.2349379360675811,291.1021423339844,291.1499938964844,259.8500061035156,258.2618103027344,280.4012756347656,294.6566772460937,291.1000671386719,1.0,0.2760645151138305,0.6927393078804016,0.6927393078804016,1.0,1.0,-1.1574890613555908,0.4743184149265289,0.6831706166267395,0.1933227628469467,0.0,0.0,0.693095862865448,63.07040023803711,57.0,-29.091890335083008,-12428.8037109375,212.22604370117188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48663330078125,305.8896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17843.234375,18000.0,0.0,0.0,0.2727772295475006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8261071443557739,0.8261153101921082,-8.179428732546512e-06,0.0,0.0002768342092167,0.0,0.0,81.72968292236328,0.0,0.0,0.0,0.4965076148509979,4.0,0.0,1.0
572400,293.1739501953125,297.1499938964844,293.1499938964844,0.0817331075668335,-1951.9423828125,304.1510925292969,0.6632280349731445,0.135289579629898,0.1237759962677955,294.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044006347656,0.4585176706314087,0.050000000745058,0.0495276674628257,293.32537841796875,297.1499938964844,293.1499938964844,0.0969150438904762,-1736.2569580078125,304.16619873046875,0.6951655149459839,0.1539023965597152,0.1099718511104583,293.2035522460937,297.1499938964844,293.1499938964844,0.3824495673179626,-7024.095703125,304.1261291503906,0.9990000128746032,0.5180783867835999,0.4462688267230987,293.3345947265625,297.1499938964844,293.1499938964844,0.0074613913893699,-2564.4541015625,300.1457824707031,0.4585176706314087,0.050000000745058,0.2349379360675811,291.1021423339844,291.1499938964844,259.8500061035156,258.2618103027344,280.4012756347656,294.6566772460937,291.1000671386719,1.0,0.2760645151138305,0.6927393078804016,0.6927393078804016,1.0,1.0,-1.1574890613555908,0.4743184149265289,0.6831706166267395,0.1933227628469467,0.0,0.0,0.693095862865448,63.07040023803711,57.0,-29.091890335083008,-12428.8037109375,212.22604370117188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48663330078125,305.8896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17843.234375,18000.0,0.0,0.0,0.2727772295475006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8261071443557739,0.8261153101921082,-8.179428732546512e-06,0.0,0.0002768342092167,0.0,0.0,81.72968292236328,0.0,0.0,0.0,0.4965076148509979,4.0,0.0,1.0
572460,293.17333984375,297.1499938964844,293.1499938964844,0.0813622698187828,-1945.111328125,304.1513671875,0.6641994714736938,0.1348089873790741,0.1232999637722969,294.6581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0952453613281,0.4604856371879577,0.050000000745058,0.0494940057396888,293.32525634765625,297.1499938964844,293.1499938964844,0.0935464575886726,-1687.6031494140625,304.1664123535156,0.6900643110275269,0.1494868099689483,0.1068533733487129,293.21063232421875,297.1499938964844,293.1499938964844,0.3796486854553222,-6977.181640625,304.1393737792969,0.9990000128746032,0.5152560472488403,0.4426757991313934,293.3360290527344,297.1499938964844,293.1499938964844,0.0073798093944787,-2544.55078125,300.07574462890625,0.4604856371879577,0.050000000745058,0.2347782403230667,291.0962219238281,291.1499938964844,259.83203125,258.2476806640625,280.4039001464844,294.6580810546875,291.0979309082031,1.0,0.2734450399875641,0.6923925876617432,0.6923925876617432,1.0,1.0,-1.1486384868621826,0.4703648686408996,0.678273618221283,0.191281259059906,0.0,0.0,0.7011030316352844,62.0988655090332,45.0,-1.0398772954940796,-12389.693359375,207.37234497070312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3618469238281,305.85406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17815.65625,18000.0,0.0,0.0,0.2729342579841614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8446136116981506,0.844622015953064,-8.360948413610458e-06,0.0,0.0002769935817923,0.0,0.0,85.89900207519531,0.0,0.0,0.0,0.5043824315071106,4.0,0.0,1.0
572520,293.17333984375,297.1499938964844,293.1499938964844,0.0813622698187828,-1945.111328125,304.1513671875,0.6641994714736938,0.1348089873790741,0.1232999637722969,294.6581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0952453613281,0.4604856371879577,0.050000000745058,0.0494940057396888,293.32525634765625,297.1499938964844,293.1499938964844,0.0935464575886726,-1687.6031494140625,304.1664123535156,0.6900643110275269,0.1494868099689483,0.1068533733487129,293.21063232421875,297.1499938964844,293.1499938964844,0.3796486854553222,-6977.181640625,304.1393737792969,0.9990000128746032,0.5152560472488403,0.4426757991313934,293.3360290527344,297.1499938964844,293.1499938964844,0.0073798093944787,-2544.55078125,300.07574462890625,0.4604856371879577,0.050000000745058,0.2347782403230667,291.0962219238281,291.1499938964844,259.83203125,258.2476806640625,280.4039001464844,294.6580810546875,291.0979309082031,1.0,0.2734450399875641,0.6923925876617432,0.6923925876617432,1.0,1.0,-1.1486384868621826,0.4703648686408996,0.678273618221283,0.191281259059906,0.0,0.0,0.7011030316352844,62.0988655090332,45.0,-1.0398772954940796,-12389.693359375,207.37234497070312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3618469238281,305.85406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17815.65625,18000.0,0.0,0.0,0.2729342579841614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8446136116981506,0.844622015953064,-8.360948413610458e-06,0.0,0.0002769935817923,0.0,0.0,85.89900207519531,0.0,0.0,0.0,0.5043824315071106,4.0,0.0,1.0
572580,293.1722717285156,297.1499938964844,293.1499938964844,0.0807163119316101,-1932.6524658203125,304.1519775390625,0.6704651713371277,0.1344336867332458,0.1228154525160789,294.659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.4678234159946441,0.050000000745058,0.0493703782558441,293.3244323730469,297.1499938964844,293.1499938964844,0.0899045392870903,-1634.4423828125,304.1670227050781,0.6903940439224243,0.1452116817235946,0.1037452146410942,293.2034606933594,297.1499938964844,293.1499938964844,0.3656956553459167,-6762.099609375,304.1663818359375,0.9990000128746032,0.5151469707489014,0.4292234182357788,293.3364562988281,297.1499938964844,293.1499938964844,0.0072710537351667,-2513.649169921875,300.01983642578125,0.4678234159946441,0.050000000745058,0.234191820025444,291.1277770996094,291.1499938964844,259.81396484375,258.23370361328125,280.415283203125,294.65936279296875,291.1326904296875,1.0,0.2666861414909363,0.6920458078384399,0.6920458078384399,1.0,1.0,-1.1273311376571655,0.4610456228256225,0.6662855744361877,0.186343178153038,0.0,0.0,0.7022810578346252,58.68085861206055,48.0,41.21492767333984,-12246.146484375,193.86593627929688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27716064453125,305.8500061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17924.931640625,18000.0,0.0,0.0,0.273123562335968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.854333221912384,0.8543416857719421,-8.485936632496305e-06,0.0,0.0002771856961771,0.0,0.0,88.36791229248047,0.0,0.0,0.0,0.5086394548416138,4.0,0.0,1.0
572640,293.1722717285156,297.1499938964844,293.1499938964844,0.0807163119316101,-1932.6524658203125,304.1519775390625,0.6704651713371277,0.1344336867332458,0.1228154525160789,294.659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.4678234159946441,0.050000000745058,0.0493703782558441,293.3244323730469,297.1499938964844,293.1499938964844,0.0899045392870903,-1634.4423828125,304.1670227050781,0.6903940439224243,0.1452116817235946,0.1037452146410942,293.2034606933594,297.1499938964844,293.1499938964844,0.3656956553459167,-6762.099609375,304.1663818359375,0.9990000128746032,0.5151469707489014,0.4292234182357788,293.3364562988281,297.1499938964844,293.1499938964844,0.0072710537351667,-2513.649169921875,300.01983642578125,0.4678234159946441,0.050000000745058,0.234191820025444,291.1277770996094,291.1499938964844,259.81396484375,258.23370361328125,280.415283203125,294.65936279296875,291.1326904296875,1.0,0.2666861414909363,0.6920458078384399,0.6920458078384399,1.0,1.0,-1.1273311376571655,0.4610456228256225,0.6662855744361877,0.186343178153038,0.0,0.0,0.7022810578346252,58.68085861206055,48.0,41.21492767333984,-12246.146484375,193.86593627929688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27716064453125,305.8500061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17924.931640625,18000.0,0.0,0.0,0.273123562335968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.854333221912384,0.8543416857719421,-8.485936632496305e-06,0.0,0.0002771856961771,0.0,0.0,88.36791229248047,0.0,0.0,0.0,0.5086394548416138,4.0,0.0,1.0
572700,293.1715393066406,297.1499938964844,293.1499938964844,0.0803884267807006,-1926.244384765625,304.1522216796875,0.6730018258094788,0.1342955231666565,0.1226337999105453,294.659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.4704440832138061,0.050000000745058,0.0493235141038894,293.3236694335937,297.1499938964844,293.1499938964844,0.0880961716175079,-1607.9793701171875,304.1672058105469,0.689837634563446,0.1431488394737243,0.1022536754608154,293.19586181640625,297.1499938964844,293.1499938964844,0.3597147464752197,-6671.3935546875,304.1741638183594,0.9990000128746032,0.5159593820571899,0.4240107834339142,293.33612060546875,297.1499938964844,293.1499938964844,0.0072179292328655,-2497.785400390625,299.9960632324219,0.4704440832138061,0.050000000745058,0.2339695245027542,291.15185546875,291.1499938964844,259.8049011230469,258.22674560546875,280.41943359375,294.65985107421875,291.1568908691406,1.0,0.2643910646438598,0.6918724179267883,0.6918724179267883,1.0,1.0,-1.1187384128570557,0.4573024213314056,0.6614360213279724,0.1843063533306121,0.0,0.0,0.6997559070587158,57.37843322753906,48.0,52.98912048339844,-12175.666015625,188.6845245361328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593688964844,305.84771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.041015625,18000.0,0.0,0.0,0.2730669677257538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.853020966053009,0.8530294299125671,-8.491579137626104e-06,0.0,0.0002771282743196,0.0,0.0,88.20638275146484,0.0,0.0,0.0,0.5081505179405212,4.0,0.0,1.0
572760,293.1706848144531,297.1499938964844,293.1499938964844,0.080128937959671,-1921.1893310546875,304.1522827148437,0.6747594475746155,0.1341875791549682,0.1224923729896545,294.6602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16766357421875,0.4721913933753967,0.050000000745058,0.0492914132773876,293.3227233886719,297.1499938964844,293.1499938964844,0.0863745659589767,-1582.8724365234375,304.1672058105469,0.688434362411499,0.1411336958408355,0.1008059233427047,293.188720703125,297.1499938964844,293.1499938964844,0.3553903102874756,-6606.55029296875,304.1775817871094,0.9990000128746032,0.516782283782959,0.4204025268554687,293.3355407714844,297.1499938964844,293.1499938964844,0.0071700243279337,-2483.720458984375,299.9717712402344,0.4721913933753967,0.050000000745058,0.2338172346353531,291.1717529296875,291.1499938964844,259.7958374023437,258.2198486328125,280.4178771972656,294.655029296875,291.1752319335937,1.0,0.2626219987869262,0.691819965839386,0.691819965839386,1.0,1.0,-1.1122775077819824,0.4544993638992309,0.6577781438827515,0.1828247010707855,0.0,0.0,0.6962776780128479,56.47978210449219,51.0,50.2275619506836,-12113.34765625,184.98443603515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543640136719,305.84014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18085.728515625,18000.0,0.0,0.0,0.2729052305221557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8478885293006897,0.8478969931602478,-8.45568320073653e-06,0.0,0.000276964099612,0.0,0.0,87.13089752197266,0.0,0.0,0.0,0.5060526728630066,4.0,0.0,1.0
572820,293.1689147949219,297.1499938964844,293.1499938964844,0.0798307135701179,-1915.47900390625,304.1520080566406,0.6767076849937439,0.1340260952711105,0.1222995668649673,294.6603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1895751953125,0.4741060733795166,0.050000000745058,0.049255546182394,293.32061767578125,297.1499938964844,293.1499938964844,0.0831882208585739,-1536.750732421875,304.1667785644531,0.6839283108711243,0.1371872574090957,0.0980069413781166,293.177490234375,297.1499938964844,293.1499938964844,0.3503468930721283,-6533.009765625,304.17657470703125,0.9990000128746032,0.5180862545967102,0.4163330197334289,293.3344116210937,297.1499938964844,293.1499938964844,0.0070882001891732,-2461.0263671875,299.9169311523437,0.4741060733795166,0.050000000745058,0.2336470931768417,291.1908264160156,291.1499938964844,259.7776184082031,258.2061462402344,280.4021911621094,294.62841796875,291.1917419433594,1.0,0.2604906558990478,0.6917150616645813,0.6917150616645813,1.0,1.0,-1.1035526990890503,0.4507049024105072,0.6528478264808655,0.1808459311723709,0.0,0.0,0.6892884969711304,55.4570198059082,54.0,26.75308418273925,-12016.3681640625,180.4025421142578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2718811035156,305.8265686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18147.41015625,18000.0,0.0,0.0,0.2722871303558349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8334124684333801,0.8334208130836487,-8.321836503455415e-06,0.0,0.0002763368247542,0.0,0.0,83.8952865600586,0.0,0.0,0.0,0.4999673366546631,4.0,0.0,1.0
572880,293.1689147949219,297.1499938964844,293.1499938964844,0.0798307135701179,-1915.47900390625,304.1520080566406,0.6767076849937439,0.1340260952711105,0.1222995668649673,294.6603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1895751953125,0.4741060733795166,0.050000000745058,0.049255546182394,293.32061767578125,297.1499938964844,293.1499938964844,0.0831882208585739,-1536.750732421875,304.1667785644531,0.6839283108711243,0.1371872574090957,0.0980069413781166,293.177490234375,297.1499938964844,293.1499938964844,0.3503468930721283,-6533.009765625,304.17657470703125,0.9990000128746032,0.5180862545967102,0.4163330197334289,293.3344116210937,297.1499938964844,293.1499938964844,0.0070882001891732,-2461.0263671875,299.9169311523437,0.4741060733795166,0.050000000745058,0.2336470931768417,291.1908264160156,291.1499938964844,259.7776184082031,258.2061462402344,280.4021911621094,294.62841796875,291.1917419433594,1.0,0.2604906558990478,0.6917150616645813,0.6917150616645813,1.0,1.0,-1.1035526990890503,0.4507049024105072,0.6528478264808655,0.1808459311723709,0.0,0.0,0.6892884969711304,55.4570198059082,54.0,26.75308418273925,-12016.3681640625,180.4025421142578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2718811035156,305.8265686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18147.41015625,18000.0,0.0,0.0,0.2722871303558349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8334124684333801,0.8334208130836487,-8.321836503455415e-06,0.0,0.0002763368247542,0.0,0.0,83.8952865600586,0.0,0.0,0.0,0.4999673366546631,4.0,0.0,1.0
572940,293.1672058105469,297.1499938964844,293.1499938964844,0.0797058418393135,-1913.2158203125,304.15155029296875,0.6767867207527161,0.1338904350996017,0.1221688911318779,294.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1928100585937,0.4743756353855133,0.050000000745058,0.0492504648864269,293.3185119628906,297.1499938964844,293.1499938964844,0.0801897048950195,-1493.7314453125,304.1661682128906,0.6774291396141052,0.1332910358905792,0.0952750816941261,293.1713256835937,297.1499938964844,293.1499938964844,0.3492303490638733,-6519.771484375,304.1694641113281,0.9990000128746032,0.5186483263969421,0.4157509505748749,293.3334655761719,297.1499938964844,293.1499938964844,0.0070193889550864,-2443.189697265625,299.8563537597656,0.4743756353855133,0.050000000745058,0.2336229979991912,291.1925354003906,291.1499938964844,259.7593078613281,258.1925048828125,280.3896484375,294.6123352050781,291.1919860839844,1.0,0.2599052488803863,0.6916100978851318,0.6916100978851318,1.0,1.0,-1.099381685256958,0.4488694965839386,0.650512158870697,0.1799172908067703,0.0,0.0,0.6833671927452087,55.27448654174805,57.0,4.889571666717529,-11955.8193359375,178.80618286132812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3082580566406,305.82086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18141.7109375,18000.0,0.0,0.0,0.271365076303482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8191820979118347,0.819190263748169,-8.177740710380021e-06,0.0,0.0002754010492935,0.0,0.0,80.69296264648438,0.0,0.0,0.0,0.4938933551311493,4.0,0.0,1.0
573000,293.1672058105469,297.1499938964844,293.1499938964844,0.0797058418393135,-1913.2158203125,304.15155029296875,0.6767867207527161,0.1338904350996017,0.1221688911318779,294.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1928100585937,0.4743756353855133,0.050000000745058,0.0492504648864269,293.3185119628906,297.1499938964844,293.1499938964844,0.0801897048950195,-1493.7314453125,304.1661682128906,0.6774291396141052,0.1332910358905792,0.0952750816941261,293.1713256835937,297.1499938964844,293.1499938964844,0.3492303490638733,-6519.771484375,304.1694641113281,0.9990000128746032,0.5186483263969421,0.4157509505748749,293.3334655761719,297.1499938964844,293.1499938964844,0.0070193889550864,-2443.189697265625,299.8563537597656,0.4743756353855133,0.050000000745058,0.2336229979991912,291.1925354003906,291.1499938964844,259.7593078613281,258.1925048828125,280.3896484375,294.6123352050781,291.1919860839844,1.0,0.2599052488803863,0.6916100978851318,0.6916100978851318,1.0,1.0,-1.099381685256958,0.4488694965839386,0.650512158870697,0.1799172908067703,0.0,0.0,0.6833671927452087,55.27448654174805,57.0,4.889571666717529,-11955.8193359375,178.80618286132812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3082580566406,305.82086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18141.7109375,18000.0,0.0,0.0,0.271365076303482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8191820979118347,0.819190263748169,-8.177740710380021e-06,0.0,0.0002754010492935,0.0,0.0,80.69296264648438,0.0,0.0,0.0,0.4938933551311493,4.0,0.0,1.0
573060,293.16571044921875,297.1499938964844,293.1499938964844,0.0796848610043525,-1913.01220703125,304.15106201171875,0.6753443479537964,0.1337620913982391,0.1220710128545761,294.65924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847839355469,0.4733612537384033,0.050000000745058,0.0492696389555931,293.3165283203125,297.1499938964844,293.1499938964844,0.0772945061326026,-1452.5477294921875,304.1656188964844,0.6693886518478394,0.1294248849153518,0.0925845503807067,293.1701965332031,297.1499938964844,293.1499938964844,0.351238489151001,-6553.73974609375,304.1596069335937,0.9990000128746032,0.518347442150116,0.4179303646087646,293.332763671875,297.1499938964844,293.1499938964844,0.006958938203752,-2428.433837890625,299.7917785644531,0.4733612537384033,0.050000000745058,0.2337139546871185,291.1835021972656,291.1499938964844,259.7408752441406,258.178955078125,280.380615234375,294.6059265136719,291.1820373535156,1.0,0.2605405151844024,0.6914594769477844,0.6914594769477844,1.0,1.0,-1.098781704902649,0.4485596120357513,0.6502220630645752,0.1797889620065689,0.0,0.0,0.6794194579124451,55.75303649902344,60.0,-10.83749008178711,-11928.6630859375,179.52117919921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.344970703125,305.818115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18105.08203125,18000.0,0.0,0.0,0.2702887654304504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8082165122032166,0.8082245588302612,-8.061091648414731e-06,0.0,0.0002743087243288,0.0,0.0,78.2342758178711,0.0,0.0,0.0,0.489188551902771,4.0,0.0,1.0
573120,293.16571044921875,297.1499938964844,293.1499938964844,0.0796848610043525,-1913.01220703125,304.15106201171875,0.6753443479537964,0.1337620913982391,0.1220710128545761,294.65924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847839355469,0.4733612537384033,0.050000000745058,0.0492696389555931,293.3165283203125,297.1499938964844,293.1499938964844,0.0772945061326026,-1452.5477294921875,304.1656188964844,0.6693886518478394,0.1294248849153518,0.0925845503807067,293.1701965332031,297.1499938964844,293.1499938964844,0.351238489151001,-6553.73974609375,304.1596069335937,0.9990000128746032,0.518347442150116,0.4179303646087646,293.332763671875,297.1499938964844,293.1499938964844,0.006958938203752,-2428.433837890625,299.7917785644531,0.4733612537384033,0.050000000745058,0.2337139546871185,291.1835021972656,291.1499938964844,259.7408752441406,258.178955078125,280.380615234375,294.6059265136719,291.1820373535156,1.0,0.2605405151844024,0.6914594769477844,0.6914594769477844,1.0,1.0,-1.098781704902649,0.4485596120357513,0.6502220630645752,0.1797889620065689,0.0,0.0,0.6794194579124451,55.75303649902344,60.0,-10.83749008178711,-11928.6630859375,179.52117919921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.344970703125,305.818115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18105.08203125,18000.0,0.0,0.0,0.2702887654304504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8082165122032166,0.8082245588302612,-8.061091648414731e-06,0.0,0.0002743087243288,0.0,0.0,78.2342758178711,0.0,0.0,0.0,0.489188551902771,4.0,0.0,1.0
573180,293.1643981933594,297.1499938964844,293.1499938964844,0.0797234773635864,-1913.9814453125,304.1506652832031,0.6727199554443359,0.1336310803890228,0.1219912096858024,294.6583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.4712836444377899,0.050000000745058,0.049308281391859,293.314697265625,297.1499938964844,293.1499938964844,0.0744504630565643,-1412.4332275390625,304.1651611328125,0.660273551940918,0.1255785971879959,0.089923657476902,293.1735534667969,297.1499938964844,293.1499938964844,0.3557321429252624,-6624.560546875,304.14892578125,0.9990000128746032,0.5171638131141663,0.4222908020019531,293.3323974609375,297.1499938964844,293.1499938964844,0.0069038188084959,-2415.56396484375,299.7243957519531,0.4712836444377899,0.050000000745058,0.233897253870964,291.16827392578125,291.1499938964844,259.7223815917969,258.1654968261719,280.3742980957031,294.60760498046875,291.1663513183594,1.0,0.2621408104896545,0.691308856010437,0.691308856010437,1.0,1.0,-1.1009912490844729,0.4494595229625702,0.6515317559242249,0.1802924871444702,0.0,0.0,0.6779634952545166,56.761207580566406,63.0,-20.159183502197266,-11931.763671875,182.0745849609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36749267578125,305.8134460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18052.443359375,18000.0,0.0,0.0,0.2692319750785827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8023057579994202,0.8023137450218201,-7.99138069851324e-06,0.0,0.0002732362190727,0.0,0.0,76.87770080566406,0.0,0.0,0.0,0.4866135716438293,4.0,0.0,1.0
573240,293.1643981933594,297.1499938964844,293.1499938964844,0.0797234773635864,-1913.9814453125,304.1506652832031,0.6727199554443359,0.1336310803890228,0.1219912096858024,294.6583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.4712836444377899,0.050000000745058,0.049308281391859,293.314697265625,297.1499938964844,293.1499938964844,0.0744504630565643,-1412.4332275390625,304.1651611328125,0.660273551940918,0.1255785971879959,0.089923657476902,293.1735534667969,297.1499938964844,293.1499938964844,0.3557321429252624,-6624.560546875,304.14892578125,0.9990000128746032,0.5171638131141663,0.4222908020019531,293.3323974609375,297.1499938964844,293.1499938964844,0.0069038188084959,-2415.56396484375,299.7243957519531,0.4712836444377899,0.050000000745058,0.233897253870964,291.16827392578125,291.1499938964844,259.7223815917969,258.1654968261719,280.3742980957031,294.60760498046875,291.1663513183594,1.0,0.2621408104896545,0.691308856010437,0.691308856010437,1.0,1.0,-1.1009912490844729,0.4494595229625702,0.6515317559242249,0.1802924871444702,0.0,0.0,0.6779634952545166,56.761207580566406,63.0,-20.159183502197266,-11931.763671875,182.0745849609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36749267578125,305.8134460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18052.443359375,18000.0,0.0,0.0,0.2692319750785827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8023057579994202,0.8023137450218201,-7.99138069851324e-06,0.0,0.0002732362190727,0.0,0.0,76.87770080566406,0.0,0.0,0.0,0.4866135716438293,4.0,0.0,1.0
573300,293.163818359375,297.1499938964844,293.1499938964844,0.0797542110085487,-1914.6878662109373,304.1504821777344,0.6710619926452637,0.1335625201463699,0.1219548732042312,294.6578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16143798828125,0.4698885381221771,0.050000000745058,0.0493337139487266,293.3138427734375,297.1499938964844,293.1499938964844,0.0730351731181144,-1392.5985107421875,304.1649780273437,0.6554531455039978,0.1236609145998954,0.0886018648743629,293.1766967773437,297.1499938964844,293.1499938964844,0.3587400913238525,-6671.04345703125,304.1436462402344,0.9990000128746032,0.5162479281425476,0.4251369833946228,293.33233642578125,297.1499938964844,293.1499938964844,0.0068774712271988,-2409.525634765625,299.6899719238281,0.4698885381221771,0.050000000745058,0.2340179085731506,291.15948486328125,291.1499938964844,259.71307373046875,258.1587829589844,280.3720092773437,294.6109924316406,291.1575012207031,1.0,0.2632364332675934,0.6912335157394409,0.6912335157394409,1.0,1.0,-1.1029523611068726,0.4502787292003631,0.652673602104187,0.1807363182306289,0.0,0.0,0.6782082319259644,57.43133544921875,63.0,-22.772912979125977,-11943.205078125,183.92703247070312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37030029296875,305.8089294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18023.71875,18000.0,0.0,0.0,0.2687654793262481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8014689087867737,0.8014768958091736,-7.97673510533059e-06,0.0,0.0002727628161665,0.0,0.0,76.65203094482422,0.0,0.0,0.0,0.4862201511859894,4.0,0.0,1.0
573360,293.16326904296875,297.1499938964844,293.1499938964844,0.0797880217432975,-1915.4512939453125,304.1503295898437,0.669219970703125,0.1334912925958633,0.1219196617603302,294.6572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.4682675302028656,0.050000000745058,0.0493627078831195,293.3130187988281,297.1499938964844,293.1499938964844,0.0716192424297332,-1372.84130859375,304.1648254394531,0.650524377822876,0.1217464208602905,0.0872848778963089,293.18072509765625,297.1499938964844,293.1499938964844,0.3621774911880493,-6723.66064453125,304.1385498046875,0.9990000128746032,0.5151218175888062,0.4283583462238312,293.3323669433594,297.1499938964844,293.1499938964844,0.0068516829051077,-2403.642333984375,299.6551818847656,0.4682675302028656,0.050000000745058,0.2341554313898086,291.1504211425781,291.1499938964844,259.7037353515625,258.1520690917969,280.3705749511719,294.6159362792969,291.1484375,1.0,0.2644990384578705,0.6911088228225708,0.6911088228225708,1.0,1.0,-1.1053954362869265,0.4512945413589477,0.6541008353233337,0.1812768727540969,0.0,0.0,0.6790860891342163,58.19791030883789,66.0,-24.227928161621094,-11960.2255859375,186.1147003173828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3663330078125,305.8023376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.755859375,18000.0,0.0,0.0,0.2683676183223724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8020628094673157,0.8020707368850708,-7.975967491802294e-06,0.0,0.0002723590296227,0.0,0.0,76.73100280761719,0.0,0.0,0.0,0.4864323139190674,4.0,0.0,1.0
573420,293.162353515625,297.1499938964844,293.1499938964844,0.0798550993204116,-1916.9556884765625,304.1501159667969,0.6651100516319275,0.1333398818969726,0.1218503415584564,294.65606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.4643555581569671,0.050000000745058,0.0494300238788127,293.3114929199219,297.1499938964844,293.1499938964844,0.0687753111124038,-1333.4281005859375,304.16461181640625,0.6405037045478821,0.1179267987608909,0.0846642926335334,293.1910095214844,297.1499938964844,293.1499938964844,0.3701362609863281,-6844.06298828125,304.129150390625,0.9990000128746032,0.5122625827789307,0.4357461035251617,293.3326416015625,297.1499938964844,293.1499938964844,0.0068009900860488,-2392.0302734375,299.5849304199219,0.4643555581569671,0.050000000745058,0.2344747483730316,291.1325988769531,291.1499938964844,259.6849670410156,258.1386413574219,280.369384765625,294.63006591796875,291.1307067871094,1.0,0.2674468755722046,0.6908594369888306,0.6908594369888306,1.0,1.0,-1.1114976406097412,0.4538502395153045,0.6576473712921143,0.1826303899288177,0.0,0.0,0.6826097369194031,59.98351287841797,69.0,-24.64630508422852,-12008.650390625,191.3724365234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3368225097656,305.7814636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17939.064453125,18000.0,0.0,0.0,0.2678485214710235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8073558211326599,0.8073638081550598,-8.015103048819583e-06,0.0,0.0002718321920838,0.0,0.0,77.77361297607422,0.0,0.0,0.0,0.4886043667793274,4.0,0.0,1.0
573480,293.162353515625,297.1499938964844,293.1499938964844,0.0798550993204116,-1916.9556884765625,304.1501159667969,0.6651100516319275,0.1333398818969726,0.1218503415584564,294.65606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.4643555581569671,0.050000000745058,0.0494300238788127,293.3114929199219,297.1499938964844,293.1499938964844,0.0687753111124038,-1333.4281005859375,304.16461181640625,0.6405037045478821,0.1179267987608909,0.0846642926335334,293.1910095214844,297.1499938964844,293.1499938964844,0.3701362609863281,-6844.06298828125,304.129150390625,0.9990000128746032,0.5122625827789307,0.4357461035251617,293.3326416015625,297.1499938964844,293.1499938964844,0.0068009900860488,-2392.0302734375,299.5849304199219,0.4643555581569671,0.050000000745058,0.2344747483730316,291.1325988769531,291.1499938964844,259.6849670410156,258.1386413574219,280.369384765625,294.63006591796875,291.1307067871094,1.0,0.2674468755722046,0.6908594369888306,0.6908594369888306,1.0,1.0,-1.1114976406097412,0.4538502395153045,0.6576473712921143,0.1826303899288177,0.0,0.0,0.6826097369194031,59.98351287841797,69.0,-24.64630508422852,-12008.650390625,191.3724365234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3368225097656,305.7814636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17939.064453125,18000.0,0.0,0.0,0.2678485214710235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8073558211326599,0.8073638081550598,-8.015103048819583e-06,0.0,0.0002718321920838,0.0,0.0,77.77361297607422,0.0,0.0,0.0,0.4886043667793274,4.0,0.0,1.0
573540,293.16162109375,297.1499938964844,293.1499938964844,0.0799144357442855,-1918.2913818359373,304.14996337890625,0.6606170535087585,0.1331786662340164,0.121781051158905,294.6547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177062988281,0.4596835076808929,0.050000000745058,0.0495078489184379,293.3099670410156,297.1499938964844,293.1499938964844,0.065913401544094,-1294.15283203125,304.1645202636719,0.6304197311401367,0.1141418069601059,0.0820665955543518,293.2037658691406,297.1499938964844,293.1499938964844,0.3792623281478882,-6980.33154296875,304.1209411621094,0.9990000128746032,0.5086426138877869,0.4441343247890472,293.33319091796875,297.1499938964844,293.1499938964844,0.0067508686333894,-2380.38818359375,299.5140991210937,0.4596835076808929,0.050000000745058,0.234843909740448,291.1159362792969,291.1499938964844,259.66607666015625,258.125244140625,280.369873046875,294.6488342285156,291.1142272949219,1.0,0.2708465158939361,0.6906101107597351,0.6906101107597351,1.0,1.0,-1.1189007759094238,0.4569695293903351,0.6619312167167664,0.1842793822288513,0.0,0.0,0.6882827877998352,62.05292892456055,57.0,-23.200654983520508,-12072.49609375,197.6353759765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2789306640625,305.74951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17887.890625,18000.0,0.0,0.0,0.267788678407669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8176854848861694,0.8176935911178589,-8.105463166430127e-06,0.0,0.0002717714523896,0.0,0.0,79.93705749511719,0.0,0.0,0.0,0.4929431676864624,4.0,0.0,1.0
573600,293.16162109375,297.1499938964844,293.1499938964844,0.0799144357442855,-1918.2913818359373,304.14996337890625,0.6606170535087585,0.1331786662340164,0.121781051158905,294.6547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177062988281,0.4596835076808929,0.050000000745058,0.0495078489184379,293.3099670410156,297.1499938964844,293.1499938964844,0.065913401544094,-1294.15283203125,304.1645202636719,0.6304197311401367,0.1141418069601059,0.0820665955543518,293.2037658691406,297.1499938964844,293.1499938964844,0.3792623281478882,-6980.33154296875,304.1209411621094,0.9990000128746032,0.5086426138877869,0.4441343247890472,293.33319091796875,297.1499938964844,293.1499938964844,0.0067508686333894,-2380.38818359375,299.5140991210937,0.4596835076808929,0.050000000745058,0.234843909740448,291.1159362792969,291.1499938964844,259.66607666015625,258.125244140625,280.369873046875,294.6488342285156,291.1142272949219,1.0,0.2708465158939361,0.6906101107597351,0.6906101107597351,1.0,1.0,-1.1189007759094238,0.4569695293903351,0.6619312167167664,0.1842793822288513,0.0,0.0,0.6882827877998352,62.05292892456055,57.0,-23.200654983520508,-12072.49609375,197.6353759765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2789306640625,305.74951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17887.890625,18000.0,0.0,0.0,0.267788678407669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8176854848861694,0.8176935911178589,-8.105463166430127e-06,0.0,0.0002717714523896,0.0,0.0,79.93705749511719,0.0,0.0,0.0,0.4929431676864624,4.0,0.0,1.0
573660,293.160888671875,297.1499938964844,293.1499938964844,0.0798600390553474,-1917.3428955078125,304.15008544921875,0.6611596941947937,0.1330905258655548,0.1216724812984466,294.6528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.46048504114151,0.050000000745058,0.0494942367076873,293.3079833984375,297.1499938964844,293.1499938964844,0.0635771304368972,-1262.3179931640625,304.16455078125,0.626093327999115,0.111294962465763,0.0800166651606559,293.21124267578125,297.1499938964844,293.1499938964844,0.3785658776760101,-6965.5478515625,304.1305236816406,0.9990000128746032,0.5060427188873291,0.442678838968277,293.3335876464844,297.1499938964844,293.1499938964844,0.0066966409794986,-2366.1123046875,299.4598083496094,0.46048504114151,0.050000000745058,0.2347793579101562,291.1097717285156,291.1499938964844,259.65087890625,258.114501953125,280.37164306640625,294.6529235839844,291.1106262207031,1.0,0.2694424986839294,0.6903522610664368,0.6903522610664368,1.0,1.0,-1.1144766807556152,0.4549554586410522,0.6595212817192078,0.1833359897136688,0.0,0.0,0.6932446956634521,61.65275573730469,57.0,-6.257678985595703,-12061.4951171875,195.46885681152344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2224426269531,305.7423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17862.41796875,18000.0,0.0,0.0,0.2680330574512481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8286760449409485,0.8286842703819275,-8.20958121039439e-06,0.0,0.0002720194752328,0.0,0.0,82.33829498291016,0.0,0.0,0.0,0.4975861310958862,4.0,0.0,1.0
573720,293.16064453125,297.1499938964844,293.1499938964844,0.0798180326819419,-1916.52490234375,304.150146484375,0.6618854999542236,0.1330778747797012,0.1216434836387634,294.6523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109924316406,0.4613254070281982,0.050000000745058,0.0494801253080368,293.3074035644531,297.1499938964844,293.1499938964844,0.0629856660962104,-1254.2669677734375,304.16455078125,0.6255483031272888,0.1106070801615715,0.0795216187834739,293.21173095703125,297.1499938964844,293.1499938964844,0.3771259486675262,-6942.66650390625,304.1347961425781,0.9990000128746032,0.5056391358375549,0.4411641061306,293.33367919921875,297.1499938964844,293.1499938964844,0.0066804783418774,-2361.442138671875,299.4476623535156,0.4613254070281982,0.050000000745058,0.2347124069929123,291.1119384765625,291.1499938964844,259.6470642089844,258.11181640625,280.3710327148437,294.6504211425781,291.11358642578125,1.0,0.2686336636543274,0.6902878284454346,0.6902878284454346,1.0,1.0,-1.1119332313537598,0.4538322985172272,0.6581009030342102,0.1827744394540786,0.0,0.0,0.6940019130706787,61.26249313354492,45.0,1.0287400484085083,-12049.51953125,193.9268951416016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21014404296875,305.743896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17867.99609375,18000.0,0.0,0.0,0.2681030631065368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8311567902565002,0.8311650156974792,-8.23584650788689e-06,0.0,0.0002720905176829,0.0,0.0,82.90699005126953,0.0,0.0,0.0,0.4986360669136047,4.0,0.0,1.0
573780,293.1593322753906,297.1499938964844,293.1499938964844,0.079500488936901,-1910.227783203125,304.150634765625,0.6685179471969604,0.1330760270357132,0.1215053051710128,294.6495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.4683562219142914,0.050000000745058,0.0493611879646778,293.30474853515625,297.1499938964844,293.1499938964844,0.0598721951246261,-1212.0433349609375,304.1649169921875,0.6251125931739807,0.1071555539965629,0.0770109146833419,293.20477294921875,297.1499938964844,293.1499938964844,0.3639063537120819,-6737.857421875,304.162109375,0.9990000128746032,0.5054561495780945,0.4281851053237915,293.3336486816406,297.1499938964844,293.1499938964844,0.0065869567915797,-2332.922607421875,299.3938903808594,0.4683562219142914,0.050000000745058,0.2341482192277908,291.1392822265625,291.1499938964844,259.6278991699219,258.0983581542969,280.35919189453125,294.61279296875,291.1434936523437,1.0,0.2622086107730865,0.689965546131134,0.689965546131134,1.0,1.0,-1.0923597812652588,0.4452466666698456,0.6471131443977356,0.178514301776886,0.0,0.0,0.6938524842262268,57.9997673034668,48.0,35.591590881347656,-11931.865234375,181.773666381836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1745300292969,305.7657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.0625,18000.0,0.0,0.0,0.2683062553405761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.836804986000061,0.8368133306503296,-8.314555088873021e-06,0.0,0.0002722967474255,0.0,0.0,84.35381317138672,0.0,0.0,0.0,0.5011171102523804,4.0,0.0,1.0
