time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573840,293.1593322753906,297.1499938964844,293.1499938964844,0.079500488936901,-1910.227783203125,304.150634765625,0.6685179471969604,0.1330760270357132,0.1215053051710128,294.6495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.4683562219142914,0.050000000745058,0.0493611879646778,293.30474853515625,297.1499938964844,293.1499938964844,0.0598721951246261,-1212.0433349609375,304.1649169921875,0.6251125931739807,0.1071555539965629,0.0770109146833419,293.20477294921875,297.1499938964844,293.1499938964844,0.3639063537120819,-6737.857421875,304.162109375,0.9990000128746032,0.5054561495780945,0.4281851053237915,293.3336486816406,297.1499938964844,293.1499938964844,0.0065869567915797,-2332.922607421875,299.3938903808594,0.4683562219142914,0.050000000745058,0.2341482192277908,291.1392822265625,291.1499938964844,259.6278991699219,258.0983581542969,280.35919189453125,294.61279296875,291.1434936523437,1.0,0.2622086107730865,0.689965546131134,0.689965546131134,1.0,1.0,-1.0923597812652588,0.4452466666698456,0.6471131443977356,0.178514301776886,0.0,0.0,0.6938524842262268,57.9997673034668,48.0,35.591590881347656,-11931.865234375,181.773666381836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1745300292969,305.7657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.0625,18000.0,0.0,0.0,0.2683062553405761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.836804986000061,0.8368133306503296,-8.314555088873021e-06,0.0,0.0002722967474255,0.0,0.0,84.35381317138672,0.0,0.0,0.0,0.5011171102523804,4.0,0.0,1.0
573900,293.1585998535156,297.1499938964844,293.1499938964844,0.0793390795588493,-1906.9661865234373,304.1508178710937,0.6712429523468018,0.1331016719341278,0.1214806139469146,294.6480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.4708620607852936,0.050000000745058,0.0493160933256149,293.30322265625,297.1499938964844,293.1499938964844,0.0583296939730644,-1191.2802734375,304.1650085449219,0.6243351697921753,0.1054958999156951,0.0758061185479164,293.1972961425781,297.1499938964844,293.1499938964844,0.3583000302314758,-6652.5126953125,304.16998291015625,0.9990000128746032,0.5062267780303955,0.4231587946414947,293.3334350585937,297.1499938964844,293.1499938964844,0.0065412642434239,-2318.46484375,299.369873046875,0.4708620607852936,0.050000000745058,0.2339343279600143,291.1590270996094,291.1499938964844,259.6182556152344,258.09161376953125,280.34600830078125,294.5832824707031,291.1631164550781,1.0,0.2600570917129516,0.6898043751716614,0.6898043751716614,1.0,1.0,-1.0845355987548828,0.441815435886383,0.6427201628684998,0.1768052726984024,0.0,0.0,0.6912754774093628,56.75838851928711,48.0,43.60475158691406,-11877.947265625,177.1334686279297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1766662597656,305.7747497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18033.134765625,18000.0,0.0,0.0,0.2682352364063263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8344810009002686,0.8344892859458923,-8.306815288960934e-06,0.0,0.0002722246572375,0.0,0.0,83.94325256347656,0.0,0.0,0.0,0.5001916885375977,4.0,0.0,1.0
573960,293.1578674316406,297.1499938964844,293.1499938964844,0.079234629869461,-1904.8427734375,304.1508483886719,0.6731734275817871,0.1331391632556915,0.1214793995022773,294.6465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17108154296875,0.4725192189216614,0.050000000745058,0.0492855124175548,293.3016357421875,297.1499938964844,293.1499938964844,0.0568513758480548,-1171.5594482421875,304.1649475097656,0.6228774785995483,0.1038662567734718,0.0746339485049247,293.1903076171875,297.1499938964844,293.1499938964844,0.3543329238891601,-6592.83349609375,304.17352294921875,0.9990000128746032,0.5070008635520935,0.4197157323360443,293.3330993652344,297.1499938964844,293.1499938964844,0.0064997649751603,-2305.636962890625,299.3446044921875,0.4725192189216614,0.050000000745058,0.233789250254631,291.1741027832031,291.1499938964844,259.60858154296875,258.0848693847656,280.3321533203125,294.5564880371094,291.1766662597656,1.0,0.2584200799465179,0.6897643208503723,0.6897643208503723,1.0,1.0,-1.0787826776504517,0.4392972290515899,0.6394854187965393,0.1756158620119094,0.0,0.0,0.6881244778633118,55.91231918334961,51.0,39.204437255859375,-11830.9384765625,173.87916564941406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1880187988281,305.77850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18091.087890625,18000.0,0.0,0.0,0.268058180809021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.829228401184082,0.829236626625061,-8.266855729743838e-06,0.0,0.0002720449701882,0.0,0.0,82.85126495361328,0.0,0.0,0.0,0.4980440437793731,4.0,0.0,1.0
574020,293.15631103515625,297.1499938964844,293.1499938964844,0.0791839957237243,-1903.7469482421875,304.150634765625,0.675454318523407,0.1332534998655319,0.1215386763215065,294.643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18756103515625,0.4742998778820038,0.050000000745058,0.0492520630359649,293.29833984375,297.1499938964844,293.1499938964844,0.0540632344782352,-1134.833740234375,304.16461181640625,0.618575394153595,0.1006925702095031,0.0723719671368599,293.17938232421875,297.1499938964844,293.1499938964844,0.3497676253318786,-6526.0322265625,304.1730651855469,0.9990000128746032,0.5082048177719116,0.4159162044525146,293.3321838378906,297.1499938964844,293.1499938964844,0.0064278962090611,-2284.345703125,299.28912353515625,0.4742998778820038,0.050000000745058,0.2336305826902389,291.18853759765625,291.1499938964844,259.589111328125,258.0712890625,280.3078918457031,294.5146179199219,291.18927001953125,1.0,0.2565238773822784,0.6896842122077942,0.6896842122077942,1.0,1.0,-1.0713459253311155,0.4360197782516479,0.6353261470794678,0.1741394698619842,0.0,0.0,0.6818385124206543,54.97446060180664,54.0,20.711015701293945,-11759.671875,169.9990692138672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2293701171875,305.78582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18134.3984375,18000.0,0.0,0.0,0.2674153447151184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8160060048103333,0.8160141110420227,-8.14454961073352e-06,0.0,0.0002713925787247,0.0,0.0,79.98064422607422,0.0,0.0,0.0,0.4924989938735962,4.0,0.0,1.0
574080,293.15631103515625,297.1499938964844,293.1499938964844,0.0791839957237243,-1903.7469482421875,304.150634765625,0.675454318523407,0.1332534998655319,0.1215386763215065,294.643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18756103515625,0.4742998778820038,0.050000000745058,0.0492520630359649,293.29833984375,297.1499938964844,293.1499938964844,0.0540632344782352,-1134.833740234375,304.16461181640625,0.618575394153595,0.1006925702095031,0.0723719671368599,293.17938232421875,297.1499938964844,293.1499938964844,0.3497676253318786,-6526.0322265625,304.1730651855469,0.9990000128746032,0.5082048177719116,0.4159162044525146,293.3321838378906,297.1499938964844,293.1499938964844,0.0064278962090611,-2284.345703125,299.28912353515625,0.4742998778820038,0.050000000745058,0.2336305826902389,291.18853759765625,291.1499938964844,259.589111328125,258.0712890625,280.3078918457031,294.5146179199219,291.18927001953125,1.0,0.2565238773822784,0.6896842122077942,0.6896842122077942,1.0,1.0,-1.0713459253311155,0.4360197782516479,0.6353261470794678,0.1741394698619842,0.0,0.0,0.6818385124206543,54.97446060180664,54.0,20.711015701293945,-11759.671875,169.9990692138672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2293701171875,305.78582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18134.3984375,18000.0,0.0,0.0,0.2674153447151184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8160060048103333,0.8160141110420227,-8.14454961073352e-06,0.0,0.0002713925787247,0.0,0.0,79.98064422607422,0.0,0.0,0.0,0.4924989938735962,4.0,0.0,1.0
574140,293.1547546386719,297.1499938964844,293.1499938964844,0.0792899057269096,-1905.743896484375,304.1502380371094,0.675932765007019,0.1334071010351181,0.1216655746102333,294.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1891784667969,0.4744840562343597,0.050000000745058,0.0492485873401165,293.2950134277344,297.1499938964844,293.1499938964844,0.0514421127736568,-1100.8001708984375,304.16412353515625,0.6125208139419556,0.0976122766733169,0.0702017992734909,293.1733703613281,297.1499938964844,293.1499938964844,0.3489407300949096,-6516.75390625,304.1666564941406,0.9990000128746032,0.5086914896965027,0.4155176877975464,293.3311767578125,297.1499938964844,293.1499938964844,0.0063665113411843,-2267.140625,299.22900390625,0.4744840562343597,0.050000000745058,0.2336140871047973,291.1887512207031,291.1499938964844,259.5694580078125,258.0576171875,280.2884826660156,294.4872131347656,291.18804931640625,1.0,0.2561437785625458,0.6896041631698608,0.6896041631698608,1.0,1.0,-1.0683897733688354,0.4346786737442016,0.6337110996246338,0.1736238300800323,0.0,0.0,0.6765236258506775,54.8521842956543,57.0,1.7212859392166138,-11720.0703125,168.9243927001953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2796936035156,305.79266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18126.904296875,18000.0,0.0,0.0,0.2664929032325744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8031087517738342,0.8031167984008789,-8.016048923309427e-06,0.0,0.0002704564249143,0.0,0.0,77.17182922363281,0.0,0.0,0.0,0.4870316386222839,4.0,0.0,1.0
574200,293.1547546386719,297.1499938964844,293.1499938964844,0.0792899057269096,-1905.743896484375,304.1502380371094,0.675932765007019,0.1334071010351181,0.1216655746102333,294.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1891784667969,0.4744840562343597,0.050000000745058,0.0492485873401165,293.2950134277344,297.1499938964844,293.1499938964844,0.0514421127736568,-1100.8001708984375,304.16412353515625,0.6125208139419556,0.0976122766733169,0.0702017992734909,293.1733703613281,297.1499938964844,293.1499938964844,0.3489407300949096,-6516.75390625,304.1666564941406,0.9990000128746032,0.5086914896965027,0.4155176877975464,293.3311767578125,297.1499938964844,293.1499938964844,0.0063665113411843,-2267.140625,299.22900390625,0.4744840562343597,0.050000000745058,0.2336140871047973,291.1887512207031,291.1499938964844,259.5694580078125,258.0576171875,280.2884826660156,294.4872131347656,291.18804931640625,1.0,0.2561437785625458,0.6896041631698608,0.6896041631698608,1.0,1.0,-1.0683897733688354,0.4346786737442016,0.6337110996246338,0.1736238300800323,0.0,0.0,0.6765236258506775,54.8521842956543,57.0,1.7212859392166138,-11720.0703125,168.9243927001953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2796936035156,305.79266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18126.904296875,18000.0,0.0,0.0,0.2664929032325744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8031087517738342,0.8031167984008789,-8.016048923309427e-06,0.0,0.0002704564249143,0.0,0.0,77.17182922363281,0.0,0.0,0.0,0.4870316386222839,4.0,0.0,1.0
574260,293.1533203125,297.1499938964844,293.1499938964844,0.0795090645551681,-1909.9744873046875,304.1498107910156,0.6749551892280579,0.133582055568695,0.1218379959464073,294.63580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798095703125,0.4734167456626892,0.050000000745058,0.0492687672376632,293.2917175292969,297.1499938964844,293.1499938964844,0.0489415526390075,-1068.7164306640625,304.16357421875,0.6047413349151611,0.094601921737194,0.0681016221642494,293.1722106933594,297.1499938964844,293.1499938964844,0.3511561751365661,-6553.5302734375,304.1573791503906,0.9990000128746032,0.5083455443382263,0.4178134202957153,293.33026123046875,297.1499938964844,293.1499938964844,0.0063127032481133,-2252.900390625,299.1649475097656,0.4734167456626892,0.050000000745058,0.2337098270654678,291.1783752441406,291.1499938964844,259.5496520996094,258.0438232421875,280.2733154296875,294.47174072265625,291.1767272949219,1.0,0.2569630742073059,0.6894801259040833,0.6894801259040833,1.0,1.0,-1.0689693689346311,0.4348587691783905,0.6341106295585632,0.1738369315862655,0.0,0.0,0.6733474135398865,55.37293243408203,60.0,-13.137660026550291,-11711.5693359375,170.0384521484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3225402832031,305.7967834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18087.548828125,18000.0,0.0,0.0,0.2654550969600677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7937602400779724,0.7937681674957275,-7.916495633253362e-06,0.0,0.0002694031863939,0.0,0.0,75.12677001953125,0.0,0.0,0.0,0.4830377399921417,4.0,0.0,1.0
574320,293.1533203125,297.1499938964844,293.1499938964844,0.0795090645551681,-1909.9744873046875,304.1498107910156,0.6749551892280579,0.133582055568695,0.1218379959464073,294.63580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1798095703125,0.4734167456626892,0.050000000745058,0.0492687672376632,293.2917175292969,297.1499938964844,293.1499938964844,0.0489415526390075,-1068.7164306640625,304.16357421875,0.6047413349151611,0.094601921737194,0.0681016221642494,293.1722106933594,297.1499938964844,293.1499938964844,0.3511561751365661,-6553.5302734375,304.1573791503906,0.9990000128746032,0.5083455443382263,0.4178134202957153,293.33026123046875,297.1499938964844,293.1499938964844,0.0063127032481133,-2252.900390625,299.1649475097656,0.4734167456626892,0.050000000745058,0.2337098270654678,291.1783752441406,291.1499938964844,259.5496520996094,258.0438232421875,280.2733154296875,294.47174072265625,291.1767272949219,1.0,0.2569630742073059,0.6894801259040833,0.6894801259040833,1.0,1.0,-1.0689693689346311,0.4348587691783905,0.6341106295585632,0.1738369315862655,0.0,0.0,0.6733474135398865,55.37293243408203,60.0,-13.137660026550291,-11711.5693359375,170.0384521484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3225402832031,305.7967834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18087.548828125,18000.0,0.0,0.0,0.2654550969600677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7937602400779724,0.7937681674957275,-7.916495633253362e-06,0.0,0.0002694031863939,0.0,0.0,75.12677001953125,0.0,0.0,0.0,0.4830377399921417,4.0,0.0,1.0
574380,293.1520080566406,297.1499938964844,293.1499938964844,0.0797972306609153,-1915.5592041015625,304.1493835449219,0.6728378534317017,0.133764773607254,0.1220382526516914,294.6317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.4713072180747986,0.050000000745058,0.0493080131709575,293.2886047363281,297.1499938964844,293.1499938964844,0.0465207435190677,-1037.947509765625,304.1630859375,0.5956109762191772,0.0916485264897346,0.0660569742321968,293.1753845214844,297.1499938964844,293.1499938964844,0.355807363986969,-6626.4775390625,304.14715576171875,0.9990000128746032,0.507142961025238,0.4222435653209686,293.3295288085937,297.1499938964844,293.1499938964844,0.0062637422233819,-2240.500244140625,299.0981140136719,0.4713072180747986,0.050000000745058,0.2338959872722625,291.1616516113281,291.1499938964844,259.5296325683594,258.0299377441406,280.2611999511719,294.4657592773437,291.1595153808594,1.0,0.2587333619594574,0.6893561482429504,0.6893561482429504,1.0,1.0,-1.0723426342010498,0.4362515807151794,0.6360910534858704,0.1746257990598678,0.0,0.0,0.6728692054748535,56.41101837158203,63.0,-22.38782501220703,-11732.4482421875,172.90869140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34490966796875,305.7950744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18031.19140625,18000.0,0.0,0.0,0.2644883394241333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7898597121238708,0.7898675799369812,-7.866241503506899e-06,0.0,0.0002684220380615,0.0,0.0,74.22055053710938,0.0,0.0,0.0,0.4813191592693329,4.0,0.0,1.0
574440,293.1520080566406,297.1499938964844,293.1499938964844,0.0797972306609153,-1915.5592041015625,304.1493835449219,0.6728378534317017,0.133764773607254,0.1220382526516914,294.6317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.4713072180747986,0.050000000745058,0.0493080131709575,293.2886047363281,297.1499938964844,293.1499938964844,0.0465207435190677,-1037.947509765625,304.1630859375,0.5956109762191772,0.0916485264897346,0.0660569742321968,293.1753845214844,297.1499938964844,293.1499938964844,0.355807363986969,-6626.4775390625,304.14715576171875,0.9990000128746032,0.507142961025238,0.4222435653209686,293.3295288085937,297.1499938964844,293.1499938964844,0.0062637422233819,-2240.500244140625,299.0981140136719,0.4713072180747986,0.050000000745058,0.2338959872722625,291.1616516113281,291.1499938964844,259.5296325683594,258.0299377441406,280.2611999511719,294.4657592773437,291.1595153808594,1.0,0.2587333619594574,0.6893561482429504,0.6893561482429504,1.0,1.0,-1.0723426342010498,0.4362515807151794,0.6360910534858704,0.1746257990598678,0.0,0.0,0.6728692054748535,56.41101837158203,63.0,-22.38782501220703,-11732.4482421875,172.90869140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34490966796875,305.7950744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18031.19140625,18000.0,0.0,0.0,0.2644883394241333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7898597121238708,0.7898675799369812,-7.866241503506899e-06,0.0,0.0002684220380615,0.0,0.0,74.22055053710938,0.0,0.0,0.0,0.4813191592693329,4.0,0.0,1.0
574500,293.1513977050781,297.1499938964844,293.1499938964844,0.0799557790160179,-1918.6324462890625,304.1492004394531,0.6714432239532471,0.1338562220335006,0.1221448332071304,294.6296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.4699018597602844,0.050000000745058,0.0493336394429206,293.2870788574219,297.1499938964844,293.1499938964844,0.0453316681087017,-1022.9170532226562,304.1628723144531,0.5906137228012085,0.0901916027069091,0.065053142607212,293.1784362792969,297.1499938964844,293.1499938964844,0.3588811755180359,-6673.84765625,304.14208984375,0.9990000128746032,0.5062251091003418,0.4251115024089813,293.3292541503906,297.1499938964844,293.1499938964844,0.0062404228374361,-2234.708251953125,299.0639953613281,0.4699018597602844,0.050000000745058,0.2340175360441208,291.1520690917969,291.1499938964844,259.5195617675781,258.0229187011719,280.25604248046875,294.4656982421875,291.1498413085937,1.0,0.2599102258682251,0.6892940998077393,0.6892940998077393,1.0,1.0,-1.074884295463562,0.4373199939727783,0.6375642418861389,0.175195962190628,0.0,0.0,0.6736912727355957,57.09270095825195,63.0,-25.057767868041992,-11752.75390625,174.8981475830078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3456115722656,305.7909545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.291015625,18000.0,0.0,0.0,0.264089822769165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7902026772499084,0.7902105450630188,-7.86254349804949e-06,0.0,0.0002680176112335,0.0,0.0,74.2418441772461,0.0,0.0,0.0,0.4814213514328003,4.0,0.0,1.0
574560,293.1508483886719,297.1499938964844,293.1499938964844,0.0801191255450248,-1921.79638671875,304.1490478515625,0.669869065284729,0.1339468210935592,0.1222542002797126,294.62744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.4682741165161133,0.050000000745058,0.0493627525866031,293.2855834960937,297.1499938964844,293.1499938964844,0.0441538281738758,-1008.0694580078124,304.16265869140625,0.5853695869445801,0.088747814297676,0.0640609264373779,293.18231201171875,297.1499938964844,293.1499938964844,0.3623766303062439,-6727.24365234375,304.1371765136719,0.9990000128746032,0.5051015615463257,0.4283468425273895,293.3290405273437,297.1499938964844,293.1499938964844,0.0062176655046641,-2229.085693359375,299.02960205078125,0.4682741165161133,0.050000000745058,0.2341556400060653,291.14215087890625,291.1499938964844,259.50946044921875,258.015869140625,280.25177001953125,294.46734619140625,291.139892578125,1.0,0.2612518072128296,0.6891811490058899,0.6891811490058899,1.0,1.0,-1.077908277511597,0.4385867118835449,0.639321506023407,0.1758536547422409,0.0,0.0,0.6752065420150757,57.86882019042969,66.0,-26.57258033752441,-11778.7119140625,177.2118377685547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33843994140625,305.7842102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17968.984375,18000.0,0.0,0.0,0.2637767493724823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.792098879814148,0.7921067476272583,-7.873682989156805e-06,0.0,0.0002676998556125,0.0,0.0,74.58631134033203,0.0,0.0,0.0,0.4821781814098358,4.0,0.0,1.0
574620,293.1498718261719,297.1499938964844,293.1499938964844,0.080449678003788,-1928.18701171875,304.1488342285156,0.6663009524345398,0.1341241300106048,0.1224785596132278,294.623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.464357316493988,0.050000000745058,0.0494301468133926,293.2826843261719,297.1499938964844,293.1499938964844,0.0418285988271236,-978.8347778320312,304.1623229980469,0.5742782354354858,0.0859009623527526,0.0621113739907741,293.1923217773437,297.1499938964844,293.1499938964844,0.3704326450824737,-6848.93896484375,304.1280517578125,0.9990000128746032,0.5022585988044739,0.4357442259788513,293.32879638671875,297.1499938964844,293.1499938964844,0.0061730607412755,-2218.03125,298.9603576660156,0.464357316493988,0.050000000745058,0.2344753444194793,291.12255859375,291.1499938964844,259.48907470703125,258.0016784667969,280.2448425292969,294.4751892089844,291.12042236328125,1.0,0.264352947473526,0.6889551877975464,0.6889551877975464,1.0,1.0,-1.085180401802063,0.441652774810791,0.6435276865959167,0.1774213016033172,0.0,0.0,0.6801849007606506,59.66884994506836,54.0,-27.04850006103516,-11845.443359375,182.69976806640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29949951171875,305.7617492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17908.23828125,18000.0,0.0,0.0,0.263480931520462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8003786206245422,0.8003865480422974,-7.940013347251806e-06,0.0,0.0002673996496014,0.0,0.0,76.23056030273438,0.0,0.0,0.0,0.4855989217758178,4.0,0.0,1.0
574680,293.1498718261719,297.1499938964844,293.1499938964844,0.080449678003788,-1928.18701171875,304.1488342285156,0.6663009524345398,0.1341241300106048,0.1224785596132278,294.623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.464357316493988,0.050000000745058,0.0494301468133926,293.2826843261719,297.1499938964844,293.1499938964844,0.0418285988271236,-978.8347778320312,304.1623229980469,0.5742782354354858,0.0859009623527526,0.0621113739907741,293.1923217773437,297.1499938964844,293.1499938964844,0.3704326450824737,-6848.93896484375,304.1280517578125,0.9990000128746032,0.5022585988044739,0.4357442259788513,293.32879638671875,297.1499938964844,293.1499938964844,0.0061730607412755,-2218.03125,298.9603576660156,0.464357316493988,0.050000000745058,0.2344753444194793,291.12255859375,291.1499938964844,259.48907470703125,258.0016784667969,280.2448425292969,294.4751892089844,291.12042236328125,1.0,0.264352947473526,0.6889551877975464,0.6889551877975464,1.0,1.0,-1.085180401802063,0.441652774810791,0.6435276865959167,0.1774213016033172,0.0,0.0,0.6801849007606506,59.66884994506836,54.0,-27.04850006103516,-11845.443359375,182.69976806640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29949951171875,305.7617492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17908.23828125,18000.0,0.0,0.0,0.263480931520462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8003786206245422,0.8003865480422974,-7.940013347251806e-06,0.0,0.0002673996496014,0.0,0.0,76.23056030273438,0.0,0.0,0.0,0.4855989217758178,4.0,0.0,1.0
574740,293.1487731933594,297.1499938964844,293.1499938964844,0.0806195735931396,-1931.37451171875,304.1489562988281,0.6686046123504639,0.1343480497598648,0.1226304844021797,294.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150207519531,0.4663814604282379,0.050000000745058,0.0493957959115505,293.2795715332031,297.1499938964844,293.1499938964844,0.0394108071923255,-948.3098754882812,304.1622619628906,0.5688369870185852,0.083169125020504,0.0601505301892757,293.1978759765625,297.1499938964844,293.1499938964844,0.3674643933773041,-6799.6591796875,304.14093017578125,0.9990000128746032,0.5000333786010742,0.4319900274276733,293.3285217285156,297.1499938964844,293.1499938964844,0.0061113447882235,-2200.39306640625,298.896240234375,0.4663814604282379,0.050000000745058,0.2343124002218246,291.1157531738281,291.1499938964844,259.468505859375,257.9872741699219,280.2429504394531,294.4707336425781,291.11724853515625,1.0,0.2619224190711975,0.6887292265892029,0.6887292265892029,1.0,1.0,-1.0782746076583862,0.4385193288326263,0.6397552490234375,0.1761596500873565,0.0,0.0,0.6856053471565247,58.71794128417969,42.0,-2.0930490493774414,-11825.2431640625,178.876953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2439880371094,305.7654113769531,278.1499938964844,0.0,18000.0,313.1499938964844,17879.087890625,18000.0,0.0,0.0,0.2635520100593567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8127918243408203,0.8127999305725098,-8.055020771280397e-06,0.0,0.0002674717979971,0.0,0.0,78.85142517089844,0.0,0.0,0.0,0.4907785356044769,4.0,0.0,1.0
574800,293.1487731933594,297.1499938964844,293.1499938964844,0.0806195735931396,-1931.37451171875,304.1489562988281,0.6686046123504639,0.1343480497598648,0.1226304844021797,294.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150207519531,0.4663814604282379,0.050000000745058,0.0493957959115505,293.2795715332031,297.1499938964844,293.1499938964844,0.0394108071923255,-948.3098754882812,304.1622619628906,0.5688369870185852,0.083169125020504,0.0601505301892757,293.1978759765625,297.1499938964844,293.1499938964844,0.3674643933773041,-6799.6591796875,304.14093017578125,0.9990000128746032,0.5000333786010742,0.4319900274276733,293.3285217285156,297.1499938964844,293.1499938964844,0.0061113447882235,-2200.39306640625,298.896240234375,0.4663814604282379,0.050000000745058,0.2343124002218246,291.1157531738281,291.1499938964844,259.468505859375,257.9872741699219,280.2429504394531,294.4707336425781,291.11724853515625,1.0,0.2619224190711975,0.6887292265892029,0.6887292265892029,1.0,1.0,-1.0782746076583862,0.4385193288326263,0.6397552490234375,0.1761596500873565,0.0,0.0,0.6856053471565247,58.71794128417969,42.0,-2.0930490493774414,-11825.2431640625,178.876953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2439880371094,305.7654113769531,278.1499938964844,0.0,18000.0,313.1499938964844,17879.087890625,18000.0,0.0,0.0,0.2635520100593567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8127918243408203,0.8127999305725098,-8.055020771280397e-06,0.0,0.0002674717979971,0.0,0.0,78.85142517089844,0.0,0.0,0.0,0.4907785356044769,4.0,0.0,1.0
574860,293.1473999023437,297.1499938964844,293.1499938964844,0.080545000731945,-1929.5621337890625,304.1494140625,0.6764989495277405,0.1346551328897476,0.1227692887187004,294.6135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.4731902778148651,0.050000000745058,0.0492730513215065,293.2759704589844,297.1499938964844,293.1499938964844,0.0369054190814495,-916.2550659179688,304.162353515625,0.5688194036483765,0.0806127190589904,0.058239422738552,293.1888122558594,297.1499938964844,293.1499938964844,0.353514015674591,-6583.72021484375,304.1674194335937,0.9990000128746032,0.5006309747695923,0.4182963967323303,293.327880859375,297.1499938964844,293.1499938964844,0.0060292077250778,-2173.7109375,298.8466796875,0.4731902778148651,0.050000000745058,0.233730137348175,291.1418762207031,291.1499938964844,259.4477233886719,257.97265625,280.2297058105469,294.4256591796875,291.14617919921875,1.0,0.2553166449069977,0.6885005235671997,0.6885005235671997,1.0,1.0,-1.0588696002960205,0.4299317896366119,0.628937840461731,0.1724316626787185,0.0,0.0,0.6852000951766968,55.37702941894531,45.0,34.12550354003906,-11708.1748046875,167.14622497558594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21649169921875,305.7935485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17970.5625,18000.0,0.0,0.0,0.2635208964347839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8177167177200317,0.8177248239517212,-8.124469786707778e-06,0.0,0.000267440220341,0.0,0.0,80.08250427246094,0.0,0.0,0.0,0.4929306507110595,4.0,0.0,1.0
574920,293.1473999023437,297.1499938964844,293.1499938964844,0.080545000731945,-1929.5621337890625,304.1494140625,0.6764989495277405,0.1346551328897476,0.1227692887187004,294.6135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.4731902778148651,0.050000000745058,0.0492730513215065,293.2759704589844,297.1499938964844,293.1499938964844,0.0369054190814495,-916.2550659179688,304.162353515625,0.5688194036483765,0.0806127190589904,0.058239422738552,293.1888122558594,297.1499938964844,293.1499938964844,0.353514015674591,-6583.72021484375,304.1674194335937,0.9990000128746032,0.5006309747695923,0.4182963967323303,293.327880859375,297.1499938964844,293.1499938964844,0.0060292077250778,-2173.7109375,298.8466796875,0.4731902778148651,0.050000000745058,0.233730137348175,291.1418762207031,291.1499938964844,259.4477233886719,257.97265625,280.2297058105469,294.4256591796875,291.14617919921875,1.0,0.2553166449069977,0.6885005235671997,0.6885005235671997,1.0,1.0,-1.0588696002960205,0.4299317896366119,0.628937840461731,0.1724316626787185,0.0,0.0,0.6852000951766968,55.37702941894531,45.0,34.12550354003906,-11708.1748046875,167.14622497558594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21649169921875,305.7935485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17970.5625,18000.0,0.0,0.0,0.2635208964347839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8177167177200317,0.8177248239517212,-8.124469786707778e-06,0.0,0.000267440220341,0.0,0.0,80.08250427246094,0.0,0.0,0.0,0.4929306507110595,4.0,0.0,1.0
574980,293.1459350585937,297.1499938964844,293.1499938964844,0.0805082842707634,-1928.390869140625,304.149658203125,0.6822890639305115,0.1350215971469879,0.1230126172304153,294.6085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734924316406,0.4773540496826172,0.050000000745058,0.0491935722529888,293.2720031738281,297.1499938964844,293.1499938964844,0.0345895737409591,-886.3126220703125,304.1620788574219,0.5668274164199829,0.0782257616519928,0.0564843229949474,293.1719665527344,297.1499938964844,293.1499938964844,0.3432888686656952,-6428.61474609375,304.1781311035156,0.9990000128746032,0.5030632019042969,0.4091827273368835,293.32672119140625,297.1499938964844,293.1499938964844,0.005952357314527,-2148.0546875,298.80242919921875,0.4773540496826172,0.050000000745058,0.2333531230688095,291.1764221191406,291.1499938964844,259.4266967773437,257.9578552246094,280.2017517089844,294.36260986328125,291.17901611328125,1.0,0.2513821423053741,0.6882718801498413,0.6882718801498413,1.0,1.0,-1.045562744140625,0.4240123629570007,0.6215503215789795,0.1699499487876892,0.0,0.0,0.6791815161705017,53.20821380615234,48.0,38.35542678833008,-11606.734375,159.52687072753906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2340393066406,305.8074035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18097.40625,18000.0,0.0,0.0,0.2630553245544433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8094296455383301,0.8094376921653748,-8.071272532106377e-06,0.0,0.0002669676905497,0.0,0.0,78.48410034179688,0.0,0.0,0.0,0.4895903766155243,4.0,0.0,1.0
575040,293.1459350585937,297.1499938964844,293.1499938964844,0.0805082842707634,-1928.390869140625,304.149658203125,0.6822890639305115,0.1350215971469879,0.1230126172304153,294.6085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734924316406,0.4773540496826172,0.050000000745058,0.0491935722529888,293.2720031738281,297.1499938964844,293.1499938964844,0.0345895737409591,-886.3126220703125,304.1620788574219,0.5668274164199829,0.0782257616519928,0.0564843229949474,293.1719665527344,297.1499938964844,293.1499938964844,0.3432888686656952,-6428.61474609375,304.1781311035156,0.9990000128746032,0.5030632019042969,0.4091827273368835,293.32672119140625,297.1499938964844,293.1499938964844,0.005952357314527,-2148.0546875,298.80242919921875,0.4773540496826172,0.050000000745058,0.2333531230688095,291.1764221191406,291.1499938964844,259.4266967773437,257.9578552246094,280.2017517089844,294.36260986328125,291.17901611328125,1.0,0.2513821423053741,0.6882718801498413,0.6882718801498413,1.0,1.0,-1.045562744140625,0.4240123629570007,0.6215503215789795,0.1699499487876892,0.0,0.0,0.6791815161705017,53.20821380615234,48.0,38.35542678833008,-11606.734375,159.52687072753906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2340393066406,305.8074035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18097.40625,18000.0,0.0,0.0,0.2630553245544433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8094296455383301,0.8094376921653748,-8.071272532106377e-06,0.0,0.0002669676905497,0.0,0.0,78.48410034179688,0.0,0.0,0.0,0.4895903766155243,4.0,0.0,1.0
575100,293.1451416015625,297.1499938964844,293.1499938964844,0.0805768817663192,-1929.5472412109373,304.14959716796875,0.6841820478439331,0.1352245658636093,0.1231667622923851,294.60577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.4785334467887878,0.050000000745058,0.0491706691682338,293.2698974609375,297.1499938964844,293.1499938964844,0.0335492603480815,-872.8128662109375,304.1617736816406,0.5649346709251404,0.0770936235785484,0.0556613430380821,293.1647644042969,297.1499938964844,293.1499938964844,0.3402024805545807,-6382.82470703125,304.1786193847656,0.9990000128746032,0.5042011737823486,0.406518816947937,293.32598876953125,297.1499938964844,293.1499938964844,0.0059192441403865,-2137.479736328125,298.7774963378906,0.4785334467887878,0.050000000745058,0.2332444936037063,291.18536376953125,291.1499938964844,259.4161071777344,257.9503479003906,280.1883850097656,294.3361511230469,291.1867980957031,1.0,0.2501640617847442,0.6881575584411621,0.6881575584411621,1.0,1.0,-1.0414037704467771,0.4221343994140625,0.6192693114280701,0.1692247688770294,0.0,0.0,0.6759056448936462,52.58110809326172,48.0,29.265321731567383,-11567.0263671875,157.26840209960938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25311279296875,305.8098449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18126.53515625,18000.0,0.0,0.0,0.2626781463623047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8027167916297913,0.8027247786521912,-8.012142643565312e-06,0.0,0.0002665849169716,0.0,0.0,77.08738708496094,0.0,0.0,0.0,0.4868157804012298,4.0,0.0,1.0
575160,293.1443786621094,297.1499938964844,293.1499938964844,0.0806935876607894,-1931.660400390625,304.1494445800781,0.6855442523956299,0.1354405283927917,0.1233410313725471,294.6028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889953613281,0.4792757332324981,0.050000000745058,0.0491562075912952,293.2677307128906,297.1499938964844,293.1499938964844,0.0325781106948852,-860.1605224609375,304.1614074707031,0.5625907778739929,0.0760013535618782,0.054872989654541,293.15875244140625,297.1499938964844,293.1499938964844,0.3381761908531189,-6353.52294921875,304.17706298828125,0.9990000128746032,0.5051923990249634,0.4048270285129547,293.3252258300781,297.1499938964844,293.1499938964844,0.0058890879154205,-2128.127685546875,298.7510070800781,0.4792757332324981,0.050000000745058,0.2331758737564087,291.1897888183594,291.1499938964844,259.4054870605469,257.9427795410156,280.17510986328125,294.3134155273437,291.1903076171875,1.0,0.2493803203105926,0.6881564855575562,0.6881564855575562,1.0,1.0,-1.0385355949401855,0.4208450019359588,0.6176905632019043,0.1687784940004348,0.0,0.0,0.6727865934371948,52.18311309814453,51.0,18.64769172668457,-11536.30859375,155.78054809570312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2758178710937,305.811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18136.859375,18000.0,0.0,0.0,0.2622222900390625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7957543730735779,0.795762300491333,-7.946895493660122e-06,0.0,0.0002661222824826,0.0,0.0,75.62640380859375,0.0,0.0,0.0,0.483905166387558,4.0,0.0,1.0
575220,293.1427917480469,297.1499938964844,293.1499938964844,0.0810520574450492,-1938.370849609375,304.1490478515625,0.6868542432785034,0.1359035521745681,0.1237408593297004,294.5966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879272460937,0.4796503782272339,0.050000000745058,0.0491488985717296,293.26324462890625,297.1499938964844,293.1499938964844,0.0308210980147123,-837.102294921875,304.1605224609375,0.5567440986633301,0.0739259868860244,0.0533915571868419,293.1507568359375,297.1499938964844,293.1499938964844,0.3369348049163818,-6338.24853515625,304.1700134277344,0.9990000128746032,0.50660640001297,0.4039690792560577,293.3235778808594,297.1499938964844,293.1499938964844,0.0058358926326036,-2112.42919921875,298.69384765625,0.4796503782272339,0.050000000745058,0.2331412136554718,291.1871643066406,291.1499938964844,259.3840026855469,257.9274597167969,280.15069580078125,294.278076171875,291.1860046386719,1.0,0.2489403486251831,0.6881542801856995,0.6881542801856995,1.0,1.0,-1.0361558198928833,0.419735312461853,0.6164205074310303,0.1685323268175125,0.0,0.0,0.6678622364997864,51.9743537902832,54.0,-2.334993362426758,-11501.587890625,154.7654266357422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.322509765625,305.8138122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18119.82421875,18000.0,0.0,0.0,0.2611563205718994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7832696437835693,0.7832774519920349,-7.823331543477252e-06,0.0,0.0002650404640007,0.0,0.0,73.00164794921875,0.0,0.0,0.0,0.4786517322063446,4.0,0.0,1.0
575280,293.1427917480469,297.1499938964844,293.1499938964844,0.0810520574450492,-1938.370849609375,304.1490478515625,0.6868542432785034,0.1359035521745681,0.1237408593297004,294.5966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879272460937,0.4796503782272339,0.050000000745058,0.0491488985717296,293.26324462890625,297.1499938964844,293.1499938964844,0.0308210980147123,-837.102294921875,304.1605224609375,0.5567440986633301,0.0739259868860244,0.0533915571868419,293.1507568359375,297.1499938964844,293.1499938964844,0.3369348049163818,-6338.24853515625,304.1700134277344,0.9990000128746032,0.50660640001297,0.4039690792560577,293.3235778808594,297.1499938964844,293.1499938964844,0.0058358926326036,-2112.42919921875,298.69384765625,0.4796503782272339,0.050000000745058,0.2331412136554718,291.1871643066406,291.1499938964844,259.3840026855469,257.9274597167969,280.15069580078125,294.278076171875,291.1860046386719,1.0,0.2489403486251831,0.6881542801856995,0.6881542801856995,1.0,1.0,-1.0361558198928833,0.419735312461853,0.6164205074310303,0.1685323268175125,0.0,0.0,0.6678622364997864,51.9743537902832,54.0,-2.334993362426758,-11501.587890625,154.7654266357422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.322509765625,305.8138122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18119.82421875,18000.0,0.0,0.0,0.2611563205718994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7832696437835693,0.7832774519920349,-7.823331543477252e-06,0.0,0.0002650404640007,0.0,0.0,73.00164794921875,0.0,0.0,0.0,0.4786517322063446,4.0,0.0,1.0
575340,293.1412658691406,297.1499938964844,293.1499938964844,0.0815356224775314,-1947.5614013671875,304.1485595703125,0.6865813136100769,0.136394053697586,0.1241915822029113,294.5898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748046875,0.4788086712360382,0.050000000745058,0.0491653308272361,293.2587280273437,297.1499938964844,293.1499938964844,0.0292583871632814,-816.5577392578125,304.1596374511719,0.5496720671653748,0.0719779729843139,0.0520202331244945,293.1478881835937,297.1499938964844,293.1499938964844,0.3388330340385437,-6370.775390625,304.16015625,0.9990000128746032,0.5071769952774048,0.4058929681777954,293.322021484375,297.1499938964844,293.1499938964844,0.0057897884398698,-2099.708251953125,298.63214111328125,0.4788086712360382,0.050000000745058,0.2332191616296768,291.1729736328125,291.1499938964844,259.3623046875,257.911865234375,280.1288757324219,294.254150390625,291.1708068847656,1.0,0.249741792678833,0.6881521344184875,0.6881521344184875,1.0,1.0,-1.037472128868103,0.4202429056167602,0.617229163646698,0.1689801961183548,0.0,0.0,0.6656492352485657,52.40998077392578,57.0,-18.40858268737793,-11502.943359375,155.8917999267578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3568725585937,305.8125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.693359375,18000.0,0.0,0.0,0.2600471973419189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7755493521690369,0.7755570411682129,-7.738688509562053e-06,0.0,0.000263914844254,0.0,0.0,71.34801483154297,0.0,0.0,0.0,0.4753562808036804,4.0,0.0,1.0
575400,293.1412658691406,297.1499938964844,293.1499938964844,0.0815356224775314,-1947.5614013671875,304.1485595703125,0.6865813136100769,0.136394053697586,0.1241915822029113,294.5898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748046875,0.4788086712360382,0.050000000745058,0.0491653308272361,293.2587280273437,297.1499938964844,293.1499938964844,0.0292583871632814,-816.5577392578125,304.1596374511719,0.5496720671653748,0.0719779729843139,0.0520202331244945,293.1478881835937,297.1499938964844,293.1499938964844,0.3388330340385437,-6370.775390625,304.16015625,0.9990000128746032,0.5071769952774048,0.4058929681777954,293.322021484375,297.1499938964844,293.1499938964844,0.0057897884398698,-2099.708251953125,298.63214111328125,0.4788086712360382,0.050000000745058,0.2332191616296768,291.1729736328125,291.1499938964844,259.3623046875,257.911865234375,280.1288757324219,294.254150390625,291.1708068847656,1.0,0.249741792678833,0.6881521344184875,0.6881521344184875,1.0,1.0,-1.037472128868103,0.4202429056167602,0.617229163646698,0.1689801961183548,0.0,0.0,0.6656492352485657,52.40998077392578,57.0,-18.40858268737793,-11502.943359375,155.8917999267578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3568725585937,305.8125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.693359375,18000.0,0.0,0.0,0.2600471973419189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7755493521690369,0.7755570411682129,-7.738688509562053e-06,0.0,0.000263914844254,0.0,0.0,71.34801483154297,0.0,0.0,0.0,0.4753562808036804,4.0,0.0,1.0
575460,293.1398620605469,297.1499938964844,293.1499938964844,0.0820941925048828,-1958.22998046875,304.1481018066406,0.685050904750824,0.1368981450796127,0.1246756687760353,294.5826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.4769735932350158,0.050000000745058,0.0492009669542312,293.2541809082031,297.1499938964844,293.1499938964844,0.0278634820133447,-800.39208984375,304.1586608886719,0.5417425036430359,0.0701409578323364,0.0507431849837303,293.14971923828125,297.1499938964844,293.1499938964844,0.3432402908802032,-6440.81640625,304.1494140625,0.9990000128746032,0.5068721771240234,0.4100352823734283,293.32061767578125,297.1499938964844,293.1499938964844,0.0057482565753161,-2088.811279296875,298.5675964355469,0.4769735932350158,0.050000000745058,0.2333882004022598,291.1523742675781,291.1499938964844,259.3403625488281,257.8959655761719,280.1099853515625,294.2393798828125,291.1497497558594,1.0,0.2515344321727752,0.6880177855491638,0.6880177855491638,1.0,1.0,-1.0417368412017822,0.4220128953456878,0.6197239756584167,0.1699434220790863,0.0,0.0,0.6666684746742249,53.36638641357422,60.0,-27.70077133178711,-11537.9638671875,158.7520751953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.365478515625,305.80499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.033203125,18000.0,0.0,0.0,0.2591060400009155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7744858264923096,0.7744935154914856,-7.713377272011712e-06,0.0,0.0002629596856422,0.0,0.0,71.0261001586914,0.0,0.0,0.0,0.4748170673847198,4.0,0.0,1.0
575520,293.1398620605469,297.1499938964844,293.1499938964844,0.0820941925048828,-1958.22998046875,304.1481018066406,0.685050904750824,0.1368981450796127,0.1246756687760353,294.5826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.4769735932350158,0.050000000745058,0.0492009669542312,293.2541809082031,297.1499938964844,293.1499938964844,0.0278634820133447,-800.39208984375,304.1586608886719,0.5417425036430359,0.0701409578323364,0.0507431849837303,293.14971923828125,297.1499938964844,293.1499938964844,0.3432402908802032,-6440.81640625,304.1494140625,0.9990000128746032,0.5068721771240234,0.4100352823734283,293.32061767578125,297.1499938964844,293.1499938964844,0.0057482565753161,-2088.811279296875,298.5675964355469,0.4769735932350158,0.050000000745058,0.2333882004022598,291.1523742675781,291.1499938964844,259.3403625488281,257.8959655761719,280.1099853515625,294.2393798828125,291.1497497558594,1.0,0.2515344321727752,0.6880177855491638,0.6880177855491638,1.0,1.0,-1.0417368412017822,0.4220128953456878,0.6197239756584167,0.1699434220790863,0.0,0.0,0.6666684746742249,53.36638641357422,60.0,-27.70077133178711,-11537.9638671875,158.7520751953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.365478515625,305.80499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.033203125,18000.0,0.0,0.0,0.2591060400009155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7744858264923096,0.7744935154914856,-7.713377272011712e-06,0.0,0.0002629596856422,0.0,0.0,71.0261001586914,0.0,0.0,0.0,0.4748170673847198,4.0,0.0,1.0
575580,293.1386413574219,297.1499938964844,293.1499938964844,0.0826880112290382,-1969.582763671875,304.14776611328125,0.6825593113899231,0.1374059468507766,0.1251799315214157,294.5750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.4742945432662964,0.050000000745058,0.0492522865533828,293.2497253417969,297.1499938964844,293.1499938964844,0.0266164746135473,-780.1981811523438,304.1578369140625,0.5333223938941956,0.0684050992131233,0.0495500154793262,293.1555480957031,297.1499938964844,293.1499938964844,0.3496236503124237,-6539.73974609375,304.1390075683594,0.9990000128746032,0.5057023167610168,0.4159287214279175,293.3194885253906,297.1499938964844,293.1499938964844,0.0057093505747616,-2078.837158203125,298.50164794921875,0.4742945432662964,0.050000000745058,0.2336316406726837,291.12939453125,291.1499938964844,259.31817626953125,257.8797607421875,280.0927124023437,294.23193359375,291.126708984375,1.0,0.2541122734546661,0.6878834962844849,0.6878834962844849,1.0,1.0,-1.0483367443084717,0.4248090386390686,0.6235276460647583,0.1713375300168991,0.0,0.0,0.6709364056587219,54.74760055541992,63.0,-31.486785888671875,-11602.126953125,163.04212951660156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.340087890625,305.7871398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17929.326171875,18000.0,0.0,0.0,0.2585369944572449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7805625796318054,0.7805703282356262,-7.754542821203358e-06,0.0,0.0002623821783345,0.0,0.0,72.1426010131836,0.0,0.0,0.0,0.477262943983078,4.0,0.0,1.0
