time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575640,293.1386413574219,297.1499938964844,293.1499938964844,0.0826880112290382,-1969.582763671875,304.14776611328125,0.6825593113899231,0.1374059468507766,0.1251799315214157,294.5750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.4742945432662964,0.050000000745058,0.0492522865533828,293.2497253417969,297.1499938964844,293.1499938964844,0.0266164746135473,-780.1981811523438,304.1578369140625,0.5333223938941956,0.0684050992131233,0.0495500154793262,293.1555480957031,297.1499938964844,293.1499938964844,0.3496236503124237,-6539.73974609375,304.1390075683594,0.9990000128746032,0.5057023167610168,0.4159287214279175,293.3194885253906,297.1499938964844,293.1499938964844,0.0057093505747616,-2078.837158203125,298.50164794921875,0.4742945432662964,0.050000000745058,0.2336316406726837,291.12939453125,291.1499938964844,259.31817626953125,257.8797607421875,280.0927124023437,294.23193359375,291.126708984375,1.0,0.2541122734546661,0.6878834962844849,0.6878834962844849,1.0,1.0,-1.0483367443084717,0.4248090386390686,0.6235276460647583,0.1713375300168991,0.0,0.0,0.6709364056587219,54.74760055541992,63.0,-31.486785888671875,-11602.126953125,163.04212951660156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.340087890625,305.7871398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17929.326171875,18000.0,0.0,0.0,0.2585369944572449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7805625796318054,0.7805703282356262,-7.754542821203358e-06,0.0,0.0002623821783345,0.0,0.0,72.1426010131836,0.0,0.0,0.0,0.477262943983078,4.0,0.0,1.0
575700,293.1380920410156,297.1499938964844,293.1499938964844,0.0829900428652763,-1975.3548583984373,304.1476135253906,0.6810343861579895,0.1376592814922332,0.1254367530345916,294.5712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.4726641774177551,0.050000000745058,0.0492829568684101,293.2475280761719,297.1499938964844,293.1499938964844,0.0260193105787038,-771.9531860351562,304.1575012207031,0.5290361046791077,0.0675734430551529,0.0489828288555145,293.1597900390625,297.1499938964844,293.1499938964844,0.3534229099750519,-6597.8798828125,304.13409423828125,0.9990000128746032,0.5048004984855652,0.4194113612174988,293.3190002441406,297.1499938964844,293.1499938964844,0.0056904545053839,-2074.00537109375,298.46844482421875,0.4726641774177551,0.050000000745058,0.2337771356105804,291.11785888671875,291.1499938964844,259.3069763183594,257.8715515136719,280.0845947265625,294.2305908203125,291.1152038574219,1.0,0.2556427419185638,0.6878163814544678,0.6878163814544678,1.0,1.0,-1.0523552894592283,0.4265240728855133,0.6258312463760376,0.1721684634685516,0.0,0.0,0.6742435097694397,55.57373428344727,63.0,-31.898582458496094,-11643.443359375,165.65049743652344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3135070800781,305.7734680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17893.771484375,18000.0,0.0,0.0,0.258448451757431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7862519025802612,0.7862597107887268,-7.800634193699807e-06,0.0,0.0002622923348098,0.0,0.0,73.25153350830078,0.0,0.0,0.0,0.4796071648597717,4.0,0.0,1.0
575760,293.1375732421875,297.1499938964844,293.1499938964844,0.0832923278212547,-1981.127685546875,304.1474914550781,0.6793652176856995,0.1379117369651794,0.1256956607103347,294.5673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10894775390625,0.4708473980426788,0.050000000745058,0.0493165254592895,293.245361328125,297.1499938964844,293.1499938964844,0.0254547260701656,-763.951171875,304.1571655273437,0.5247536301612854,0.0667663142085075,0.0484344325959682,293.1647644042969,297.1499938964844,293.1499938964844,0.357559472322464,-6660.73193359375,304.1294860839844,0.9990000128746032,0.5036967396736145,0.4231900572776794,293.318603515625,297.1499938964844,293.1499938964844,0.0056717870756983,-2069.209716796875,298.4352111816406,0.4708473980426788,0.050000000745058,0.2339363694190979,291.1065368652344,291.1499938964844,259.29571533203125,257.8632507324219,280.0771484375,294.23065185546875,291.10400390625,1.0,0.2573074996471405,0.6876999139785767,0.6876999139785767,1.0,1.0,-1.056774377822876,0.4284045994281769,0.6283697485923767,0.1730634123086929,0.0,0.0,0.6782735586166382,56.478145599365234,66.0,-31.552648544311523,-11689.775390625,168.53121948242188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27789306640625,305.7565002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17859.05078125,18000.0,0.0,0.0,0.2585123181343078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7936111092567444,0.7936189770698547,-7.863383871153928e-06,0.0,0.0002623571490403,0.0,0.0,74.7237548828125,0.0,0.0,0.0,0.4826672673225403,4.0,0.0,1.0
575820,293.1366271972656,297.1499938964844,293.1499938964844,0.0838936418294906,-1992.595458984375,304.1473388671875,0.675701379776001,0.1384168714284896,0.126219630241394,294.55908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874938964844,0.4666463136672973,0.050000000745058,0.0493912957608699,293.24072265625,297.1499938964844,293.1499938964844,0.0244261529296636,-749.1168823242188,304.156494140625,0.5164458155632019,0.0652867555618286,0.0474193841218948,293.1767272949219,297.1499938964844,293.1499938964844,0.3666866719722748,-6798.06591796875,304.12115478515625,0.9990000128746032,0.5009045600891113,0.4314883947372436,293.3179626464844,297.1499938964844,293.1499938964844,0.0056347995996475,-2059.582763671875,298.368896484375,0.4666463136672973,0.050000000745058,0.2342910468578338,291.0852966308594,291.1499938964844,259.27301025390625,257.84637451171875,280.0624389648437,294.23309326171875,291.0829772949219,1.0,0.2609796822071075,0.687467098236084,0.687467098236084,1.0,1.0,-1.0666600465774536,0.4326277375221252,0.6340323090553284,0.1750518977642059,0.0,0.0,0.6883447766304016,58.493560791015625,54.0,-29.647356033325195,-11796.0205078125,175.0361785888672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812744140625,305.7124328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17793.421875,18000.0,0.0,0.0,0.2591516375541687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8130396008491516,0.8130476474761963,-8.038093255890999e-06,0.0,0.0002630059898365,0.0,0.0,78.76260375976562,0.0,0.0,0.0,0.4908421337604522,4.0,0.0,1.0
575880,293.1366271972656,297.1499938964844,293.1499938964844,0.0838936418294906,-1992.595458984375,304.1473388671875,0.675701379776001,0.1384168714284896,0.126219630241394,294.55908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874938964844,0.4666463136672973,0.050000000745058,0.0493912957608699,293.24072265625,297.1499938964844,293.1499938964844,0.0244261529296636,-749.1168823242188,304.156494140625,0.5164458155632019,0.0652867555618286,0.0474193841218948,293.1767272949219,297.1499938964844,293.1499938964844,0.3666866719722748,-6798.06591796875,304.12115478515625,0.9990000128746032,0.5009045600891113,0.4314883947372436,293.3179626464844,297.1499938964844,293.1499938964844,0.0056347995996475,-2059.582763671875,298.368896484375,0.4666463136672973,0.050000000745058,0.2342910468578338,291.0852966308594,291.1499938964844,259.27301025390625,257.84637451171875,280.0624389648437,294.23309326171875,291.0829772949219,1.0,0.2609796822071075,0.687467098236084,0.687467098236084,1.0,1.0,-1.0666600465774536,0.4326277375221252,0.6340323090553284,0.1750518977642059,0.0,0.0,0.6883447766304016,58.493560791015625,54.0,-29.647356033325195,-11796.0205078125,175.0361785888672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1812744140625,305.7124328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17793.421875,18000.0,0.0,0.0,0.2591516375541687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8130396008491516,0.8130476474761963,-8.038093255890999e-06,0.0,0.0002630059898365,0.0,0.0,78.76260375976562,0.0,0.0,0.0,0.4908421337604522,4.0,0.0,1.0
575940,293.1355285644531,297.1499938964844,293.1499938964844,0.0843350812792778,-2000.854248046875,304.1474914550781,0.6783031225204468,0.138979434967041,0.1266789883375167,294.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0766296386719,0.4682547450065613,0.050000000745058,0.0493631511926651,293.2354431152344,297.1499938964844,293.1499938964844,0.0234710965305566,-734.8453979492188,304.1559143066406,0.5139767527580261,0.0640576034784317,0.0464952029287815,293.1837463378906,297.1499938964844,293.1499938964844,0.3645181059837341,-6759.939453125,304.1349792480469,0.9990000128746032,0.4987767338752746,0.4283853769302368,293.3172607421875,297.1499938964844,293.1499938964844,0.0055828462354838,-2043.871826171875,298.3087463378906,0.4682547450065613,0.050000000745058,0.234157532453537,291.0772399902344,291.1499938964844,259.25,257.8291015625,280.052490234375,294.2183532714844,291.0787048339844,1.0,0.2590284347534179,0.6872342228889465,0.6872342228889465,1.0,1.0,-1.0621918439865112,0.4305193424224853,0.6316725015640259,0.174411654472351,0.0,0.0,0.698986291885376,57.73332977294922,42.0,-3.400528907775879,-11811.52734375,172.35435485839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.071044921875,305.6959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17759.009765625,18000.0,0.0,0.0,0.2603541314601898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8368968367576599,0.8369051218032837,-8.269341378763784e-06,0.0,0.0002642263425514,0.0,0.0,84.02474975585938,0.0,0.0,0.0,0.5009852051734924,4.0,0.0,1.0
576000,293.1355285644531,297.1499938964844,293.1499938964844,0.0843350812792778,-2000.854248046875,304.1474914550781,0.6783031225204468,0.138979434967041,0.1266789883375167,294.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0766296386719,0.4682547450065613,0.050000000745058,0.0493631511926651,293.2354431152344,297.1499938964844,293.1499938964844,0.0234710965305566,-734.8453979492188,304.1559143066406,0.5139767527580261,0.0640576034784317,0.0464952029287815,293.1837463378906,297.1499938964844,293.1499938964844,0.3645181059837341,-6759.939453125,304.1349792480469,0.9990000128746032,0.4987767338752746,0.4283853769302368,293.3172607421875,297.1499938964844,293.1499938964844,0.0055828462354838,-2043.871826171875,298.3087463378906,0.4682547450065613,0.050000000745058,0.234157532453537,291.0772399902344,291.1499938964844,259.25,257.8291015625,280.052490234375,294.2183532714844,291.0787048339844,1.0,0.2590284347534179,0.6872342228889465,0.6872342228889465,1.0,1.0,-1.0621918439865112,0.4305193424224853,0.6316725015640259,0.174411654472351,0.0,0.0,0.698986291885376,57.73332977294922,42.0,-3.400528907775879,-11811.52734375,172.35435485839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.071044921875,305.6959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17759.009765625,18000.0,0.0,0.0,0.2603541314601898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8368968367576599,0.8369051218032837,-8.269341378763784e-06,0.0,0.0002642263425514,0.0,0.0,84.02474975585938,0.0,0.0,0.0,0.5009852051734924,4.0,0.0,1.0
576060,293.13409423828125,297.1499938964844,293.1499938964844,0.0845173597335815,-2003.779541015625,304.1480407714844,0.6867950558662415,0.1396325528621673,0.127131775021553,294.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.4746586978435516,0.050000000745058,0.0492453537881374,293.229736328125,297.1499938964844,293.1499938964844,0.0225369054824113,-720.1241455078125,304.155517578125,0.51662278175354,0.0630495548248291,0.0456631183624267,293.1753845214844,297.1499938964844,293.1499938964844,0.3510897159576416,-6550.7802734375,304.16259765625,0.9990000128746032,0.4995847940444946,0.4151396155357361,293.3161315917969,297.1499938964844,293.1499938964844,0.005512558389455,-2019.5521240234373,298.2656555175781,0.4746586978435516,0.050000000745058,0.2335987538099289,291.1038513183594,291.1499938964844,259.2225036621094,257.8077392578125,280.0314025878906,294.1615905761719,291.1083984375,1.0,0.252822995185852,0.687001645565033,0.687001645565033,1.0,1.0,-1.0450305938720703,0.4228218793869018,0.6222087740898132,0.1714577078819275,0.0,0.0,0.7036449909210205,54.55380630493164,45.0,35.267112731933594,-11729.0908203125,161.771240234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9962463378906,305.71002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17850.541015625,18000.0,0.0,0.0,0.2615854144096374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8534194231033325,0.8534278869628906,-8.459636774205137e-06,0.0,0.000265475915512,0.0,0.0,88.02156829833984,0.0,0.0,0.0,0.5081726312637329,4.0,0.0,1.0
576120,293.13409423828125,297.1499938964844,293.1499938964844,0.0845173597335815,-2003.779541015625,304.1480407714844,0.6867950558662415,0.1396325528621673,0.127131775021553,294.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000671386719,0.4746586978435516,0.050000000745058,0.0492453537881374,293.229736328125,297.1499938964844,293.1499938964844,0.0225369054824113,-720.1241455078125,304.155517578125,0.51662278175354,0.0630495548248291,0.0456631183624267,293.1753845214844,297.1499938964844,293.1499938964844,0.3510897159576416,-6550.7802734375,304.16259765625,0.9990000128746032,0.4995847940444946,0.4151396155357361,293.3161315917969,297.1499938964844,293.1499938964844,0.005512558389455,-2019.5521240234373,298.2656555175781,0.4746586978435516,0.050000000745058,0.2335987538099289,291.1038513183594,291.1499938964844,259.2225036621094,257.8077392578125,280.0314025878906,294.1615905761719,291.1083984375,1.0,0.252822995185852,0.687001645565033,0.687001645565033,1.0,1.0,-1.0450305938720703,0.4228218793869018,0.6222087740898132,0.1714577078819275,0.0,0.0,0.7036449909210205,54.55380630493164,45.0,35.267112731933594,-11729.0908203125,161.771240234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9962463378906,305.71002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17850.541015625,18000.0,0.0,0.0,0.2615854144096374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8534194231033325,0.8534278869628906,-8.459636774205137e-06,0.0,0.000265475915512,0.0,0.0,88.02156829833984,0.0,0.0,0.0,0.5081726312637329,4.0,0.0,1.0
576180,293.1325378417969,297.1499938964844,293.1499938964844,0.0847188308835029,-2006.9686279296875,304.1483459472656,0.6931442618370056,0.1403498947620391,0.1276920437812805,294.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.4786129891872406,0.050000000745058,0.0491691417992115,293.2237548828125,297.1499938964844,293.1499938964844,0.021781226620078,-707.76220703125,304.1549072265625,0.5180255770683289,0.062240932136774,0.0450084321200847,293.1586303710937,297.1499938964844,293.1499938964844,0.3411674499511719,-6399.37109375,304.1744079589844,0.9990000128746032,0.5023411512374878,0.4063382446765899,293.3144226074219,297.1499938964844,293.1499938964844,0.0054461937397718,-1995.8006591796875,298.2296447753906,0.4786129891872406,0.050000000745058,0.2332372367382049,291.14129638671875,291.1499938964844,259.18670654296875,257.77880859375,279.99249267578125,294.0880432128906,291.1444091796875,1.0,0.2492327541112899,0.6867690682411194,0.6867690682411194,1.0,1.0,-1.033822536468506,0.4177464544773102,0.6160760521888733,0.1696301847696304,0.0,0.0,0.7021432518959045,52.498966217041016,48.0,42.45737838745117,-11667.2734375,155.05581665039062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750366210937,305.717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.23828125,18000.0,0.0,0.0,0.2624684870243072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8560547828674316,0.8560633063316345,-8.518133654433768e-06,0.0,0.0002663721388671,0.0,0.0,88.88740539550781,0.0,0.0,0.0,0.5094958543777466,4.0,0.0,1.0
576240,293.1325378417969,297.1499938964844,293.1499938964844,0.0847188308835029,-2006.9686279296875,304.1483459472656,0.6931442618370056,0.1403498947620391,0.1276920437812805,294.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.4786129891872406,0.050000000745058,0.0491691417992115,293.2237548828125,297.1499938964844,293.1499938964844,0.021781226620078,-707.76220703125,304.1549072265625,0.5180255770683289,0.062240932136774,0.0450084321200847,293.1586303710937,297.1499938964844,293.1499938964844,0.3411674499511719,-6399.37109375,304.1744079589844,0.9990000128746032,0.5023411512374878,0.4063382446765899,293.3144226074219,297.1499938964844,293.1499938964844,0.0054461937397718,-1995.8006591796875,298.2296447753906,0.4786129891872406,0.050000000745058,0.2332372367382049,291.14129638671875,291.1499938964844,259.18670654296875,257.77880859375,279.99249267578125,294.0880432128906,291.1444091796875,1.0,0.2492327541112899,0.6867690682411194,0.6867690682411194,1.0,1.0,-1.033822536468506,0.4177464544773102,0.6160760521888733,0.1696301847696304,0.0,0.0,0.7021432518959045,52.498966217041016,48.0,42.45737838745117,-11667.2734375,155.05581665039062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750366210937,305.717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.23828125,18000.0,0.0,0.0,0.2624684870243072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8560547828674316,0.8560633063316345,-8.518133654433768e-06,0.0,0.0002663721388671,0.0,0.0,88.88740539550781,0.0,0.0,0.0,0.5094958543777466,4.0,0.0,1.0
576300,293.1317443847656,297.1499938964844,293.1499938964844,0.0849040821194648,-2010.265380859375,304.1483154296875,0.6952976584434509,0.1407301574945449,0.1280059814453125,294.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.4797231554985046,0.050000000745058,0.0491474829614162,293.220703125,297.1499938964844,293.1499938964844,0.0214914418756961,-702.9898071289062,304.154541015625,0.518092930316925,0.0619076639413833,0.0447424724698066,293.1513366699219,297.1499938964844,293.1499938964844,0.3381789326667785,-6354.712890625,304.1753845214844,0.9990000128746032,0.503663957118988,0.403802216053009,293.3134155273437,297.1499938964844,293.1499938964844,0.0054175066761672,-1985.92626953125,298.2089233398437,0.4797231554985046,0.050000000745058,0.2331344932317733,291.15234375,291.1499938964844,259.16583251953125,257.7616577148437,279.9724426269531,294.0569763183594,291.1543884277344,1.0,0.248175173997879,0.6866527795791626,0.6866527795791626,1.0,1.0,-1.0306860208511353,0.4162853062152862,0.6144006848335266,0.169195294380188,0.0,0.0,0.7008492350578308,51.9176025390625,48.0,34.462738037109375,-11648.4501953125,153.1873321533203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9777526855469,305.7187805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18025.8671875,18000.0,0.0,0.0,0.2627894282341003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8542295694351196,0.8542380332946777,-8.507687198289204e-06,0.0,0.0002666978398337,0.0,0.0,88.5201187133789,0.0,0.0,0.0,0.5087831616401672,4.0,0.0,1.0
576360,293.13092041015625,297.1499938964844,293.1499938964844,0.0851373896002769,-2014.5245361328125,304.148193359375,0.696922242641449,0.1411245316267013,0.1283407062292099,294.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.4804156422615051,0.050000000745058,0.0491339452564716,293.2176208496094,297.1499938964844,293.1499938964844,0.0212526265531778,-699.052978515625,304.1541748046875,0.5178619027137756,0.06161979585886,0.0445148795843124,293.14520263671875,297.1499938964844,293.1499938964844,0.3362131118774414,-6326.02294921875,304.17431640625,0.9990000128746032,0.5048515200614929,0.402208924293518,293.31231689453125,297.1499938964844,293.1499938964844,0.0053913928568363,-1977.1729736328125,298.1866149902344,0.4804156422615051,0.050000000745058,0.2330702841281891,291.1591186523437,291.1499938964844,259.14312744140625,257.7428283691406,279.9518737792969,294.0299987792969,291.1601867675781,1.0,0.2475395649671554,0.6866494417190552,0.6866494417190552,1.0,1.0,-1.0288081169128418,0.4154011607170105,0.6134069561958313,0.169020801782608,0.0,0.0,0.6995441317558289,51.55659103393555,51.0,24.50219917297364,-11638.6884765625,152.05062866210938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986083984375,305.7204895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18045.283203125,18000.0,0.0,0.0,0.2630428373813629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8517360091209412,0.8517444729804993,-8.486245860694908e-06,0.0,0.0002669550594873,0.0,0.0,87.96456146240234,0.0,0.0,0.0,0.5077480673789978,4.0,0.0,1.0
576420,293.1292419433594,297.1499938964844,293.1499938964844,0.0857353955507278,-2025.6717529296875,304.1477966308594,0.6987535953521729,0.1419486254453659,0.1290645152330398,294.5111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612243652344,0.4807233214378357,0.050000000745058,0.0491279251873493,293.2113647460937,297.1499938964844,293.1499938964844,0.0209125000983476,-693.4918823242188,304.1533508300781,0.5166415572166443,0.0611705817282199,0.044166836887598,293.1368408203125,297.1499938964844,293.1499938964844,0.3350389003753662,-6311.30419921875,304.1680603027344,0.9990000128746032,0.5066825151443481,0.4014985859394073,293.31005859375,297.1499938964844,293.1499938964844,0.0053456025198102,-1962.5452880859373,298.1374206542969,0.4807233214378357,0.050000000745058,0.2330417186021804,291.160888671875,291.1499938964844,259.0923156738281,257.70025634765625,279.9111328125,293.9874572753906,291.1602478027344,1.0,0.247375875711441,0.6866427659988403,0.6866427659988403,1.0,1.0,-1.0283637046813965,0.4150877296924591,0.613275945186615,0.1692835688591003,0.0,0.0,0.6978152394294739,51.40615081787109,54.0,3.5477864742279053,-11645.8740234375,151.6685333251953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0103454589844,305.7245483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18044.27734375,18000.0,0.0,0.0,0.2634083926677704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8470079302787781,0.8470163941383362,-8.43724592414219e-06,0.0,0.0002673260169103,0.0,0.0,86.8529281616211,0.0,0.0,0.0,0.5057365894317627,4.0,0.0,1.0
576480,293.1292419433594,297.1499938964844,293.1499938964844,0.0857353955507278,-2025.6717529296875,304.1477966308594,0.6987535953521729,0.1419486254453659,0.1290645152330398,294.5111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612243652344,0.4807233214378357,0.050000000745058,0.0491279251873493,293.2113647460937,297.1499938964844,293.1499938964844,0.0209125000983476,-693.4918823242188,304.1533508300781,0.5166415572166443,0.0611705817282199,0.044166836887598,293.1368408203125,297.1499938964844,293.1499938964844,0.3350389003753662,-6311.30419921875,304.1680603027344,0.9990000128746032,0.5066825151443481,0.4014985859394073,293.31005859375,297.1499938964844,293.1499938964844,0.0053456025198102,-1962.5452880859373,298.1374206542969,0.4807233214378357,0.050000000745058,0.2330417186021804,291.160888671875,291.1499938964844,259.0923156738281,257.70025634765625,279.9111328125,293.9874572753906,291.1602478027344,1.0,0.247375875711441,0.6866427659988403,0.6866427659988403,1.0,1.0,-1.0283637046813965,0.4150877296924591,0.613275945186615,0.1692835688591003,0.0,0.0,0.6978152394294739,51.40615081787109,54.0,3.5477864742279053,-11645.8740234375,151.6685333251953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0103454589844,305.7245483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18044.27734375,18000.0,0.0,0.0,0.2634083926677704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8470079302787781,0.8470163941383362,-8.43724592414219e-06,0.0,0.0002673260169103,0.0,0.0,86.8529281616211,0.0,0.0,0.0,0.5057365894317627,4.0,0.0,1.0
576540,293.1275939941406,297.1499938964844,293.1499938964844,0.0864732712507247,-2039.614990234375,304.1473083496094,0.6990021467208862,0.1428063958883285,0.1298440843820572,294.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.4798464775085449,0.050000000745058,0.0491450652480125,293.2052001953125,297.1499938964844,293.1499938964844,0.0207253992557525,-690.552978515625,304.15252685546875,0.514639139175415,0.0608701594173908,0.0439438596367836,293.133544921875,297.1499938964844,293.1499938964844,0.3369717001914978,-6344.068359375,304.1587829589844,0.9990000128746032,0.5076949000358582,0.403518944978714,293.307861328125,297.1499938964844,293.1499938964844,0.0053065046668052,-1950.9215087890625,298.08306884765625,0.4798464775085449,0.050000000745058,0.2331230342388153,291.1501159667969,291.1499938964844,259.0348205566406,257.651611328125,279.8710021972656,293.9579162597656,291.1482238769531,1.0,0.248433232307434,0.6866361498832703,0.6866361498832703,1.0,1.0,-1.0315736532211304,0.4163781702518463,0.6151955127716064,0.1702124327421188,0.0,0.0,0.6984114646911621,51.88456726074219,57.0,-13.90509033203125,-11688.6943359375,153.36883544921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0306701660156,305.72808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.294921875,18000.0,0.0,0.0,0.2637190222740173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8458496332168579,0.8458580374717712,-8.416071068495512e-06,0.0,0.0002676412987057,0.0,0.0,86.51154327392578,0.0,0.0,0.0,0.5052119493484497,4.0,0.0,1.0
576600,293.1275939941406,297.1499938964844,293.1499938964844,0.0864732712507247,-2039.614990234375,304.1473083496094,0.6990021467208862,0.1428063958883285,0.1298440843820572,294.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.4798464775085449,0.050000000745058,0.0491450652480125,293.2052001953125,297.1499938964844,293.1499938964844,0.0207253992557525,-690.552978515625,304.15252685546875,0.514639139175415,0.0608701594173908,0.0439438596367836,293.133544921875,297.1499938964844,293.1499938964844,0.3369717001914978,-6344.068359375,304.1587829589844,0.9990000128746032,0.5076949000358582,0.403518944978714,293.307861328125,297.1499938964844,293.1499938964844,0.0053065046668052,-1950.9215087890625,298.08306884765625,0.4798464775085449,0.050000000745058,0.2331230342388153,291.1501159667969,291.1499938964844,259.0348205566406,257.651611328125,279.8710021972656,293.9579162597656,291.1482238769531,1.0,0.248433232307434,0.6866361498832703,0.6866361498832703,1.0,1.0,-1.0315736532211304,0.4163781702518463,0.6151955127716064,0.1702124327421188,0.0,0.0,0.6984114646911621,51.88456726074219,57.0,-13.90509033203125,-11688.6943359375,153.36883544921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0306701660156,305.72808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.294921875,18000.0,0.0,0.0,0.2637190222740173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8458496332168579,0.8458580374717712,-8.416071068495512e-06,0.0,0.0002676412987057,0.0,0.0,86.51154327392578,0.0,0.0,0.0,0.5052119493484497,4.0,0.0,1.0
576660,293.1260681152344,297.1499938964844,293.1499938964844,0.0873052105307579,-2055.43017578125,304.1468200683594,0.6979948282241821,0.1436843574047088,0.1306623816490173,294.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.4780053198337555,0.050000000745058,0.0491809509694576,293.1991271972656,297.1499938964844,293.1499938964844,0.0206608213484287,-689.7247314453125,304.1517944335937,0.5121006965637207,0.0606999136507511,0.0438287816941738,293.1348571777344,297.1499938964844,293.1499938964844,0.3414095044136047,-6414.43310546875,304.1484375,0.9990000128746032,0.5078521370887756,0.4077155590057373,293.3057861328125,297.1499938964844,293.1499938964844,0.0052720638923347,-1941.3262939453125,298.025146484375,0.4780053198337555,0.050000000745058,0.2332932502031326,291.1312255859375,291.1499938964844,258.97125244140625,257.5973815917969,279.8321228027344,293.9389343261719,291.1286926269531,1.0,0.2504648566246032,0.6864928007125854,0.6864928007125854,1.0,1.0,-1.0377012491226196,0.4189192056655884,0.6187820434570312,0.171640545129776,0.0,0.0,0.7021216750144958,52.87165832519531,60.0,-25.413928985595703,-11764.9345703125,156.76934814453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03338623046875,305.7281799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17938.279296875,18000.0,0.0,0.0,0.2641571164131164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8507817983627319,0.85079026222229,-8.452182555629406e-06,0.0,0.0002680858888197,0.0,0.0,87.55310821533203,0.0,0.0,0.0,0.5072847008705139,4.0,0.0,1.0
576720,293.1260681152344,297.1499938964844,293.1499938964844,0.0873052105307579,-2055.43017578125,304.1468200683594,0.6979948282241821,0.1436843574047088,0.1306623816490173,294.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.4780053198337555,0.050000000745058,0.0491809509694576,293.1991271972656,297.1499938964844,293.1499938964844,0.0206608213484287,-689.7247314453125,304.1517944335937,0.5121006965637207,0.0606999136507511,0.0438287816941738,293.1348571777344,297.1499938964844,293.1499938964844,0.3414095044136047,-6414.43310546875,304.1484375,0.9990000128746032,0.5078521370887756,0.4077155590057373,293.3057861328125,297.1499938964844,293.1499938964844,0.0052720638923347,-1941.3262939453125,298.025146484375,0.4780053198337555,0.050000000745058,0.2332932502031326,291.1312255859375,291.1499938964844,258.97125244140625,257.5973815917969,279.8321228027344,293.9389343261719,291.1286926269531,1.0,0.2504648566246032,0.6864928007125854,0.6864928007125854,1.0,1.0,-1.0377012491226196,0.4189192056655884,0.6187820434570312,0.171640545129776,0.0,0.0,0.7021216750144958,52.87165832519531,60.0,-25.413928985595703,-11764.9345703125,156.76934814453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03338623046875,305.7281799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17938.279296875,18000.0,0.0,0.0,0.2641571164131164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8507817983627319,0.85079026222229,-8.452182555629406e-06,0.0,0.0002680858888197,0.0,0.0,87.55310821533203,0.0,0.0,0.0,0.5072847008705139,4.0,0.0,1.0
576780,293.1246643066406,297.1499938964844,293.1499938964844,0.0881923362612724,-2072.332763671875,304.1463928222656,0.696017861366272,0.1445729434490203,0.1315067857503891,294.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107482910156,0.4753458499908447,0.050000000745058,0.0492322407662868,293.1932678222656,297.1499938964844,293.1499938964844,0.0206966251134872,-690.607421875,304.1511535644531,0.5092408657073975,0.0606466755270957,0.0438090562820434,293.14019775390625,297.1499938964844,293.1499938964844,0.3478459119796753,-6514.13720703125,304.1382751464844,0.9990000128746032,0.5071594715118408,0.4136396944522857,293.3039855957031,297.1499938964844,293.1499938964844,0.0052404385060071,-1932.8885498046875,297.9651794433594,0.4753458499908447,0.050000000745058,0.2335365563631057,291.1081848144531,291.1499938964844,258.902099609375,257.5380859375,279.7933349609375,293.9287109375,291.1053771972656,1.0,0.2532723844051361,0.6863495111465454,0.6863495111465454,1.0,1.0,-1.0461543798446655,0.4224851429462433,0.6236692070960999,0.1734931319952011,0.0,0.0,0.7092106938362122,54.27654647827149,63.0,-31.57440948486328,-11870.904296875,161.59283447265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0092468261719,305.72076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17862.423828125,18000.0,0.0,0.0,0.2649042308330536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8629087805747986,0.8629173040390015,-8.56122551340377e-06,0.0,0.0002688441309146,0.0,0.0,90.3054656982422,0.0,0.0,0.0,0.5124766826629639,4.0,0.0,1.0
576840,293.1246643066406,297.1499938964844,293.1499938964844,0.0881923362612724,-2072.332763671875,304.1463928222656,0.696017861366272,0.1445729434490203,0.1315067857503891,294.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107482910156,0.4753458499908447,0.050000000745058,0.0492322407662868,293.1932678222656,297.1499938964844,293.1499938964844,0.0206966251134872,-690.607421875,304.1511535644531,0.5092408657073975,0.0606466755270957,0.0438090562820434,293.14019775390625,297.1499938964844,293.1499938964844,0.3478459119796753,-6514.13720703125,304.1382751464844,0.9990000128746032,0.5071594715118408,0.4136396944522857,293.3039855957031,297.1499938964844,293.1499938964844,0.0052404385060071,-1932.8885498046875,297.9651794433594,0.4753458499908447,0.050000000745058,0.2335365563631057,291.1081848144531,291.1499938964844,258.902099609375,257.5380859375,279.7933349609375,293.9287109375,291.1053771972656,1.0,0.2532723844051361,0.6863495111465454,0.6863495111465454,1.0,1.0,-1.0461543798446655,0.4224851429462433,0.6236692070960999,0.1734931319952011,0.0,0.0,0.7092106938362122,54.27654647827149,63.0,-31.57440948486328,-11870.904296875,161.59283447265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0092468261719,305.72076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17862.423828125,18000.0,0.0,0.0,0.2649042308330536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8629087805747986,0.8629173040390015,-8.56122551340377e-06,0.0,0.0002688441309146,0.0,0.0,90.3054656982422,0.0,0.0,0.0,0.5124766826629639,4.0,0.0,1.0
576900,293.1240234375,297.1499938964844,293.1499938964844,0.0886480063199997,-2081.019287109375,304.146240234375,0.6947465538978577,0.1450191736221313,0.1319358646869659,294.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986022949219,0.4737373292446136,0.050000000745058,0.0492627881467342,293.1903991699219,297.1499938964844,293.1499938964844,0.0207474622875452,-691.601318359375,304.1508483886719,0.5077488422393799,0.0606609247624874,0.0438319593667984,293.1441650390625,297.1499938964844,293.1499938964844,0.3516792356967926,-6572.8154296875,304.1334228515625,0.9990000128746032,0.5065027475357056,0.4171280264854431,293.3031616210937,297.1499938964844,293.1499938964844,0.0052253399044275,-1928.934326171875,297.9347839355469,0.4737373292446136,0.050000000745058,0.2336814552545547,291.0959777832031,291.1499938964844,258.8656005859375,257.50665283203125,279.7739562988281,293.9264221191406,291.0931396484375,1.0,0.2549136281013489,0.6862778663635254,0.6862778663635254,1.0,1.0,-1.0510939359664917,0.4245838820934295,0.6265100240707397,0.1745508313179016,0.0,0.0,0.71403568983078,55.11183166503906,63.0,-33.119728088378906,-11933.4453125,164.4675750732422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.985595703125,305.7132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17822.837890625,18000.0,0.0,0.0,0.2654449939727783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8717789649963379,0.8717876076698303,-8.64571029524086e-06,0.0,0.0002693929127417,0.0,0.0,92.388671875,0.0,0.0,0.0,0.5163084268569946,4.0,0.0,1.0
576960,293.1234436035156,297.1499938964844,293.1499938964844,0.0891081765294075,-2089.790283203125,304.1460876464844,0.6933256387710571,0.1454660445451736,0.1323684006929397,294.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863037109375,0.4719499051570892,0.050000000745058,0.0492961928248405,293.1875915527344,297.1499938964844,293.1499938964844,0.0208183880895376,-692.92626953125,304.15057373046875,0.5062421560287476,0.0607012324035167,0.0438754372298717,293.14892578125,297.1499938964844,293.1499938964844,0.355858564376831,-6636.3505859375,304.1288452148437,0.9990000128746032,0.5056459307670593,0.4209097325801849,293.30242919921875,297.1499938964844,293.1499938964844,0.0052105872891843,-1925.0894775390625,297.9042358398437,0.4719499051570892,0.050000000745058,0.2338399142026901,291.0836486816406,291.1499938964844,258.82794189453125,257.4741516113281,279.7549133300781,293.9258117675781,291.0808410644531,1.0,0.2566879689693451,0.6861557960510254,0.6861557960510254,1.0,1.0,-1.0564342737197876,0.4268489778041839,0.629585325717926,0.1756713092327118,0.0,0.0,0.7196919322013855,56.024532318115234,66.0,-33.83547592163086,-12001.2880859375,167.6185302734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9540710449219,305.7029113769531,278.1499938964844,0.0,18000.0,313.1499938964844,17783.134765625,18000.0,0.0,0.0,0.2661197781562805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8824978470802307,0.8825066089630127,-8.75091882335255e-06,0.0,0.0002700777549762,0.0,0.0,94.96907806396484,0.0,0.0,0.0,0.5209664702415466,4.0,0.0,1.0
577020,293.1223449707031,297.1499938964844,293.1499938964844,0.0900345370173454,-2107.434814453125,304.1458435058594,0.690133273601532,0.1463607102632522,0.1332418024539947,294.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.4678307473659515,0.050000000745058,0.0493705905973911,293.18212890625,297.1499938964844,293.1499938964844,0.0210173688828945,-696.4989013671875,304.1500549316406,0.5032490491867065,0.0608581863343715,0.0440219342708587,293.160400390625,297.1499938964844,293.1499938964844,0.3650982975959778,-6775.4873046875,304.1205444335937,0.9990000128746032,0.5033507347106934,0.42921182513237,293.3011169433594,297.1499938964844,293.1499938964844,0.0051816836930811,-1917.534423828125,297.8431091308594,0.4678307473659515,0.050000000745058,0.234192818403244,291.0594787597656,291.1499938964844,258.74932861328125,257.4061279296875,279.7171630859375,293.929443359375,291.0567626953125,1.0,0.2605741024017334,0.6859116554260254,0.6859116554260254,1.0,1.0,-1.0681354999542236,0.4318327009677887,0.6363028287887573,0.1781023442745208,0.0,0.0,0.7333936095237732,58.055118560791016,69.0,-33.58266830444336,-12150.7197265625,174.6724090576172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8683776855469,305.67333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17705.876953125,18000.0,0.0,0.0,0.2679240703582763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.909262716770172,0.9092717170715332,-9.024660357681569e-06,0.0,0.000271908880677,0.0,0.0,101.6895980834961,0.0,0.0,0.0,0.5327062606811523,4.0,0.0,1.0
577080,293.1223449707031,297.1499938964844,293.1499938964844,0.0900345370173454,-2107.434814453125,304.1458435058594,0.690133273601532,0.1463607102632522,0.1332418024539947,294.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.4678307473659515,0.050000000745058,0.0493705905973911,293.18212890625,297.1499938964844,293.1499938964844,0.0210173688828945,-696.4989013671875,304.1500549316406,0.5032490491867065,0.0608581863343715,0.0440219342708587,293.160400390625,297.1499938964844,293.1499938964844,0.3650982975959778,-6775.4873046875,304.1205444335937,0.9990000128746032,0.5033507347106934,0.42921182513237,293.3011169433594,297.1499938964844,293.1499938964844,0.0051816836930811,-1917.534423828125,297.8431091308594,0.4678307473659515,0.050000000745058,0.234192818403244,291.0594787597656,291.1499938964844,258.74932861328125,257.4061279296875,279.7171630859375,293.929443359375,291.0567626953125,1.0,0.2605741024017334,0.6859116554260254,0.6859116554260254,1.0,1.0,-1.0681354999542236,0.4318327009677887,0.6363028287887573,0.1781023442745208,0.0,0.0,0.7333936095237732,58.055118560791016,69.0,-33.58266830444336,-12150.7197265625,174.6724090576172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8683776855469,305.67333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17705.876953125,18000.0,0.0,0.0,0.2679240703582763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.909262716770172,0.9092717170715332,-9.024660357681569e-06,0.0,0.000271908880677,0.0,0.0,101.6895980834961,0.0,0.0,0.0,0.5327062606811523,4.0,0.0,1.0
577140,293.1213684082031,297.1499938964844,293.1499938964844,0.0909641236066818,-2125.121337890625,304.14569091796875,0.6866214871406555,0.1472564041614532,0.1341241896152496,294.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0387268066406,0.4629417061805725,0.050000000745058,0.0494535453617572,293.176513671875,297.1499938964844,293.1499938964844,0.02130420319736,-701.4671020507812,304.1495361328125,0.5004299879074097,0.0611787922680377,0.0442593358457088,293.1742858886719,297.1499938964844,293.1499938964844,0.3752895593643188,-6927.20263671875,304.1134033203125,0.9990000128746032,0.5002797842025757,0.4382835924625397,293.3000183105469,297.1499938964844,293.1499938964844,0.00515330536291,-1910.0428466796875,297.7821044921875,0.4629417061805725,0.050000000745058,0.2345863133668899,291.0362548828125,291.1499938964844,258.6668395996094,257.3345031738281,279.6797180175781,293.9387512207031,291.0337219238281,1.0,0.2648179829120636,0.6856675148010254,0.6856675148010254,1.0,1.0,-1.0809394121170044,0.4373115003108978,0.643627941608429,0.1807437092065811,0.0,0.0,0.7501260042190552,60.31730651855469,57.0,-32.2947883605957,-12314.7724609375,182.6148681640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7565612792969,305.6326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17633.353515625,18000.0,0.0,0.0,0.2703869640827179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9425848126411438,0.9425941705703736,-9.382977623317856e-06,0.0,0.0002744083758443,0.0,0.0,110.5907211303711,0.0,0.0,0.0,0.5475049018859863,4.0,0.0,1.0
577200,293.1213684082031,297.1499938964844,293.1499938964844,0.0909641236066818,-2125.121337890625,304.14569091796875,0.6866214871406555,0.1472564041614532,0.1341241896152496,294.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0387268066406,0.4629417061805725,0.050000000745058,0.0494535453617572,293.176513671875,297.1499938964844,293.1499938964844,0.02130420319736,-701.4671020507812,304.1495361328125,0.5004299879074097,0.0611787922680377,0.0442593358457088,293.1742858886719,297.1499938964844,293.1499938964844,0.3752895593643188,-6927.20263671875,304.1134033203125,0.9990000128746032,0.5002797842025757,0.4382835924625397,293.3000183105469,297.1499938964844,293.1499938964844,0.00515330536291,-1910.0428466796875,297.7821044921875,0.4629417061805725,0.050000000745058,0.2345863133668899,291.0362548828125,291.1499938964844,258.6668395996094,257.3345031738281,279.6797180175781,293.9387512207031,291.0337219238281,1.0,0.2648179829120636,0.6856675148010254,0.6856675148010254,1.0,1.0,-1.0809394121170044,0.4373115003108978,0.643627941608429,0.1807437092065811,0.0,0.0,0.7501260042190552,60.31730651855469,57.0,-32.2947883605957,-12314.7724609375,182.6148681640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7565612792969,305.6326599121094,278.1499938964844,0.0,18000.0,313.1499938964844,17633.353515625,18000.0,0.0,0.0,0.2703869640827179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9425848126411438,0.9425941705703736,-9.382977623317856e-06,0.0,0.0002744083758443,0.0,0.0,110.5907211303711,0.0,0.0,0.0,0.5475049018859863,4.0,0.0,1.0
577260,293.1202697753906,297.1499938964844,293.1499938964844,0.0917293801903724,-2139.497802734375,304.1458740234375,0.6895605325698853,0.1482037156820297,0.1349341720342636,294.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251770019531,0.4643939733505249,0.050000000745058,0.0494294986128807,293.1676025390625,297.1499938964844,293.1499938964844,0.0219623688608407,-712.1858520507812,304.1485900878906,0.5041599869728088,0.0623135417699813,0.0449073947966098,293.1851501464844,297.1499938964844,293.1499938964844,0.373857706785202,-6899.17529296875,304.12860107421875,0.9990000128746032,0.4974293708801269,0.4356773197650909,293.2988586425781,297.1499938964844,293.1499938964844,0.0051116729155182,-1897.009521484375,297.72760009765625,0.4643939733505249,0.050000000745058,0.2344722598791122,291.0254211425781,291.1499938964844,258.5809631347656,257.2597351074219,279.6478271484375,293.9284362792969,291.0264587402344,1.0,0.2633652091026306,0.6853429079055786,0.6853429079055786,1.0,1.0,-1.0794037580490112,0.4363607168197632,0.6430431008338928,0.1809509545564651,0.0,0.0,0.767846941947937,59.70281219482422,45.0,-7.4794487953186035,-12380.76171875,181.02232360839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6413269042969,305.6217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17592.666015625,18000.0,0.0,0.0,0.2733522057533264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9805392026901244,0.9805489778518676,-9.817013051360846e-06,0.0,0.0002774177410174,0.0,0.0,121.50154876708984,0.0,0.0,0.0,0.56452476978302,4.0,0.0,1.0
577320,293.1202697753906,297.1499938964844,293.1499938964844,0.0917293801903724,-2139.497802734375,304.1458740234375,0.6895605325698853,0.1482037156820297,0.1349341720342636,294.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0251770019531,0.4643939733505249,0.050000000745058,0.0494294986128807,293.1676025390625,297.1499938964844,293.1499938964844,0.0219623688608407,-712.1858520507812,304.1485900878906,0.5041599869728088,0.0623135417699813,0.0449073947966098,293.1851501464844,297.1499938964844,293.1499938964844,0.373857706785202,-6899.17529296875,304.12860107421875,0.9990000128746032,0.4974293708801269,0.4356773197650909,293.2988586425781,297.1499938964844,293.1499938964844,0.0051116729155182,-1897.009521484375,297.72760009765625,0.4643939733505249,0.050000000745058,0.2344722598791122,291.0254211425781,291.1499938964844,258.5809631347656,257.2597351074219,279.6478271484375,293.9284362792969,291.0264587402344,1.0,0.2633652091026306,0.6853429079055786,0.6853429079055786,1.0,1.0,-1.0794037580490112,0.4363607168197632,0.6430431008338928,0.1809509545564651,0.0,0.0,0.767846941947937,59.70281219482422,45.0,-7.4794487953186035,-12380.76171875,181.02232360839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6413269042969,305.6217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17592.666015625,18000.0,0.0,0.0,0.2733522057533264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9805392026901244,0.9805489778518676,-9.817013051360846e-06,0.0,0.0002774177410174,0.0,0.0,121.50154876708984,0.0,0.0,0.0,0.56452476978302,4.0,0.0,1.0
577380,293.118896484375,297.1499938964844,293.1499938964844,0.0922004953026771,-2147.814697265625,304.1464538574219,0.6983523368835449,0.1492360979318618,0.135730892419815,294.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467529296875,0.4709782600402832,0.050000000745058,0.0493140071630477,293.1630859375,297.1499938964844,293.1499938964844,0.0223375130444765,-717.8065795898438,304.1484680175781,0.5116361379623413,0.0627967491745948,0.0453544557094574,293.17730712890625,297.1499938964844,293.1499938964844,0.3609713912010193,-6698.2216796875,304.1574401855469,0.9990000128746032,0.4980874955654144,0.4229207336902618,293.2973327636719,297.1499938964844,293.1499938964844,0.0050534596666693,-1875.798095703125,297.6922607421875,0.4709782600402832,0.050000000745058,0.2339244186878204,291.0506286621094,291.1499938964844,258.4923095703125,257.182373046875,279.61199951171875,293.8809814453125,291.0553894042969,1.0,0.2576165497303009,0.6850182414054871,0.6850182414054871,1.0,1.0,-1.0647940635681152,0.4295686185359955,0.6352254152297974,0.1789571642875671,0.0,0.0,0.779757559299469,56.61971664428711,48.0,34.89146423339844,-12347.185546875,171.09291076660156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57208251953125,305.65509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17678.35546875,18000.0,0.0,0.0,0.2762385010719299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.012182116508484,1.0121923685073853,-1.0219295290880837e-05,0.0,0.0002803469542413,0.0,0.0,131.43202209472656,0.0,0.0,0.0,0.5788905620574951,4.0,0.0,1.0
