time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577440,293.118896484375,297.1499938964844,293.1499938964844,0.0922004953026771,-2147.814697265625,304.1464538574219,0.6983523368835449,0.1492360979318618,0.135730892419815,294.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467529296875,0.4709782600402832,0.050000000745058,0.0493140071630477,293.1630859375,297.1499938964844,293.1499938964844,0.0223375130444765,-717.8065795898438,304.1484680175781,0.5116361379623413,0.0627967491745948,0.0453544557094574,293.17730712890625,297.1499938964844,293.1499938964844,0.3609713912010193,-6698.2216796875,304.1574401855469,0.9990000128746032,0.4980874955654144,0.4229207336902618,293.2973327636719,297.1499938964844,293.1499938964844,0.0050534596666693,-1875.798095703125,297.6922607421875,0.4709782600402832,0.050000000745058,0.2339244186878204,291.0506286621094,291.1499938964844,258.4923095703125,257.182373046875,279.61199951171875,293.8809814453125,291.0553894042969,1.0,0.2576165497303009,0.6850182414054871,0.6850182414054871,1.0,1.0,-1.0647940635681152,0.4295686185359955,0.6352254152297974,0.1789571642875671,0.0,0.0,0.779757559299469,56.61971664428711,48.0,34.89146423339844,-12347.185546875,171.09291076660156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57208251953125,305.65509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17678.35546875,18000.0,0.0,0.0,0.2762385010719299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.012182116508484,1.0121923685073853,-1.0219295290880837e-05,0.0,0.0002803469542413,0.0,0.0,131.43202209472656,0.0,0.0,0.0,0.5788905620574951,4.0,0.0,1.0
577500,293.1181640625,297.1499938964844,293.1499938964844,0.0923889055848121,-2150.9521484375,304.1467590332031,0.7020370364189148,0.1497741639614105,0.1361690461635589,294.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.068603515625,0.47331503033638,0.050000000745058,0.0492706522345542,293.16217041015625,297.1499938964844,293.1499938964844,0.0222434233874082,-716.0420532226562,304.14892578125,0.5137646198272705,0.0628081113100051,0.0453223139047622,293.16754150390625,297.1499938964844,293.1499938964844,0.3554184734821319,-6613.13671875,304.16607666015625,0.9990000128746032,0.4996567666530609,0.418030172586441,293.29638671875,297.1499938964844,293.1499938964844,0.005023990292102,-1864.3900146484373,297.6804504394531,0.47331503033638,0.050000000745058,0.2337187528610229,291.0736389160156,291.1499938964844,258.4471130371094,257.14288330078125,279.5878601074219,293.8488464355469,291.0790405273437,1.0,0.2557708621025085,0.6848559379577637,0.6848559379577637,1.0,1.0,-1.0591081380844116,0.4269019961357116,0.6322061419487,0.1782267391681671,0.0,0.0,0.7825638651847839,55.46144104003906,48.0,49.92267990112305,-12339.2041015625,167.366943359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5624084472656,305.67791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17756.869140625,18000.0,0.0,0.0,0.2775030136108398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0226856470108032,1.022696018218994,-1.0366839887865352e-05,0.0,0.0002816302585415,0.0,0.0,134.9577178955078,0.0,0.0,0.0,0.5837101340293884,4.0,0.0,1.0
577560,293.117431640625,297.1499938964844,293.1499938964844,0.0926122963428497,-2154.7939453125,304.1469421386719,0.7048761248588562,0.1503209471702575,0.1366274058818817,294.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09051513671875,0.4748745560646057,0.050000000745058,0.0492411442101001,293.1600341796875,297.1499938964844,293.1499938964844,0.0222711749374866,-716.2391357421875,304.1490783691406,0.5157265067100525,0.0630727261304855,0.0454067252576351,293.15869140625,297.1499938964844,293.1499938964844,0.3513708412647247,-6551.70947265625,304.17047119140625,0.9990000128746032,0.5011722445487976,0.4146690368652344,293.2953796386719,297.1499938964844,293.1499938964844,0.0049964585341513,-1853.8125,297.6682434082031,0.4748745560646057,0.050000000745058,0.2335787862539291,291.0948791503906,291.1499938964844,258.40142822265625,257.1029052734375,279.5604858398437,293.8181457519531,291.0992126464844,1.0,0.2544259428977966,0.6848121285438538,0.6848121285438538,1.0,1.0,-1.0555208921432495,0.4251895546913147,0.6303313374519348,0.1779108196496963,0.0,0.0,0.7840869426727295,54.67908477783203,51.0,52.07930755615234,-12342.1787109375,164.94082641601562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5639953613281,305.6979064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17835.302734375,18000.0,0.0,0.0,0.2786621451377868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0293818712234497,1.0293922424316406,-1.046802026394289e-05,0.0,0.0002828066644724,0.0,0.0,137.29933166503906,0.0,0.0,0.0,0.5868394374847412,4.0,0.0,1.0
577620,293.1159362792969,297.1499938964844,293.1499938964844,0.0931960344314575,-2165.243896484375,304.14697265625,0.708902895450592,0.1514481455087661,0.1375977993011474,294.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.4765881299972534,0.050000000745058,0.0492082796990871,293.1546325683594,297.1499938964844,293.1499938964844,0.0226886253803968,-722.4588623046875,304.148681640625,0.5197650790214539,0.0639103651046752,0.0459053739905357,293.1446838378906,297.1499938964844,293.1499938964844,0.3464145958423614,-6478.09130859375,304.17169189453125,0.9990000128746032,0.5038056969642639,0.4108941555023193,293.2931213378906,297.1499938964844,293.1499938964844,0.0049483459442853,-1835.8106689453125,297.638916015625,0.4765881299972534,0.050000000745058,0.2334228903055191,291.1249084472656,291.1499938964844,258.3088684082031,257.0218200683594,279.5059814453125,293.7681579589844,291.12750244140625,1.0,0.2530834972858429,0.6847245693206787,0.6847245693206787,1.0,1.0,-1.0525250434875488,0.4236264228820801,0.628898561000824,0.1780010759830474,0.0,0.0,0.7852708697319031,53.82543182373047,54.0,40.57689666748047,-12371.189453125,162.56698608398438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59063720703125,305.73663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17936.08203125,18000.0,0.0,0.0,0.2806938588619232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.03601336479187,1.03602397441864,-1.0573985491646454e-05,0.0,0.0002848685835488,0.0,0.0,139.6944580078125,0.0,0.0,0.0,0.5899848937988281,4.0,0.0,1.0
577680,293.1159362792969,297.1499938964844,293.1499938964844,0.0931960344314575,-2165.243896484375,304.14697265625,0.708902895450592,0.1514481455087661,0.1375977993011474,294.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.4765881299972534,0.050000000745058,0.0492082796990871,293.1546325683594,297.1499938964844,293.1499938964844,0.0226886253803968,-722.4588623046875,304.148681640625,0.5197650790214539,0.0639103651046752,0.0459053739905357,293.1446838378906,297.1499938964844,293.1499938964844,0.3464145958423614,-6478.09130859375,304.17169189453125,0.9990000128746032,0.5038056969642639,0.4108941555023193,293.2931213378906,297.1499938964844,293.1499938964844,0.0049483459442853,-1835.8106689453125,297.638916015625,0.4765881299972534,0.050000000745058,0.2334228903055191,291.1249084472656,291.1499938964844,258.3088684082031,257.0218200683594,279.5059814453125,293.7681579589844,291.12750244140625,1.0,0.2530834972858429,0.6847245693206787,0.6847245693206787,1.0,1.0,-1.0525250434875488,0.4236264228820801,0.628898561000824,0.1780010759830474,0.0,0.0,0.7852708697319031,53.82543182373047,54.0,40.57689666748047,-12371.189453125,162.56698608398438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59063720703125,305.73663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17936.08203125,18000.0,0.0,0.0,0.2806938588619232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.03601336479187,1.03602397441864,-1.0573985491646454e-05,0.0,0.0002848685835488,0.0,0.0,139.6944580078125,0.0,0.0,0.0,0.5899848937988281,4.0,0.0,1.0
577740,293.1144714355469,297.1499938964844,293.1499938964844,0.0939476862549781,-2179.069091796875,304.146728515625,0.7109909653663635,0.1526115536689758,0.1386311501264572,294.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.4767864942550659,0.050000000745058,0.0492044389247894,293.1490783691406,297.1499938964844,293.1499938964844,0.0233363024890422,-732.3125,304.1480407714844,0.5230079889297485,0.064920075237751,0.0465848632156848,293.135986328125,297.1499938964844,293.1499938964844,0.3451365828514099,-6461.408203125,304.1664733886719,0.9990000128746032,0.5057114362716675,0.4104520082473755,293.290771484375,297.1499938964844,293.1499938964844,0.004907616879791,-1821.278076171875,297.60333251953125,0.4767864942550659,0.050000000745058,0.233404666185379,291.1399841308594,291.1499938964844,258.21514892578125,256.9396057128906,279.4543151855469,293.73468017578125,291.1408386230469,1.0,0.2532342970371246,0.6846370100975037,0.6846370100975037,1.0,1.0,-1.0540224313735962,0.4240656793117523,0.6299567222595215,0.1788460314273834,0.0,0.0,0.7854307293891907,53.75863265991211,57.0,21.453182220458984,-12427.6767578125,162.8673095703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.633544921875,305.7718811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17981.421875,18000.0,0.0,0.0,0.2824181318283081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0378764867782593,1.0378870964050293,-1.060770227923058e-05,0.0,0.0002866185095626,0.0,0.0,140.4085693359375,0.0,0.0,0.0,0.590900719165802,4.0,0.0,1.0
577800,293.1144714355469,297.1499938964844,293.1499938964844,0.0939476862549781,-2179.069091796875,304.146728515625,0.7109909653663635,0.1526115536689758,0.1386311501264572,294.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.4767864942550659,0.050000000745058,0.0492044389247894,293.1490783691406,297.1499938964844,293.1499938964844,0.0233363024890422,-732.3125,304.1480407714844,0.5230079889297485,0.064920075237751,0.0465848632156848,293.135986328125,297.1499938964844,293.1499938964844,0.3451365828514099,-6461.408203125,304.1664733886719,0.9990000128746032,0.5057114362716675,0.4104520082473755,293.290771484375,297.1499938964844,293.1499938964844,0.004907616879791,-1821.278076171875,297.60333251953125,0.4767864942550659,0.050000000745058,0.233404666185379,291.1399841308594,291.1499938964844,258.21514892578125,256.9396057128906,279.4543151855469,293.73468017578125,291.1408386230469,1.0,0.2532342970371246,0.6846370100975037,0.6846370100975037,1.0,1.0,-1.0540224313735962,0.4240656793117523,0.6299567222595215,0.1788460314273834,0.0,0.0,0.7854307293891907,53.75863265991211,57.0,21.453182220458984,-12427.6767578125,162.8673095703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.633544921875,305.7718811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17981.421875,18000.0,0.0,0.0,0.2824181318283081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0378764867782593,1.0378870964050293,-1.060770227923058e-05,0.0,0.0002866185095626,0.0,0.0,140.4085693359375,0.0,0.0,0.0,0.590900719165802,4.0,0.0,1.0
577860,293.1130676269531,297.1499938964844,293.1499938964844,0.0948520377278328,-2195.960205078125,304.14630126953125,0.7115551829338074,0.1537957489490509,0.1397083699703216,294.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.475784957408905,0.050000000745058,0.0492236986756324,293.1437072753906,297.1499938964844,293.1499938964844,0.0241384319961071,-744.4761352539062,304.1473388671875,0.5253288745880127,0.0660366266965866,0.0473604649305343,293.13250732421875,297.1499938964844,293.1499938964844,0.346969336271286,-6492.15869140625,304.1578674316406,0.9990000128746032,0.5067811012268066,0.4126732349395752,293.2884826660156,297.1499938964844,293.1499938964844,0.0048732729628682,-1809.8399658203125,297.56109619140625,0.475784957408905,0.050000000745058,0.2334960252046585,291.1405639648437,291.1499938964844,258.1208801269531,256.8567810058594,279.4054870605469,293.71484375,291.13983154296875,1.0,0.2545689642429352,0.6845018863677979,0.6845018863677979,1.0,1.0,-1.0590440034866333,0.4260697960853576,0.6329742670059204,0.1802590042352676,0.0,0.0,0.7865045666694641,54.31752014160156,60.0,1.5446628332138062,-12509.2470703125,165.28817749023438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6773986816406,305.8009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.68359375,18000.0,0.0,0.0,0.2839553356170654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.039303183555603,1.039313793182373,-1.0625304639688691e-05,0.0,0.0002881785621866,0.0,0.0,140.87928771972656,0.0,0.0,0.0,0.5915876030921936,4.0,0.0,1.0
577920,293.1130676269531,297.1499938964844,293.1499938964844,0.0948520377278328,-2195.960205078125,304.14630126953125,0.7115551829338074,0.1537957489490509,0.1397083699703216,294.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.475784957408905,0.050000000745058,0.0492236986756324,293.1437072753906,297.1499938964844,293.1499938964844,0.0241384319961071,-744.4761352539062,304.1473388671875,0.5253288745880127,0.0660366266965866,0.0473604649305343,293.13250732421875,297.1499938964844,293.1499938964844,0.346969336271286,-6492.15869140625,304.1578674316406,0.9990000128746032,0.5067811012268066,0.4126732349395752,293.2884826660156,297.1499938964844,293.1499938964844,0.0048732729628682,-1809.8399658203125,297.56109619140625,0.475784957408905,0.050000000745058,0.2334960252046585,291.1405639648437,291.1499938964844,258.1208801269531,256.8567810058594,279.4054870605469,293.71484375,291.13983154296875,1.0,0.2545689642429352,0.6845018863677979,0.6845018863677979,1.0,1.0,-1.0590440034866333,0.4260697960853576,0.6329742670059204,0.1802590042352676,0.0,0.0,0.7865045666694641,54.31752014160156,60.0,1.5446628332138062,-12509.2470703125,165.28817749023438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6773986816406,305.8009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.68359375,18000.0,0.0,0.0,0.2839553356170654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.039303183555603,1.039313793182373,-1.0625304639688691e-05,0.0,0.0002881785621866,0.0,0.0,140.87928771972656,0.0,0.0,0.0,0.5915876030921936,4.0,0.0,1.0
577980,293.1117858886719,297.1499938964844,293.1499938964844,0.0958818942308425,-2215.358642578125,304.14581298828125,0.7109361290931702,0.1549888104200363,0.1408138275146484,294.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.4737921953201294,0.050000000745058,0.0492616072297096,293.1384582519531,297.1499938964844,293.1499938964844,0.0250917412340641,-758.7512817382812,304.1466369628906,0.5269414186477661,0.0672602429986,0.0482253320515155,293.1337585449219,297.1499938964844,293.1499938964844,0.3513814210891723,-6561.572265625,304.1478881835937,0.9990000128746032,0.5069841146469116,0.4170090854167938,293.286376953125,297.1499938964844,293.1499938964844,0.0048438436351716,-1800.846923828125,297.51287841796875,0.4737921953201294,0.050000000745058,0.2336758524179458,291.1287536621094,291.1499938964844,258.02655029296875,256.7738647460937,279.3584289550781,293.7055358886719,291.1268310546875,1.0,0.2568446099758148,0.684366762638092,0.684366762638092,1.0,1.0,-1.066873550415039,0.4293357729911804,0.6375377178192139,0.1821258962154388,0.0,0.0,0.7900162935256958,55.3813705444336,63.0,-15.575044631958008,-12615.275390625,169.44915771484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7098083496094,305.8218078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17939.349609375,18000.0,0.0,0.0,0.2854508459568023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0439715385437012,1.0439822673797607,-1.0675241355784236e-05,0.0,0.0002896963269449,0.0,0.0,142.35350036621094,0.0,0.0,0.0,0.5937350392341614,4.0,0.0,1.0
578040,293.1117858886719,297.1499938964844,293.1499938964844,0.0958818942308425,-2215.358642578125,304.14581298828125,0.7109361290931702,0.1549888104200363,0.1408138275146484,294.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.4737921953201294,0.050000000745058,0.0492616072297096,293.1384582519531,297.1499938964844,293.1499938964844,0.0250917412340641,-758.7512817382812,304.1466369628906,0.5269414186477661,0.0672602429986,0.0482253320515155,293.1337585449219,297.1499938964844,293.1499938964844,0.3513814210891723,-6561.572265625,304.1478881835937,0.9990000128746032,0.5069841146469116,0.4170090854167938,293.286376953125,297.1499938964844,293.1499938964844,0.0048438436351716,-1800.846923828125,297.51287841796875,0.4737921953201294,0.050000000745058,0.2336758524179458,291.1287536621094,291.1499938964844,258.02655029296875,256.7738647460937,279.3584289550781,293.7055358886719,291.1268310546875,1.0,0.2568446099758148,0.684366762638092,0.684366762638092,1.0,1.0,-1.066873550415039,0.4293357729911804,0.6375377178192139,0.1821258962154388,0.0,0.0,0.7900162935256958,55.3813705444336,63.0,-15.575044631958008,-12615.275390625,169.44915771484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7098083496094,305.8218078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17939.349609375,18000.0,0.0,0.0,0.2854508459568023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0439715385437012,1.0439822673797607,-1.0675241355784236e-05,0.0,0.0002896963269449,0.0,0.0,142.35350036621094,0.0,0.0,0.0,0.5937350392341614,4.0,0.0,1.0
578100,293.1112365722656,297.1499938964844,293.1499938964844,0.0964331477880477,-2225.777587890625,304.14556884765625,0.7102646231651306,0.1555853188037872,0.1413729637861251,294.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213684082031,0.4724662601947784,0.050000000745058,0.0492864549160003,293.13592529296875,297.1499938964844,293.1499938964844,0.0256208218634128,-766.5697021484375,304.14630126953125,0.5275346040725708,0.0679052993655204,0.0486871562898159,293.13592529296875,297.1499938964844,293.1499938964844,0.3544010818004608,-6608.26318359375,304.1427917480469,0.9990000128746032,0.5067616105079651,0.4198266267776489,293.2854309082031,297.1499938964844,293.1499938964844,0.0048306104727089,-1797.0767822265625,297.4869079589844,0.4724662601947784,0.050000000745058,0.2337937206029892,291.1192626953125,291.1499938964844,257.9795837402344,256.7325439453125,279.3355407714844,293.7042236328125,291.1168518066406,1.0,0.2582718133926391,0.6842992305755615,0.6842992305755615,1.0,1.0,-1.0716516971588137,0.4313590824604034,0.6402925848960876,0.1831973195075988,0.0,0.0,0.793018639087677,56.072784423828125,63.0,-22.478404998779297,-12677.0029296875,172.09022521972656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7187194824219,305.82867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17908.3671875,18000.0,0.0,0.0,0.2862320244312286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0483784675598145,1.048389196395874,-1.0724227649916427e-05,0.0,0.0002904891443904,0.0,0.0,143.7711181640625,0.0,0.0,0.0,0.59575355052948,4.0,0.0,1.0
578160,293.1106872558594,297.1499938964844,293.1499938964844,0.0970021113753318,-2236.542236328125,304.1453552246094,0.7093907594680786,0.1561805009841919,0.1419345438480377,294.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1104736328125,0.4709368348121643,0.050000000745058,0.0493146851658821,293.1334533691406,297.1499938964844,293.1499938964844,0.0261803902685642,-774.7540283203125,304.1459655761719,0.5280080437660217,0.0685686469078064,0.0491650775074958,293.1390380859375,297.1499938964844,293.1499938964844,0.3578786253929138,-6661.5810546875,304.1377868652344,0.9990000128746032,0.5063302516937256,0.4230048954486847,293.2845153808594,297.1499938964844,293.1499938964844,0.0048181363381445,-1793.669921875,297.46002197265625,0.4709368348121643,0.050000000745058,0.2339276373386383,291.10797119140625,291.1499938964844,257.9327697753906,256.6913452148437,279.3135070800781,293.70489501953125,291.1052551269531,1.0,0.2598598003387451,0.6841717958450317,0.6841717958450317,1.0,1.0,-1.0769083499908447,0.4335855543613434,0.6433228850364685,0.1843300461769104,0.0,0.0,0.7969434857368469,56.85564041137695,66.0,-28.09562110900879,-12743.8310546875,175.05914306640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72174072265625,305.83306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17872.5390625,18000.0,0.0,0.0,0.2870604693889618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0544369220733645,1.0544477701187134,-1.0793488399940545e-05,0.0,0.0002913298958446,0.0,0.0,145.75193786621094,0.0,0.0,0.0,0.5985302329063416,4.0,0.0,1.0
578220,293.1097717285156,297.1499938964844,293.1499938964844,0.0981768146157264,-2258.772216796875,304.1449584960937,0.7071204781532288,0.1573643684387207,0.1430612504482269,294.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848693847656,0.4672722518444061,0.050000000745058,0.0493802018463611,293.12872314453125,297.1499938964844,293.1499938964844,0.0272386651486158,-791.3037719726562,304.14556884765625,0.5286556482315063,0.0699451342225074,0.0501639358699321,293.1477355957031,297.1499938964844,293.1499938964844,0.3660208284854889,-6785.06103515625,304.1283264160156,0.9990000128746032,0.5048474669456482,0.4302898347377777,293.28289794921875,297.1499938964844,293.1499938964844,0.0047947969287633,-1787.6075439453125,297.4042663574219,0.4672722518444061,0.050000000745058,0.2342384159564972,291.0818786621094,291.1499938964844,257.840087890625,256.6097412109375,279.2710876464844,293.7117004394531,291.07879638671875,1.0,0.2634503543376922,0.6839169859886169,0.6839169859886169,1.0,1.0,-1.088654637336731,0.4385999143123626,0.6500546336174011,0.1867859661579132,0.0,0.0,0.8077337145805359,58.66578674316406,69.0,-35.73905563354492,-12891.8173828125,181.89321899414065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7079772949219,305.83331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17793.103515625,18000.0,0.0,0.0,0.2889305055141449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.071966290473938,1.0719773769378662,-1.1001872735505458e-05,0.0,0.0002932277275249,0.0,0.0,151.6513671875,0.0,0.0,0.0,0.606587827205658,4.0,0.0,1.0
578280,293.1097717285156,297.1499938964844,293.1499938964844,0.0981768146157264,-2258.772216796875,304.1449584960937,0.7071204781532288,0.1573643684387207,0.1430612504482269,294.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848693847656,0.4672722518444061,0.050000000745058,0.0493802018463611,293.12872314453125,297.1499938964844,293.1499938964844,0.0272386651486158,-791.3037719726562,304.14556884765625,0.5286556482315063,0.0699451342225074,0.0501639358699321,293.1477355957031,297.1499938964844,293.1499938964844,0.3660208284854889,-6785.06103515625,304.1283264160156,0.9990000128746032,0.5048474669456482,0.4302898347377777,293.28289794921875,297.1499938964844,293.1499938964844,0.0047947969287633,-1787.6075439453125,297.4042663574219,0.4672722518444061,0.050000000745058,0.2342384159564972,291.0818786621094,291.1499938964844,257.840087890625,256.6097412109375,279.2710876464844,293.7117004394531,291.07879638671875,1.0,0.2634503543376922,0.6839169859886169,0.6839169859886169,1.0,1.0,-1.088654637336731,0.4385999143123626,0.6500546336174011,0.1867859661579132,0.0,0.0,0.8077337145805359,58.66578674316406,69.0,-35.73905563354492,-12891.8173828125,181.89321899414065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7079772949219,305.83331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17793.103515625,18000.0,0.0,0.0,0.2889305055141449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.071966290473938,1.0719773769378662,-1.1001872735505458e-05,0.0,0.0002932277275249,0.0,0.0,151.6513671875,0.0,0.0,0.0,0.606587827205658,4.0,0.0,1.0
578340,293.1090087890625,297.1499938964844,293.1499938964844,0.0993820801377296,-2281.556640625,304.1446228027344,0.7043547034263611,0.1585368514060974,0.1441878378391266,294.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0562438964844,0.4627989530563354,0.050000000745058,0.04945570230484,293.1226806640625,297.1499938964844,293.1499938964844,0.0283825621008873,-811.7932739257812,304.1451416015625,0.5294525623321533,0.0716999173164367,0.0513159781694412,293.1603698730469,297.1499938964844,293.1499938964844,0.3754313886165619,-6925.99169921875,304.1199035644531,0.9990000128746032,0.5023587942123413,0.4385348558425903,293.281494140625,297.1499938964844,293.1499938964844,0.0047729620710015,-1782.2086181640625,297.3468322753906,0.4627989530563354,0.050000000745058,0.2345965653657913,291.0530090332031,291.1499938964844,257.7490234375,256.5295715332031,279.2299499511719,293.723876953125,291.0497131347656,1.0,0.2674861848354339,0.6836621761322021,0.6836621761322021,1.0,1.0,-1.1018056869506836,0.4442619383335113,0.6575437188148499,0.1894572675228119,0.0,0.0,0.8225789070129395,60.74663162231445,57.0,-39.988224029541016,-13056.4599609375,189.79293823242188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6669006347656,305.8211364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17711.701171875,18000.0,0.0,0.0,0.2911835014820099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0967636108398438,1.096774935722351,-1.1310034096823074e-05,0.0,0.0002955142408609,0.0,0.0,160.36578369140625,0.0,0.0,0.0,0.6180503368377686,4.0,0.0,1.0
578400,293.1090087890625,297.1499938964844,293.1499938964844,0.0993820801377296,-2281.556640625,304.1446228027344,0.7043547034263611,0.1585368514060974,0.1441878378391266,294.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0562438964844,0.4627989530563354,0.050000000745058,0.04945570230484,293.1226806640625,297.1499938964844,293.1499938964844,0.0283825621008873,-811.7932739257812,304.1451416015625,0.5294525623321533,0.0716999173164367,0.0513159781694412,293.1603698730469,297.1499938964844,293.1499938964844,0.3754313886165619,-6925.99169921875,304.1199035644531,0.9990000128746032,0.5023587942123413,0.4385348558425903,293.281494140625,297.1499938964844,293.1499938964844,0.0047729620710015,-1782.2086181640625,297.3468322753906,0.4627989530563354,0.050000000745058,0.2345965653657913,291.0530090332031,291.1499938964844,257.7490234375,256.5295715332031,279.2299499511719,293.723876953125,291.0497131347656,1.0,0.2674861848354339,0.6836621761322021,0.6836621761322021,1.0,1.0,-1.1018056869506836,0.4442619383335113,0.6575437188148499,0.1894572675228119,0.0,0.0,0.8225789070129395,60.74663162231445,57.0,-39.988224029541016,-13056.4599609375,189.79293823242188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6669006347656,305.8211364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17711.701171875,18000.0,0.0,0.0,0.2911835014820099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0967636108398438,1.096774935722351,-1.1310034096823074e-05,0.0,0.0002955142408609,0.0,0.0,160.36578369140625,0.0,0.0,0.0,0.6180503368377686,4.0,0.0,1.0
578460,293.108154296875,297.1499938964844,293.1499938964844,0.1004244461655616,-2301.04931640625,304.1446838378906,0.708034336566925,0.1597467958927154,0.1452303826808929,294.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.4646494686603546,0.050000000745058,0.0494250282645225,293.1137390136719,297.1499938964844,293.1499938964844,0.0308302287012338,-839.519287109375,304.142822265625,0.5381321907043457,0.0742063373327255,0.0529936999082565,293.1703491210937,297.1499938964844,293.1499938964844,0.3734080791473388,-6890.05712890625,304.1339111328125,0.9990000128746032,0.5000432133674622,0.4352094531059265,293.2800598144531,297.1499938964844,293.1499938964844,0.0047399611212313,-1772.0712890625,297.29522705078125,0.4646494686603546,0.050000000745058,0.2344510555267334,291.03448486328125,291.1499938964844,257.6601257324219,256.4512939453125,279.2017822265625,293.72052001953125,291.03472900390625,1.0,0.2659044861793518,0.683317244052887,0.683317244052887,1.0,1.0,-1.1008765697479248,0.4435290992259979,0.6573474407196045,0.1898985654115677,0.0,0.0,0.8395986557006836,59.974605560302734,45.0,-17.53583526611328,-13115.783203125,188.0575408935547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6175842285156,305.8359069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17657.638671875,18000.0,0.0,0.0,0.293714702129364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1273542642593384,1.1273659467697144,-1.1710963008226828e-05,0.0,0.0002980830904562,0.0,0.0,171.72215270996094,0.0,0.0,0.0,0.632234513759613,4.0,0.0,1.0
578520,293.108154296875,297.1499938964844,293.1499938964844,0.1004244461655616,-2301.04931640625,304.1446838378906,0.708034336566925,0.1597467958927154,0.1452303826808929,294.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.4646494686603546,0.050000000745058,0.0494250282645225,293.1137390136719,297.1499938964844,293.1499938964844,0.0308302287012338,-839.519287109375,304.142822265625,0.5381321907043457,0.0742063373327255,0.0529936999082565,293.1703491210937,297.1499938964844,293.1499938964844,0.3734080791473388,-6890.05712890625,304.1339111328125,0.9990000128746032,0.5000432133674622,0.4352094531059265,293.2800598144531,297.1499938964844,293.1499938964844,0.0047399611212313,-1772.0712890625,297.29522705078125,0.4646494686603546,0.050000000745058,0.2344510555267334,291.03448486328125,291.1499938964844,257.6601257324219,256.4512939453125,279.2017822265625,293.72052001953125,291.03472900390625,1.0,0.2659044861793518,0.683317244052887,0.683317244052887,1.0,1.0,-1.1008765697479248,0.4435290992259979,0.6573474407196045,0.1898985654115677,0.0,0.0,0.8395986557006836,59.974605560302734,45.0,-17.53583526611328,-13115.783203125,188.0575408935547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6175842285156,305.8359069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17657.638671875,18000.0,0.0,0.0,0.293714702129364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1273542642593384,1.1273659467697144,-1.1710963008226828e-05,0.0,0.0002980830904562,0.0,0.0,171.72215270996094,0.0,0.0,0.0,0.632234513759613,4.0,0.0,1.0
578580,293.1070861816406,297.1499938964844,293.1499938964844,0.1011139452457428,-2313.34521484375,304.14532470703125,0.7171053886413574,0.1610234230756759,0.1462461650371551,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511474609375,0.4714765548706054,0.050000000745058,0.0493046604096889,293.1105041503906,297.1499938964844,293.1499938964844,0.0322441756725311,-857.9275512695312,304.1429138183594,0.5504142642021179,0.0758014917373657,0.0542464256286621,293.1606140136719,297.1499938964844,293.1499938964844,0.3600161075592041,-6682.23974609375,304.1618347167969,0.9990000128746032,0.5014516711235046,0.4218914806842804,293.2782897949219,297.1499938964844,293.1499938964844,0.0046915961429476,-1754.0113525390625,297.26531982421875,0.4714765548706054,0.050000000745058,0.2338800728321075,291.0547180175781,291.1499938964844,257.5740051269531,256.37548828125,279.1747436523437,293.6801452636719,291.0591125488281,1.0,0.2600809037685394,0.682972252368927,0.682972252368927,1.0,1.0,-1.0867892503738403,0.436855286359787,0.649933934211731,0.1882370710372924,0.0,0.0,0.8513467311859131,56.775970458984375,48.0,28.302732467651367,-13076.111328125,177.83482360839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6075744628906,305.8983764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17721.859375,18000.0,0.0,0.0,0.2959821224212646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1539695262908936,1.1539816856384275,-1.2094196790712886e-05,0.0,0.0003003842430189,0.0,0.0,182.3303680419922,0.0,0.0,0.0,0.6446317434310913,4.0,0.0,1.0
578640,293.1070861816406,297.1499938964844,293.1499938964844,0.1011139452457428,-2313.34521484375,304.14532470703125,0.7171053886413574,0.1610234230756759,0.1462461650371551,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511474609375,0.4714765548706054,0.050000000745058,0.0493046604096889,293.1105041503906,297.1499938964844,293.1499938964844,0.0322441756725311,-857.9275512695312,304.1429138183594,0.5504142642021179,0.0758014917373657,0.0542464256286621,293.1606140136719,297.1499938964844,293.1499938964844,0.3600161075592041,-6682.23974609375,304.1618347167969,0.9990000128746032,0.5014516711235046,0.4218914806842804,293.2782897949219,297.1499938964844,293.1499938964844,0.0046915961429476,-1754.0113525390625,297.26531982421875,0.4714765548706054,0.050000000745058,0.2338800728321075,291.0547180175781,291.1499938964844,257.5740051269531,256.37548828125,279.1747436523437,293.6801452636719,291.0591125488281,1.0,0.2600809037685394,0.682972252368927,0.682972252368927,1.0,1.0,-1.0867892503738403,0.436855286359787,0.649933934211731,0.1882370710372924,0.0,0.0,0.8513467311859131,56.775970458984375,48.0,28.302732467651367,-13076.111328125,177.83482360839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6075744628906,305.8983764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17721.859375,18000.0,0.0,0.0,0.2959821224212646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1539695262908936,1.1539816856384275,-1.2094196790712886e-05,0.0,0.0003003842430189,0.0,0.0,182.3303680419922,0.0,0.0,0.0,0.6446317434310913,4.0,0.0,1.0
578700,293.1065368652344,297.1499938964844,293.1499938964844,0.1013823598623275,-2317.8994140625,304.14569091796875,0.7207266092300415,0.1616748422384262,0.1467870771884918,294.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721435546875,0.4738939702510834,0.050000000745058,0.0492595471441745,293.1112060546875,297.1499938964844,293.1499938964844,0.0324989147484302,-860.986083984375,304.14373779296875,0.5544115900993347,0.0761637538671493,0.0545316711068153,293.1492614746094,297.1499938964844,293.1499938964844,0.3542273044586181,-6593.861328125,304.1700744628906,0.9990000128746032,0.5035489201545715,0.4167895019054413,293.2773132324219,297.1499938964844,293.1499938964844,0.0046665887348353,-1743.9390869140625,297.2574462890625,0.4738939702510834,0.050000000745058,0.2336660921573639,291.0771484375,291.1499938964844,257.5321350097656,256.3386535644531,279.15582275390625,293.65216064453125,291.0824890136719,1.0,0.2582125663757324,0.6827998161315918,0.6827998161315918,1.0,1.0,-1.0813417434692385,0.43425452709198,0.6470871567726135,0.1876246184110641,0.0,0.0,0.8539830446243286,55.57640075683594,48.0,46.53243255615234,-13069.1318359375,174.01229858398438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6235046386719,305.93701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17789.349609375,18000.0,0.0,0.0,0.2968933582305908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1629068851470947,1.1629191637039185,-1.2235200301802251e-05,0.0,0.0003013090172316,0.0,0.0,186.1036071777344,0.0,0.0,0.0,0.6488140821456909,4.0,0.0,1.0
578760,293.10601806640625,297.1499938964844,293.1499938964844,0.1016707122325897,-2322.848876953125,304.1459350585937,0.7234982252120972,0.1623286306858062,0.147343024611473,294.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945739746094,0.4755158126354217,0.050000000745058,0.0492286942899227,293.11041259765625,297.1499938964844,293.1499938964844,0.0328045971691608,-864.7321166992188,304.1443176269531,0.5577501654624939,0.0768089815974235,0.0548584014177322,293.1388854980469,297.1499938964844,293.1499938964844,0.3499525785446167,-6529.20556640625,304.1741638183594,0.9990000128746032,0.5055938363075256,0.4132643043994903,293.2762756347656,297.1499938964844,293.1499938964844,0.0046430160291492,-1734.4444580078125,297.2497863769531,0.4755158126354217,0.050000000745058,0.2335197329521179,291.0992431640625,291.1499938964844,257.4911499023437,256.3026123046875,279.134033203125,293.62646484375,291.1038513183594,1.0,0.2568519413471222,0.6827443838119507,0.6827443838119507,1.0,1.0,-1.0779560804367063,0.4326076209545135,0.6453485488891602,0.1873855143785476,0.0,0.0,0.855138897895813,54.76254653930664,51.0,52.4319953918457,-13074.841796875,171.52777099609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6470031738281,305.972412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17860.240234375,18000.0,0.0,0.0,0.2976885139942169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1684813499450684,1.1684937477111816,-1.2330152458162049e-05,0.0,0.0003021159791387,0.0,0.0,188.5531005859375,0.0,0.0,0.0,0.6514585018157959,4.0,0.0,1.0
578820,293.10498046875,297.1499938964844,293.1499938964844,0.1023539081215858,-2334.875244140625,304.1461486816406,0.7274742126464844,0.163651630282402,0.1484918892383575,294.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.4773539900779724,0.050000000745058,0.0491932705044746,293.106689453125,297.1499938964844,293.1499938964844,0.0339968763291835,-879.8672485351562,304.1441955566406,0.5646861791610718,0.0785610303282737,0.0559658594429492,293.12261962890625,297.1499938964844,293.1499938964844,0.3444879055023193,-6448.158203125,304.17498779296875,0.9990000128746032,0.5091844797134399,0.4091802537441253,293.27398681640625,297.1499938964844,293.1499938964844,0.0046012862585484,-1717.9293212890625,297.2306213378906,0.4773539900779724,0.050000000745058,0.2333516925573349,291.1340026855469,291.1499938964844,257.41217041015625,256.23321533203125,279.0903625488281,293.5857238769531,291.1371765136719,1.0,0.2554964423179626,0.6826335191726685,0.6826335191726685,1.0,1.0,-1.0755164623260498,0.4312758147716522,0.6442406177520752,0.1875832825899124,0.0,0.0,0.8548162579536438,53.85055160522461,54.0,46.14704895019531,-13110.0966796875,169.1502685546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7055969238281,306.033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.509765625,18000.0,0.0,0.0,0.299000084400177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1727732419967651,1.1727856397628784,-1.241452537215082e-05,0.0,0.0003034470719285,0.0,0.0,190.5707092285156,0.0,0.0,0.0,0.6535323262214661,4.0,0.0,1.0
578880,293.10498046875,297.1499938964844,293.1499938964844,0.1023539081215858,-2334.875244140625,304.1461486816406,0.7274742126464844,0.163651630282402,0.1484918892383575,294.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.4773539900779724,0.050000000745058,0.0491932705044746,293.106689453125,297.1499938964844,293.1499938964844,0.0339968763291835,-879.8672485351562,304.1441955566406,0.5646861791610718,0.0785610303282737,0.0559658594429492,293.12261962890625,297.1499938964844,293.1499938964844,0.3444879055023193,-6448.158203125,304.17498779296875,0.9990000128746032,0.5091844797134399,0.4091802537441253,293.27398681640625,297.1499938964844,293.1499938964844,0.0046012862585484,-1717.9293212890625,297.2306213378906,0.4773539900779724,0.050000000745058,0.2333516925573349,291.1340026855469,291.1499938964844,257.41217041015625,256.23321533203125,279.0903625488281,293.5857238769531,291.1371765136719,1.0,0.2554964423179626,0.6826335191726685,0.6826335191726685,1.0,1.0,-1.0755164623260498,0.4312758147716522,0.6442406177520752,0.1875832825899124,0.0,0.0,0.8548162579536438,53.85055160522461,54.0,46.14704895019531,-13110.0966796875,169.1502685546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7055969238281,306.033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.509765625,18000.0,0.0,0.0,0.299000084400177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1727732419967651,1.1727856397628784,-1.241452537215082e-05,0.0,0.0003034470719285,0.0,0.0,190.5707092285156,0.0,0.0,0.0,0.6535323262214661,4.0,0.0,1.0
578940,293.10400390625,297.1499938964844,293.1499938964844,0.1031985878944397,-2350.11181640625,304.1460266113281,0.7296555042266846,0.1649891138076782,0.1496838629245758,294.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.4776659309864044,0.050000000745058,0.0491872057318687,293.1024780273437,297.1499938964844,293.1499938964844,0.0355359576642513,-899.5062255859375,304.1435546875,0.5705704689025879,0.0805133506655693,0.0573026500642299,293.1124267578125,297.1499938964844,293.1499938964844,0.3427544236183166,-6424.8125,304.16943359375,0.9990000128746032,0.5119585394859314,0.4084786176681518,293.27166748046875,297.1499938964844,293.1499938964844,0.0045662261545658,-1704.659423828125,297.20477294921875,0.4776659309864044,0.050000000745058,0.2333229184150695,291.1540832519531,291.1499938964844,257.3375549316406,256.16778564453125,279.0495910644531,293.56036376953125,291.1553955078125,1.0,0.2556531727313995,0.682522714138031,0.682522714138031,1.0,1.0,-1.0776662826538086,0.432022213935852,0.6456440687179565,0.1884806305170059,0.0,0.0,0.8527629375457764,53.73484802246094,57.0,27.77352905273437,-13169.0654296875,169.55955505371094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657470703125,306.07916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.7890625,18000.0,0.0,0.0,0.3000543713569641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.171432375907898,1.1714447736740112,-1.2408165275701322e-05,0.0,0.0003045170451514,0.0,0.0,190.1515045166016,0.0,0.0,0.0,0.6529468894004822,4.0,0.0,1.0
579000,293.10400390625,297.1499938964844,293.1499938964844,0.1031985878944397,-2350.11181640625,304.1460266113281,0.7296555042266846,0.1649891138076782,0.1496838629245758,294.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.4776659309864044,0.050000000745058,0.0491872057318687,293.1024780273437,297.1499938964844,293.1499938964844,0.0355359576642513,-899.5062255859375,304.1435546875,0.5705704689025879,0.0805133506655693,0.0573026500642299,293.1124267578125,297.1499938964844,293.1499938964844,0.3427544236183166,-6424.8125,304.16943359375,0.9990000128746032,0.5119585394859314,0.4084786176681518,293.27166748046875,297.1499938964844,293.1499938964844,0.0045662261545658,-1704.659423828125,297.20477294921875,0.4776659309864044,0.050000000745058,0.2333229184150695,291.1540832519531,291.1499938964844,257.3375549316406,256.16778564453125,279.0495910644531,293.56036376953125,291.1553955078125,1.0,0.2556531727313995,0.682522714138031,0.682522714138031,1.0,1.0,-1.0776662826538086,0.432022213935852,0.6456440687179565,0.1884806305170059,0.0,0.0,0.8527629375457764,53.73484802246094,57.0,27.77352905273437,-13169.0654296875,169.55955505371094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7657470703125,306.07916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.7890625,18000.0,0.0,0.0,0.3000543713569641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.171432375907898,1.1714447736740112,-1.2408165275701322e-05,0.0,0.0003045170451514,0.0,0.0,190.1515045166016,0.0,0.0,0.0,0.6529468894004822,4.0,0.0,1.0
579060,293.1031799316406,297.1499938964844,293.1499938964844,0.1042123436927795,-2368.698486328125,304.1456604003906,0.7303623557090759,0.1663265079259872,0.1509015560150146,294.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1577453613281,0.4767598807811737,0.050000000745058,0.0492047183215618,293.09844970703125,297.1499938964844,293.1499938964844,0.0372577831149101,-921.5034790039062,304.1428527832031,0.5750869512557983,0.0825347453355789,0.0587187297642231,293.10797119140625,297.1499938964844,293.1499938964844,0.3442642092704773,-6450.9814453125,304.1603698730469,0.9990000128746032,0.5138217806816101,0.4105094075202942,293.2694702148437,297.1499938964844,293.1499938964844,0.0045371386222541,-1694.4979248046875,297.1705322265625,0.4767598807811737,0.050000000745058,0.2334060072898864,291.1575012207031,291.1499938964844,257.2679138183594,256.1068725585937,279.0124206542969,293.5478515625,291.1569519042969,1.0,0.2570127844810486,0.6823599934577942,0.6823599934577942,1.0,1.0,-1.08338463306427,0.4343772232532501,0.6490074396133423,0.1898973882198333,0.0,0.0,0.8513654470443726,54.25737762451172,60.0,5.30111837387085,-13247.3369140625,172.18246459960938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,306.1063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.6953125,18000.0,0.0,0.0,0.3009913265705108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.168623924255371,1.1686363220214844,-1.2370272088446654e-05,0.0,0.0003054679546039,0.0,0.0,189.0152282714844,0.0,0.0,0.0,0.6516645550727844,4.0,0.0,1.0
579120,293.1031799316406,297.1499938964844,293.1499938964844,0.1042123436927795,-2368.698486328125,304.1456604003906,0.7303623557090759,0.1663265079259872,0.1509015560150146,294.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1577453613281,0.4767598807811737,0.050000000745058,0.0492047183215618,293.09844970703125,297.1499938964844,293.1499938964844,0.0372577831149101,-921.5034790039062,304.1428527832031,0.5750869512557983,0.0825347453355789,0.0587187297642231,293.10797119140625,297.1499938964844,293.1499938964844,0.3442642092704773,-6450.9814453125,304.1603698730469,0.9990000128746032,0.5138217806816101,0.4105094075202942,293.2694702148437,297.1499938964844,293.1499938964844,0.0045371386222541,-1694.4979248046875,297.1705322265625,0.4767598807811737,0.050000000745058,0.2334060072898864,291.1575012207031,291.1499938964844,257.2679138183594,256.1068725585937,279.0124206542969,293.5478515625,291.1569519042969,1.0,0.2570127844810486,0.6823599934577942,0.6823599934577942,1.0,1.0,-1.08338463306427,0.4343772232532501,0.6490074396133423,0.1898973882198333,0.0,0.0,0.8513654470443726,54.25737762451172,60.0,5.30111837387085,-13247.3369140625,172.18246459960938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8153381347656,306.1063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.6953125,18000.0,0.0,0.0,0.3009913265705108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.168623924255371,1.1686363220214844,-1.2370272088446654e-05,0.0,0.0003054679546039,0.0,0.0,189.0152282714844,0.0,0.0,0.0,0.6516645550727844,4.0,0.0,1.0
579180,293.1024780273437,297.1499938964844,293.1499938964844,0.1053761914372444,-2390.239013671875,304.1451721191406,0.7298898696899414,0.1676506698131561,0.1521281749010086,294.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.4748516678810119,0.050000000745058,0.0492413006722927,293.0947265625,297.1499938964844,293.1499938964844,0.0391181856393814,-945.298583984375,304.1421203613281,0.5784128904342651,0.0845925137400627,0.0601783245801925,293.10870361328125,297.1499938964844,293.1499938964844,0.3485092520713806,-6518.279296875,304.1498413085937,0.9990000128746032,0.5147469639778137,0.4147164523601532,293.2674865722656,297.1499938964844,293.1499938964844,0.0045131314545869,-1687.050537109375,297.1280212402344,0.4748516678810119,0.050000000745058,0.2335795164108276,291.14532470703125,291.1499938964844,257.20379638671875,256.05096435546875,278.9782409667969,293.5455627441406,291.1431884765625,1.0,0.2593257427215576,0.6821973323822021,0.6821973323822021,1.0,1.0,-1.091909646987915,0.4380145370960235,0.6538951396942139,0.1917222440242767,0.0,0.0,0.8526554703712463,55.29534149169922,63.0,-16.066165924072266,-13344.193359375,176.61505126953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8459167480469,306.1163024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.037109375,18000.0,0.0,0.0,0.3019561469554901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1683212518692017,1.168333649635315,-1.2358138519630302e-05,0.0,0.000306447094772,0.0,0.0,188.8077545166016,0.0,0.0,0.0,0.6515468955039978,4.0,0.0,1.0
