time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
579240,293.1024780273437,297.1499938964844,293.1499938964844,0.1053761914372444,-2390.239013671875,304.1451721191406,0.7298898696899414,0.1676506698131561,0.1521281749010086,294.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.4748516678810119,0.050000000745058,0.0492413006722927,293.0947265625,297.1499938964844,293.1499938964844,0.0391181856393814,-945.298583984375,304.1421203613281,0.5784128904342651,0.0845925137400627,0.0601783245801925,293.10870361328125,297.1499938964844,293.1499938964844,0.3485092520713806,-6518.279296875,304.1498413085937,0.9990000128746032,0.5147469639778137,0.4147164523601532,293.2674865722656,297.1499938964844,293.1499938964844,0.0045131314545869,-1687.050537109375,297.1280212402344,0.4748516678810119,0.050000000745058,0.2335795164108276,291.14532470703125,291.1499938964844,257.20379638671875,256.05096435546875,278.9782409667969,293.5455627441406,291.1431884765625,1.0,0.2593257427215576,0.6821973323822021,0.6821973323822021,1.0,1.0,-1.091909646987915,0.4380145370960235,0.6538951396942139,0.1917222440242767,0.0,0.0,0.8526554703712463,55.29534149169922,63.0,-16.066165924072266,-13344.193359375,176.61505126953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8459167480469,306.1163024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.037109375,18000.0,0.0,0.0,0.3019561469554901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1683212518692017,1.168333649635315,-1.2358138519630302e-05,0.0,0.000306447094772,0.0,0.0,188.8077545166016,0.0,0.0,0.0,0.6515468955039978,4.0,0.0,1.0
579300,293.10223388671875,297.1499938964844,293.1499938964844,0.1060037389397621,-2401.898193359375,304.1448974609375,0.7292952537536621,0.1683047264814376,0.1527407318353653,294.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.4735671877861023,0.050000000745058,0.0492656156420707,293.093017578125,297.1499938964844,293.1499938964844,0.0400906018912792,-957.7500610351562,304.14178466796875,0.5797030925750732,0.0856303125619888,0.0609196610748767,293.1108093261719,297.1499938964844,293.1499938964844,0.3515035808086395,-6564.82373046875,304.1444091796875,0.9990000128746032,0.5148592591285706,0.4174892008304596,293.2666015625,297.1499938964844,293.1499938964844,0.004502666182816,-1684.15478515625,297.10406494140625,0.4735671877861023,0.050000000745058,0.2336948662996292,291.13433837890625,291.1499938964844,257.1739807128906,256.0250549316406,278.9622802734375,293.54754638671875,291.1315612792969,1.0,0.2607749104499817,0.6821159720420837,0.6821159720420837,1.0,1.0,-1.0970299243927002,0.4402278959751129,0.6568020582199097,0.192756250500679,0.0,0.0,0.8547878861427307,55.97702407836914,63.0,-25.247095108032227,-13399.5517578125,179.41354370117188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8521423339844,306.1153869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17963.40234375,18000.0,0.0,0.0,0.3024949431419372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.170138597488403,1.1701509952545166,-1.2377016901155002e-05,0.0,0.0003069938975386,0.0,0.0,189.4823455810547,0.0,0.0,0.0,0.6524073481559753,4.0,0.0,1.0
579360,293.1020202636719,297.1499938964844,293.1499938964844,0.1066544130444526,-2414.001708984375,304.1446533203125,0.7285026907920837,0.1689522117376327,0.1533511281013488,294.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.4720779657363891,0.050000000745058,0.0492934361100196,293.0914001464844,297.1499938964844,293.1499938964844,0.04108552262187,-970.50146484375,304.1414794921875,0.5807828903198242,0.0866723507642746,0.061666939407587,293.1139221191406,297.1499938964844,293.1499938964844,0.3549981713294983,-6618.64501953125,304.1390991210937,0.9990000128746032,0.5147418975830078,0.4206390082836151,293.26580810546875,297.1499938964844,293.1499938964844,0.0044930502772331,-1681.704345703125,297.07867431640625,0.4720779657363891,0.050000000745058,0.2338268309831619,291.12078857421875,291.1499938964844,257.1457214355469,256.0005798339844,278.9475402832031,293.5513610839844,291.1175537109375,1.0,0.2623889148235321,0.6819726824760437,0.6819726824760437,1.0,1.0,-1.102631688117981,0.4426488578319549,0.6599828004837036,0.1938412487506866,0.0,0.0,0.8580816984176636,56.75322723388672,66.0,-33.00750732421875,-13459.185546875,182.5570678710937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8516540527344,306.1108703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17926.326171875,18000.0,0.0,0.0,0.3030950427055359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1736618280410769,1.1736743450164795,-1.241877816937631e-05,0.0,0.0003076029533986,0.0,0.0,190.8492431640625,0.0,0.0,0.0,0.6540665626525879,4.0,0.0,1.0
579420,293.1017150878906,297.1499938964844,293.1499938964844,0.1080019995570182,-2439.075439453125,304.1441955566406,0.7264301776885986,0.1702248305082321,0.1545614153146743,294.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921936035156,0.468504786491394,0.050000000745058,0.0493582859635353,293.08837890625,297.1499938964844,293.1499938964844,0.0431256704032421,-996.6948852539062,304.14093017578125,0.582413911819458,0.0887650325894355,0.0631753429770469,293.1229553222656,297.1499938964844,293.1499938964844,0.3632606267929077,-6744.4384765625,304.12896728515625,0.9990000128746032,0.5138352513313293,0.4278907179832458,293.2643737792969,297.1499938964844,293.1499938964844,0.0044756266288459,-1677.7391357421875,297.0246887207031,0.468504786491394,0.050000000745058,0.2341344505548477,291.0884094238281,291.1499938964844,257.0942687988281,255.9562530517578,278.9206848144531,293.5638732910156,291.0845947265625,1.0,0.2660331130027771,0.6816861629486084,0.6816861629486084,1.0,1.0,-1.1150453090667725,0.4480534195899963,0.6669918894767761,0.1961700022220611,0.0,0.0,0.8683990240097046,58.55353546142578,69.0,-44.17149353027344,-13590.8505859375,189.77029418945312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298034667969,306.0917053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17841.525390625,18000.0,0.0,0.0,0.3045425713062286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.186392903327942,1.1864054203033447,-1.2582053386722691e-05,0.0,0.0003090719983447,0.0,0.0,195.97024536132807,0.0,0.0,0.0,0.6600570678710938,4.0,0.0,1.0
579480,293.1017150878906,297.1499938964844,293.1499938964844,0.1080019995570182,-2439.075439453125,304.1441955566406,0.7264301776885986,0.1702248305082321,0.1545614153146743,294.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921936035156,0.468504786491394,0.050000000745058,0.0493582859635353,293.08837890625,297.1499938964844,293.1499938964844,0.0431256704032421,-996.6948852539062,304.14093017578125,0.582413911819458,0.0887650325894355,0.0631753429770469,293.1229553222656,297.1499938964844,293.1499938964844,0.3632606267929077,-6744.4384765625,304.12896728515625,0.9990000128746032,0.5138352513313293,0.4278907179832458,293.2643737792969,297.1499938964844,293.1499938964844,0.0044756266288459,-1677.7391357421875,297.0246887207031,0.468504786491394,0.050000000745058,0.2341344505548477,291.0884094238281,291.1499938964844,257.0942687988281,255.9562530517578,278.9206848144531,293.5638732910156,291.0845947265625,1.0,0.2660331130027771,0.6816861629486084,0.6816861629486084,1.0,1.0,-1.1150453090667725,0.4480534195899963,0.6669918894767761,0.1961700022220611,0.0,0.0,0.8683990240097046,58.55353546142578,69.0,-44.17149353027344,-13590.8505859375,189.77029418945312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8298034667969,306.0917053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17841.525390625,18000.0,0.0,0.0,0.3045425713062286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.186392903327942,1.1864054203033447,-1.2582053386722691e-05,0.0,0.0003090719983447,0.0,0.0,195.97024536132807,0.0,0.0,0.0,0.6600570678710938,4.0,0.0,1.0
579540,293.1016540527344,297.1499938964844,293.1499938964844,0.109382688999176,-2464.736083984375,304.1438293457031,0.7238604426383972,0.1714643985033035,0.1557526290416717,294.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.4641323983669281,0.050000000745058,0.0494334846735,293.0849609375,297.1499938964844,293.1499938964844,0.0452642329037189,-1024.2423095703125,304.140380859375,0.5836513638496399,0.091018408536911,0.06474170088768,293.1356201171875,297.1499938964844,293.1499938964844,0.3728988170623779,-6889.2626953125,304.1199645996094,0.9990000128746032,0.5119607448577881,0.4361487030982971,293.26324462890625,297.1499938964844,293.1499938964844,0.0044596921652555,-1674.5302734375,296.9678955078125,0.4641323983669281,0.050000000745058,0.2344911694526672,291.0517578125,291.1499938964844,257.04998779296875,255.9185028076172,278.8971862792969,293.5818176269531,291.04766845703125,1.0,0.2701238989830017,0.6813995838165283,0.6813995838165283,1.0,1.0,-1.1287848949432373,0.4540838599205017,0.6747010946273804,0.1986654996871948,0.0,0.0,0.8839208483695984,60.63257598876953,72.0,-50.42934036254883,-13736.744140625,198.07701110839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7804870605469,306.05963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17754.76171875,18000.0,0.0,0.0,0.3064077794551849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.206814885139465,1.2068277597427368,-1.2859219168603886e-05,0.0,0.0003109649405814,0.0,0.0,204.51828002929688,0.0,0.0,0.0,0.6696902513504028,4.0,0.0,1.0
579600,293.1016540527344,297.1499938964844,293.1499938964844,0.109382688999176,-2464.736083984375,304.1438293457031,0.7238604426383972,0.1714643985033035,0.1557526290416717,294.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.4641323983669281,0.050000000745058,0.0494334846735,293.0849609375,297.1499938964844,293.1499938964844,0.0452642329037189,-1024.2423095703125,304.140380859375,0.5836513638496399,0.091018408536911,0.06474170088768,293.1356201171875,297.1499938964844,293.1499938964844,0.3728988170623779,-6889.2626953125,304.1199645996094,0.9990000128746032,0.5119607448577881,0.4361487030982971,293.26324462890625,297.1499938964844,293.1499938964844,0.0044596921652555,-1674.5302734375,296.9678955078125,0.4641323983669281,0.050000000745058,0.2344911694526672,291.0517578125,291.1499938964844,257.04998779296875,255.9185028076172,278.8971862792969,293.5818176269531,291.04766845703125,1.0,0.2701238989830017,0.6813995838165283,0.6813995838165283,1.0,1.0,-1.1287848949432373,0.4540838599205017,0.6747010946273804,0.1986654996871948,0.0,0.0,0.8839208483695984,60.63257598876953,72.0,-50.42934036254883,-13736.744140625,198.07701110839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7804870605469,306.05963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17754.76171875,18000.0,0.0,0.0,0.3064077794551849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.206814885139465,1.2068277597427368,-1.2859219168603886e-05,0.0,0.0003109649405814,0.0,0.0,204.51828002929688,0.0,0.0,0.0,0.6696902513504028,4.0,0.0,1.0
579660,293.101318359375,297.1499938964844,293.1499938964844,0.1108178943395614,-2491.353759765625,304.1434936523437,0.7210754752159119,0.1727578788995742,0.1569676697254181,294.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0170288085937,0.4592023193836212,0.050000000745058,0.0495157837867736,293.07666015625,297.1499938964844,293.1499938964844,0.0481499135494232,-1061.5755615234375,304.13873291015625,0.5865946412086487,0.0943397432565689,0.0669096633791923,293.15380859375,297.1499938964844,293.1499938964844,0.3834785223007202,-7046.31640625,304.11236572265625,0.9990000128746032,0.508645236492157,0.4450105726718902,293.2618103027344,297.1499938964844,293.1499938964844,0.0044460985809564,-1672.2735595703125,296.9107360839844,0.4592023193836212,0.050000000745058,0.2348815649747848,291.0126037597656,291.1499938964844,257.0113830566406,255.8857879638672,278.8749389648437,293.60418701171875,291.0082702636719,1.0,0.2745659649372101,0.6810171008110046,0.6810171008110046,1.0,1.0,-1.1440489292144775,0.4608603715896606,0.6831885576248169,0.2011700868606567,0.0,0.0,0.9048289060592652,62.90707015991211,60.0,-54.55500030517578,-13897.8232421875,207.4361267089844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7060241699219,306.01416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17677.365234375,18000.0,0.0,0.0,0.3087721168994903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2341617345809937,1.2341749668121338,-1.324707227468025e-05,0.0,0.0003133644349873,0.0,0.0,216.4845123291016,0.0,0.0,0.0,0.6826404333114624,4.0,0.0,1.0
579720,293.101318359375,297.1499938964844,293.1499938964844,0.1108178943395614,-2491.353759765625,304.1434936523437,0.7210754752159119,0.1727578788995742,0.1569676697254181,294.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0170288085937,0.4592023193836212,0.050000000745058,0.0495157837867736,293.07666015625,297.1499938964844,293.1499938964844,0.0481499135494232,-1061.5755615234375,304.13873291015625,0.5865946412086487,0.0943397432565689,0.0669096633791923,293.15380859375,297.1499938964844,293.1499938964844,0.3834785223007202,-7046.31640625,304.11236572265625,0.9990000128746032,0.508645236492157,0.4450105726718902,293.2618103027344,297.1499938964844,293.1499938964844,0.0044460985809564,-1672.2735595703125,296.9107360839844,0.4592023193836212,0.050000000745058,0.2348815649747848,291.0126037597656,291.1499938964844,257.0113830566406,255.8857879638672,278.8749389648437,293.60418701171875,291.0082702636719,1.0,0.2745659649372101,0.6810171008110046,0.6810171008110046,1.0,1.0,-1.1440489292144775,0.4608603715896606,0.6831885576248169,0.2011700868606567,0.0,0.0,0.9048289060592652,62.90707015991211,60.0,-54.55500030517578,-13897.8232421875,207.4361267089844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7060241699219,306.01416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17677.365234375,18000.0,0.0,0.0,0.3087721168994903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2341617345809937,1.2341749668121338,-1.324707227468025e-05,0.0,0.0003133644349873,0.0,0.0,216.4845123291016,0.0,0.0,0.0,0.6826404333114624,4.0,0.0,1.0
579780,293.1003112792969,297.1499938964844,293.1499938964844,0.1121646538376808,-2516.08154296875,304.1434326171875,0.7242870926856995,0.1741907447576522,0.1581945717334747,294.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9852600097656,0.4607774615287781,0.050000000745058,0.0494889616966247,293.0670166015625,297.1499938964844,293.1499938964844,0.0515385493636131,-1105.64208984375,304.1368713378906,0.5968420505523682,0.0981572493910789,0.0695506632328033,293.1672058105469,297.1499938964844,293.1499938964844,0.3824180960655212,-7023.94921875,304.1273193359375,0.9990000128746032,0.5057973861694336,0.4421473443508148,293.259521484375,297.1499938964844,293.1499938964844,0.0044241501018404,-1666.25927734375,296.8619384765625,0.4607774615287781,0.050000000745058,0.2347543239593505,290.9835510253906,291.1499938964844,256.9763488769531,255.8561553955078,278.8671569824219,293.615966796875,290.9826965332031,1.0,0.2733378112316131,0.680634617805481,0.680634617805481,1.0,1.0,-1.1450786590576172,0.4612363874912262,0.6838423013687134,0.2011864185333252,0.0,0.0,0.9293566346168518,62.24006271362305,48.0,-32.30830383300781,-13945.4375,206.47512817382807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6290283203125,305.9962463378906,278.1499938964844,0.0,18000.0,313.1499938964844,17631.8515625,18000.0,0.0,0.0,0.3114818930625915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2663938999176023,1.2664076089859009,-1.3726212273468263e-05,0.0,0.0003161145141348,0.0,0.0,231.3465270996093,0.0,0.0,0.0,0.6979309916496277,4.0,0.0,1.0
579840,293.1003112792969,297.1499938964844,293.1499938964844,0.1121646538376808,-2516.08154296875,304.1434326171875,0.7242870926856995,0.1741907447576522,0.1581945717334747,294.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9852600097656,0.4607774615287781,0.050000000745058,0.0494889616966247,293.0670166015625,297.1499938964844,293.1499938964844,0.0515385493636131,-1105.64208984375,304.1368713378906,0.5968420505523682,0.0981572493910789,0.0695506632328033,293.1672058105469,297.1499938964844,293.1499938964844,0.3824180960655212,-7023.94921875,304.1273193359375,0.9990000128746032,0.5057973861694336,0.4421473443508148,293.259521484375,297.1499938964844,293.1499938964844,0.0044241501018404,-1666.25927734375,296.8619384765625,0.4607774615287781,0.050000000745058,0.2347543239593505,290.9835510253906,291.1499938964844,256.9763488769531,255.8561553955078,278.8671569824219,293.615966796875,290.9826965332031,1.0,0.2733378112316131,0.680634617805481,0.680634617805481,1.0,1.0,-1.1450786590576172,0.4612363874912262,0.6838423013687134,0.2011864185333252,0.0,0.0,0.9293566346168518,62.24006271362305,48.0,-32.30830383300781,-13945.4375,206.47512817382807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6290283203125,305.9962463378906,278.1499938964844,0.0,18000.0,313.1499938964844,17631.8515625,18000.0,0.0,0.0,0.3114818930625915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2663938999176023,1.2664076089859009,-1.3726212273468263e-05,0.0,0.0003161145141348,0.0,0.0,231.3465270996093,0.0,0.0,0.0,0.6979309916496277,4.0,0.0,1.0
579900,293.0996398925781,297.1499938964844,293.1499938964844,0.1127060502767562,-2525.779052734375,304.1436462402344,0.7279290556907654,0.1749547272920608,0.158818706870079,294.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9835510253906,0.4637985229492187,0.050000000745058,0.0494389422237873,293.0642395019531,297.1499938964844,293.1499938964844,0.0529716499149799,-1124.2716064453125,304.1366577148437,0.6033212542533875,0.0997546389698982,0.0707307308912277,293.1662902832031,297.1499938964844,293.1499938964844,0.3773592710494995,-6944.5703125,304.1406555175781,0.9990000128746032,0.505757212638855,0.4367507398128509,293.2580261230469,297.1499938964844,293.1499938964844,0.0044080782681703,-1660.496826171875,296.84698486328125,0.4637985229492187,0.050000000745058,0.2345170527696609,290.9840393066406,291.1499938964844,256.9600830078125,255.8424224853516,278.863037109375,293.6075744628906,290.9852294921875,1.0,0.271067202091217,0.6804433465003967,0.6804433465003967,1.0,1.0,-1.140424370765686,0.4591100811958313,0.6813142895698547,0.2002576440572738,0.0,0.0,0.940423309803009,60.91343307495117,48.0,-10.176973342895508,-13932.5712890625,202.3727569580078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6063232421875,306.0077514648437,278.1499938964844,0.0,18000.0,313.1499938964844,17645.896484375,19080.0,0.0,0.0,0.3127759099006653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.28189218044281,1.2819061279296875,-1.3969215615361463e-05,0.0,0.0003174277953803,0.0,0.0,238.8405914306641,0.0,0.0,0.0,0.7202940583229065,4.0,0.0,1.0
579960,293.0988464355469,297.1499938964844,293.1499938964844,0.113074891269207,-2532.026123046875,304.1441345214844,0.7327252626419067,0.1757465600967407,0.159451425075531,294.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964904785156,0.4678110182285309,0.050000000745058,0.0493704117834568,293.0635681152344,297.1499938964844,293.1499938964844,0.0540051087737083,-1137.5321044921875,304.1372375488281,0.6099951863288879,0.1009747758507728,0.0716719403862953,293.1595153808594,297.1499938964844,293.1499938964844,0.3694996237754822,-6823.06494140625,304.1567077636719,0.9990000128746032,0.5068759322166443,0.4292458295822143,293.2563781738281,297.1499938964844,293.1499938964844,0.0043890243396162,-1652.5164794921875,296.8423767089844,0.4678110182285309,0.050000000745058,0.2341919839382171,291.00177001953125,291.1499938964844,256.94464111328125,255.82937622070312,278.857177734375,293.58892822265625,291.0086364746094,1.0,0.2678467929363251,0.6802800297737122,0.6802800297737122,1.0,1.0,-1.1328351497650146,0.4556815326213836,0.6771536469459534,0.1988025307655334,0.0,0.0,0.9487046599388124,59.0809440612793,51.0,34.179046630859375,-13950.2685546875,196.3843536376953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5915222167969,306.0692749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18427.41796875,19080.0,0.0,0.0,0.3140274584293365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3224756717681885,1.3224904537200928,-1.4787785403314048e-05,0.0,0.0003186979738529,0.0,0.0,261.29266357421875,0.0,0.0,0.0,0.7270917296409607,4.0,0.0,1.0
580020,293.0972900390625,297.1499938964844,293.1499938964844,0.1137500330805778,-2543.203125,304.1449279785156,0.7390296459197998,0.177356407046318,0.1608198434114456,294.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05242919921875,0.4718495011329651,0.050000000745058,0.0492975227534771,293.06707763671875,297.1499938964844,293.1499938964844,0.0551246739923954,-1151.5263671875,304.1396484375,0.6173881888389587,0.1024616062641143,0.0728454962372779,293.136962890625,297.1499938964844,293.1499938964844,0.3596036434173584,-6672.5029296875,304.17041015625,0.9990000128746032,0.5111954808235168,0.4211146831512451,293.2528686523437,297.1499938964844,293.1499938964844,0.0043494747951626,-1635.2318115234375,296.84619140625,0.4718495011329651,0.050000000745058,0.2338462173938751,291.0577087402344,291.1499938964844,256.91607666015625,255.80523681640625,278.82879638671875,293.54620361328125,291.0625305175781,1.0,0.2649275660514831,0.6799533367156982,0.6799533367156982,1.0,1.0,-1.125618577003479,0.4525530636310577,0.6730654239654541,0.1968342214822769,0.0,0.0,0.957023859024048,57.13058853149414,54.0,60.238075256347656,-13957.8134765625,190.3578186035156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59619140625,306.12213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18810.15625,19080.0,0.0,0.0,0.3162173628807068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.348573088645935,1.3485883474349976,-1.5297639038180932e-05,0.0,0.0003209204296581,0.0,0.0,276.0965576171875,0.0,0.0,0.0,0.7397825717926025,4.0,0.0,1.0
580080,293.0972900390625,297.1499938964844,293.1499938964844,0.1137500330805778,-2543.203125,304.1449279785156,0.7390296459197998,0.177356407046318,0.1608198434114456,294.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05242919921875,0.4718495011329651,0.050000000745058,0.0492975227534771,293.06707763671875,297.1499938964844,293.1499938964844,0.0551246739923954,-1151.5263671875,304.1396484375,0.6173881888389587,0.1024616062641143,0.0728454962372779,293.136962890625,297.1499938964844,293.1499938964844,0.3596036434173584,-6672.5029296875,304.17041015625,0.9990000128746032,0.5111954808235168,0.4211146831512451,293.2528686523437,297.1499938964844,293.1499938964844,0.0043494747951626,-1635.2318115234375,296.84619140625,0.4718495011329651,0.050000000745058,0.2338462173938751,291.0577087402344,291.1499938964844,256.91607666015625,255.80523681640625,278.82879638671875,293.54620361328125,291.0625305175781,1.0,0.2649275660514831,0.6799533367156982,0.6799533367156982,1.0,1.0,-1.125618577003479,0.4525530636310577,0.6730654239654541,0.1968342214822769,0.0,0.0,0.957023859024048,57.13058853149414,54.0,60.238075256347656,-13957.8134765625,190.3578186035156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59619140625,306.12213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18810.15625,19080.0,0.0,0.0,0.3162173628807068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.348573088645935,1.3485883474349976,-1.5297639038180932e-05,0.0,0.0003209204296581,0.0,0.0,276.0965576171875,0.0,0.0,0.0,0.7397825717926025,4.0,0.0,1.0
580140,293.0957946777344,297.1499938964844,293.1499938964844,0.1146398484706878,-2558.570068359375,304.1451416015625,0.7430036664009094,0.1789971143007278,0.1622553616762161,294.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921936035156,0.4734914898872375,0.050000000745058,0.0492668822407722,293.0688171386719,297.1499938964844,293.1499938964844,0.0561566278338432,-1164.651123046875,304.14129638671875,0.6218470335006714,0.1041922569274902,0.0738794580101966,293.1177673339844,297.1499938964844,293.1499938964844,0.3546484410762787,-6599.18701171875,304.171630859375,0.9990000128746032,0.515437126159668,0.4176497757434845,293.2490539550781,297.1499938964844,293.1499938964844,0.0043191057629883,-1622.2716064453125,296.84234619140625,0.4734914898872375,0.050000000745058,0.2337008714675903,291.0959167480469,291.1499938964844,256.8903503417969,255.7835388183593,278.7968444824219,293.51776123046875,291.0993347167969,1.0,0.2638337910175323,0.6796267032623291,0.6796267032623291,1.0,1.0,-1.124210238456726,0.4521478116512298,0.6720623970031738,0.1955217272043228,0.0,0.0,0.9615387320518494,56.31483459472656,57.0,52.04248046875,-13997.9775390625,188.3577423095703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6271057128906,306.1673889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18959.392578125,20160.0,0.0,0.0,0.3180668652057647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3601852655410769,1.3602007627487185,-1.5522397006861866e-05,0.0,0.0003227974520996,0.0,0.0,282.7993469238281,0.0,0.0,0.0,0.760421633720398,4.0,0.0,1.0
580200,293.0957946777344,297.1499938964844,293.1499938964844,0.1146398484706878,-2558.570068359375,304.1451416015625,0.7430036664009094,0.1789971143007278,0.1622553616762161,294.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921936035156,0.4734914898872375,0.050000000745058,0.0492668822407722,293.0688171386719,297.1499938964844,293.1499938964844,0.0561566278338432,-1164.651123046875,304.14129638671875,0.6218470335006714,0.1041922569274902,0.0738794580101966,293.1177673339844,297.1499938964844,293.1499938964844,0.3546484410762787,-6599.18701171875,304.171630859375,0.9990000128746032,0.515437126159668,0.4176497757434845,293.2490539550781,297.1499938964844,293.1499938964844,0.0043191057629883,-1622.2716064453125,296.84234619140625,0.4734914898872375,0.050000000745058,0.2337008714675903,291.0959167480469,291.1499938964844,256.8903503417969,255.7835388183593,278.7968444824219,293.51776123046875,291.0993347167969,1.0,0.2638337910175323,0.6796267032623291,0.6796267032623291,1.0,1.0,-1.124210238456726,0.4521478116512298,0.6720623970031738,0.1955217272043228,0.0,0.0,0.9615387320518494,56.31483459472656,57.0,52.04248046875,-13997.9775390625,188.3577423095703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6271057128906,306.1673889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18959.392578125,20160.0,0.0,0.0,0.3180668652057647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3601852655410769,1.3602007627487185,-1.5522397006861866e-05,0.0,0.0003227974520996,0.0,0.0,282.7993469238281,0.0,0.0,0.0,0.760421633720398,4.0,0.0,1.0
580260,293.0943603515625,297.1499938964844,293.1499938964844,0.1155273765325546,-2573.810302734375,304.145263671875,0.7453036904335022,0.1806619465351104,0.1637420356273651,294.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.4736251831054687,0.050000000745058,0.0492643602192401,293.066162109375,297.1499938964844,293.1499938964844,0.0579355731606483,-1187.806884765625,304.1412048339844,0.6264816522598267,0.1067845001816749,0.0755903124809265,293.10693359375,297.1499938964844,293.1499938964844,0.3526762723922729,-6571.61279296875,304.1676025390625,0.9990000128746032,0.518464982509613,0.4173637628555298,293.2450866699219,297.1499938964844,293.1499938964844,0.0042926711030304,-1610.482421875,296.8421936035156,0.4736251831054687,0.050000000745058,0.2336889207363128,291.13751220703125,291.1499938964844,256.8672180175781,255.7640686035156,278.78680419921875,293.5023498535156,291.14093017578125,1.0,0.2642204165458679,0.675030529499054,0.675030529499054,1.0,1.0,-1.1276854276657104,0.4530013799667358,0.6746841073036194,0.1937412470579147,0.0,0.0,0.96047180891037,56.264930725097656,60.0,54.827369689941406,-14106.1337890625,189.34671020507807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6500244140625,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,19961.7890625,20160.0,0.0,0.0,0.3198806047439575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3962433338165283,1.3962596654891968,-1.6352640159311704e-05,0.0,0.0003246381529606,0.0,0.0,305.84552001953125,0.0,0.0,0.0,0.7651689648628235,4.0,0.0,1.0
580320,293.0943603515625,297.1499938964844,293.1499938964844,0.1155273765325546,-2573.810302734375,304.145263671875,0.7453036904335022,0.1806619465351104,0.1637420356273651,294.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.4736251831054687,0.050000000745058,0.0492643602192401,293.066162109375,297.1499938964844,293.1499938964844,0.0579355731606483,-1187.806884765625,304.1412048339844,0.6264816522598267,0.1067845001816749,0.0755903124809265,293.10693359375,297.1499938964844,293.1499938964844,0.3526762723922729,-6571.61279296875,304.1676025390625,0.9990000128746032,0.518464982509613,0.4173637628555298,293.2450866699219,297.1499938964844,293.1499938964844,0.0042926711030304,-1610.482421875,296.8421936035156,0.4736251831054687,0.050000000745058,0.2336889207363128,291.13751220703125,291.1499938964844,256.8672180175781,255.7640686035156,278.78680419921875,293.5023498535156,291.14093017578125,1.0,0.2642204165458679,0.675030529499054,0.675030529499054,1.0,1.0,-1.1276854276657104,0.4530013799667358,0.6746841073036194,0.1937412470579147,0.0,0.0,0.96047180891037,56.264930725097656,60.0,54.827369689941406,-14106.1337890625,189.34671020507807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6500244140625,306.2351989746094,278.1499938964844,0.0,18000.0,313.1499938964844,19961.7890625,20160.0,0.0,0.0,0.3198806047439575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3962433338165283,1.3962596654891968,-1.6352640159311704e-05,0.0,0.0003246381529606,0.0,0.0,305.84552001953125,0.0,0.0,0.0,0.7651689648628235,4.0,0.0,1.0
580380,293.09307861328125,297.1499938964844,293.1499938964844,0.116348311305046,-2587.6767578125,304.1454772949219,0.7461572289466858,0.1823307275772094,0.1652593612670898,294.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18048095703125,0.4725197255611419,0.050000000745058,0.049285065382719,293.06298828125,297.1499938964844,293.1499938964844,0.0598930083215236,-1213.4422607421875,304.1408996582031,0.6303417086601257,0.1095533967018127,0.0775229781866073,293.1027526855469,297.1499938964844,293.1499938964844,0.3530792593955993,-6579.76123046875,304.1610412597656,0.9990000128746032,0.5204131007194519,0.4197108447551727,293.24127197265625,297.1499938964844,293.1499938964844,0.0042687715031206,-1599.0953369140625,296.8475036621094,0.4725197255611419,0.050000000745058,0.2337871342897415,291.1866455078125,291.1499938964844,256.8464660644531,255.74661254882807,278.91815185546875,293.49920654296875,291.19256591796875,1.0,0.2657837271690368,0.6588681936264038,0.6588681936264038,1.0,1.0,-1.134784698486328,0.4515717625617981,0.68321293592453,0.1884506046772003,0.0,0.0,0.9526142477989196,56.84365463256836,63.0,69.8765640258789,-14124.5068359375,192.6957550048828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6869506835937,306.2705993652344,278.1499938964844,0.0,18000.0,313.1499938964844,20177.25,20160.0,0.0,0.0,0.3214441239833832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3969733715057373,1.3969897031784058,-1.641375092731323e-05,0.0,0.000326224922901,0.0,0.0,306.8827514648437,0.0,0.0,0.0,0.7655707001686096,4.0,0.0,1.0
580440,293.09307861328125,297.1499938964844,293.1499938964844,0.116348311305046,-2587.6767578125,304.1454772949219,0.7461572289466858,0.1823307275772094,0.1652593612670898,294.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18048095703125,0.4725197255611419,0.050000000745058,0.049285065382719,293.06298828125,297.1499938964844,293.1499938964844,0.0598930083215236,-1213.4422607421875,304.1408996582031,0.6303417086601257,0.1095533967018127,0.0775229781866073,293.1027526855469,297.1499938964844,293.1499938964844,0.3530792593955993,-6579.76123046875,304.1610412597656,0.9990000128746032,0.5204131007194519,0.4197108447551727,293.24127197265625,297.1499938964844,293.1499938964844,0.0042687715031206,-1599.0953369140625,296.8475036621094,0.4725197255611419,0.050000000745058,0.2337871342897415,291.1866455078125,291.1499938964844,256.8464660644531,255.74661254882807,278.91815185546875,293.49920654296875,291.19256591796875,1.0,0.2657837271690368,0.6588681936264038,0.6588681936264038,1.0,1.0,-1.134784698486328,0.4515717625617981,0.68321293592453,0.1884506046772003,0.0,0.0,0.9526142477989196,56.84365463256836,63.0,69.8765640258789,-14124.5068359375,192.6957550048828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6869506835937,306.2705993652344,278.1499938964844,0.0,18000.0,313.1499938964844,20177.25,20160.0,0.0,0.0,0.3214441239833832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3969733715057373,1.3969897031784058,-1.641375092731323e-05,0.0,0.000326224922901,0.0,0.0,306.8827514648437,0.0,0.0,0.0,0.7655707001686096,4.0,0.0,1.0
580500,293.092529296875,297.1499938964844,293.1499938964844,0.1167622730135917,-2594.67919921875,304.14556884765625,0.7461218237876892,0.1831590831279754,0.166021466255188,294.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2063903808594,0.4715632200241089,0.050000000745058,0.0493027903139591,293.0614929199219,297.1499938964844,293.1499938964844,0.0608861707150936,-1226.5361328125,304.1407470703125,0.6319021582603455,0.1109485924243927,0.0785097479820251,293.10284423828125,297.1499938964844,293.1499938964844,0.3541271090507507,-6596.53369140625,304.1571350097656,0.9990000128746032,0.5209991335868835,0.4217094480991363,293.2394714355469,297.1499938964844,293.1499938964844,0.0042566154152154,-1593.3677978515625,296.8506774902344,0.4715632200241089,0.050000000745058,0.2338712215423584,291.2117614746094,291.1499938964844,256.8369140625,255.73858642578125,278.9653015136719,293.5014953613281,291.2166442871094,1.0,0.2669261991977691,0.6532127261161804,0.6532127261161804,1.0,1.0,-1.1394041776657104,0.451908141374588,0.6874960660934448,0.1865204572677612,0.0,0.0,0.9459574818611144,57.33251953125,63.0,66.88607025146484,-14144.185546875,195.10940551757807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7107849121094,306.28302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,20253.390625,21240.0,0.0,0.0,0.3221080601215362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3922675848007202,1.392283916473389,-1.6351265003322624e-05,0.0,0.0003268987347837,0.0,0.0,304.3965759277344,0.0,0.0,0.0,0.7783263921737671,4.0,0.0,1.0
580560,293.092041015625,297.1499938964844,293.1499938964844,0.1171458736062049,-2601.078857421875,304.1456604003906,0.745824933052063,0.1839811652898788,0.166782721877098,294.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2318420410156,0.4703618586063385,0.050000000745058,0.0493247807025909,293.06011962890625,297.1499938964844,293.1499938964844,0.0618588216602802,-1239.372314453125,304.1406555175781,0.6332329511642456,0.1123422309756279,0.0795002952218055,293.1041564941406,297.1499938964844,293.1499938964844,0.3555721640586853,-6619.068359375,304.1531982421875,0.9990000128746032,0.5213360786437988,0.4241758286952972,293.23779296875,297.1499938964844,293.1499938964844,0.0042457510717213,-1587.93798828125,296.85479736328125,0.4703618586063385,0.050000000745058,0.2339755296707153,291.2383728027344,291.1499938964844,256.82781982421875,255.73097229003903,279.002685546875,293.5060119628906,291.2450866699219,1.0,0.2682724893093109,0.648686408996582,0.648686408996582,1.0,1.0,-1.1446181535720823,0.4528148472309112,0.6918033361434937,0.1850001364946365,0.0,0.0,0.9374802708625792,57.937049865722656,66.0,74.81304168701172,-14213.9619140625,197.955078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72906494140625,306.3213195800781,278.1499938964844,0.0,18000.0,313.1499938964844,21078.994140625,21240.0,0.0,0.0,0.3227843642234802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4108315706253052,1.4108483791351318,-1.6853966371854767e-05,0.0,0.0003275851195212,0.0,0.0,317.5511169433594,0.0,0.0,0.0,0.7744964957237244,4.0,0.0,1.0
580620,293.09130859375,297.1499938964844,293.1499938964844,0.1180920749902725,-2617.424560546875,304.1455078125,0.7445759773254395,0.1856009662151336,0.1682950258255005,294.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2736511230469,0.4672664403915405,0.050000000745058,0.0493799187242984,293.05767822265625,297.1499938964844,293.1499938964844,0.0639006420969963,-1266.721435546875,304.1403503417969,0.6352832317352295,0.1151121705770492,0.0814803019165992,293.11016845703125,297.1499938964844,293.1499938964844,0.360279768705368,-6691.49755859375,304.14422607421875,0.9990000128746032,0.5212861895561218,0.430297702550888,293.23468017578125,297.1499938964844,293.1499938964844,0.0042245141230523,-1578.4111328125,296.8545227050781,0.4672664403915405,0.050000000745058,0.2342370748519897,291.2760925292969,291.1499938964844,256.81103515625,255.71690368652344,279.0553894042969,293.52099609375,291.2777404785156,1.0,0.2714836895465851,0.6420720815658569,0.6420720815658569,1.0,1.0,-1.1565369367599487,0.45599365234375,0.7005432844161987,0.1830248385667801,0.0,0.0,0.9176097512245178,59.44996643066406,69.0,44.27585220336914,-14275.65625,204.7969512939453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7605895996094,306.3161315917969,278.1499938964844,0.0,18000.0,313.1499938964844,21436.384765625,21240.0,0.0,0.0,0.3240890800952911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.395473599433899,1.395490288734436,-1.667307151365094e-05,0.0,0.0003289092273917,0.0,0.0,309.6212158203125,0.0,0.0,0.0,0.7673664093017578,4.0,0.0,1.0
580680,293.09130859375,297.1499938964844,293.1499938964844,0.1180920749902725,-2617.424560546875,304.1455078125,0.7445759773254395,0.1856009662151336,0.1682950258255005,294.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2736511230469,0.4672664403915405,0.050000000745058,0.0493799187242984,293.05767822265625,297.1499938964844,293.1499938964844,0.0639006420969963,-1266.721435546875,304.1403503417969,0.6352832317352295,0.1151121705770492,0.0814803019165992,293.11016845703125,297.1499938964844,293.1499938964844,0.360279768705368,-6691.49755859375,304.14422607421875,0.9990000128746032,0.5212861895561218,0.430297702550888,293.23468017578125,297.1499938964844,293.1499938964844,0.0042245141230523,-1578.4111328125,296.8545227050781,0.4672664403915405,0.050000000745058,0.2342370748519897,291.2760925292969,291.1499938964844,256.81103515625,255.71690368652344,279.0553894042969,293.52099609375,291.2777404785156,1.0,0.2714836895465851,0.6420720815658569,0.6420720815658569,1.0,1.0,-1.1565369367599487,0.45599365234375,0.7005432844161987,0.1830248385667801,0.0,0.0,0.9176097512245178,59.44996643066406,69.0,44.27585220336914,-14275.65625,204.7969512939453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7605895996094,306.3161315917969,278.1499938964844,0.0,18000.0,313.1499938964844,21436.384765625,21240.0,0.0,0.0,0.3240890800952911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.395473599433899,1.395490288734436,-1.667307151365094e-05,0.0,0.0003289092273917,0.0,0.0,309.6212158203125,0.0,0.0,0.0,0.7673664093017578,4.0,0.0,1.0
580740,293.0907592773437,297.1499938964844,293.1499938964844,0.1194101795554161,-2641.021728515625,304.1448059082031,0.7426741719245911,0.1871959865093231,0.1697946339845657,294.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.4632825255393982,0.050000000745058,0.0494474023580551,293.0550231933594,297.1499938964844,293.1499938964844,0.0661838054656982,-1298.0150146484375,304.1397705078125,0.6367500424385071,0.1179869771003723,0.0834839567542076,293.1202697753906,297.1499938964844,293.1499938964844,0.3675333261489868,-6801.91259765625,304.1340637207031,0.9990000128746032,0.5202629566192627,0.4376737177371979,293.2317810058594,297.1499938964844,293.1499938964844,0.0042124390602111,-1574.3177490234375,296.8330993652344,0.4632825255393982,0.050000000745058,0.2345571815967559,291.27557373046875,291.1499938964844,256.7958679199219,255.70420837402344,279.0883483886719,293.5429992675781,291.2739562988281,1.0,0.2752513587474823,0.6376838088035583,0.6376838088035583,1.0,1.0,-1.1700594425201416,0.4605408012866974,0.7095186710357666,0.1822964698076248,0.0,0.0,0.900568425655365,61.30257034301758,72.0,1.768310308456421,-14338.1015625,212.9715881347656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78955078125,306.2901916503906,278.1499938964844,0.0,18000.0,313.1499938964844,21520.892578125,22320.0,0.0,0.0,0.3252975642681122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3707311153411863,1.370747447013855,-1.627656638447661e-05,0.0,0.0003301356628071,0.0,0.0,295.79669189453125,0.0,0.0,0.0,0.7706940174102783,4.0,0.0,1.0
580800,293.0907592773437,297.1499938964844,293.1499938964844,0.1194101795554161,-2641.021728515625,304.1448059082031,0.7426741719245911,0.1871959865093231,0.1697946339845657,294.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.4632825255393982,0.050000000745058,0.0494474023580551,293.0550231933594,297.1499938964844,293.1499938964844,0.0661838054656982,-1298.0150146484375,304.1397705078125,0.6367500424385071,0.1179869771003723,0.0834839567542076,293.1202697753906,297.1499938964844,293.1499938964844,0.3675333261489868,-6801.91259765625,304.1340637207031,0.9990000128746032,0.5202629566192627,0.4376737177371979,293.2317810058594,297.1499938964844,293.1499938964844,0.0042124390602111,-1574.3177490234375,296.8330993652344,0.4632825255393982,0.050000000745058,0.2345571815967559,291.27557373046875,291.1499938964844,256.7958679199219,255.70420837402344,279.0883483886719,293.5429992675781,291.2739562988281,1.0,0.2752513587474823,0.6376838088035583,0.6376838088035583,1.0,1.0,-1.1700594425201416,0.4605408012866974,0.7095186710357666,0.1822964698076248,0.0,0.0,0.900568425655365,61.30257034301758,72.0,1.768310308456421,-14338.1015625,212.9715881347656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78955078125,306.2901916503906,278.1499938964844,0.0,18000.0,313.1499938964844,21520.892578125,22320.0,0.0,0.0,0.3252975642681122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3707311153411863,1.370747447013855,-1.627656638447661e-05,0.0,0.0003301356628071,0.0,0.0,295.79669189453125,0.0,0.0,0.0,0.7706940174102783,4.0,0.0,1.0
580860,293.09039306640625,297.1499938964844,293.1499938964844,0.1208069026470184,-2666.0576171875,304.1441955566406,0.740403413772583,0.1887710690498352,0.171284019947052,294.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.4587430655956268,0.050000000745058,0.0495235584676265,293.0484924316406,297.1499938964844,293.1499938964844,0.0690393224358558,-1337.6702880859375,304.1383972167969,0.6389680504798889,0.121709294617176,0.0859797000885009,293.1361999511719,297.1499938964844,293.1499938964844,0.3760298490524292,-6929.46142578125,304.125244140625,0.9990000128746032,0.5177992582321167,0.445851981639862,293.22900390625,297.1499938964844,293.1499938964844,0.0042041591368615,-1572.0048828125,296.80743408203125,0.4587430655956268,0.050000000745058,0.2349184453487396,291.266357421875,291.1499938964844,256.7820739746094,255.6926727294922,279.1096496582031,293.5715026855469,291.2638854980469,1.0,0.2794526517391205,0.6347851753234863,0.6347851753234863,1.0,1.0,-1.18518328666687,0.4662123918533325,0.7189708352088928,0.1827783435583114,0.0,0.0,0.885612964630127,63.406288146972656,60.0,-15.71152400970459,-14462.9169921875,222.364974975586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7959899902344,306.28179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,22463.69921875,22320.0,0.0,0.0,0.3266557157039642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3745640516281128,1.3745806217193604,-1.65536785061704e-05,0.0,0.0003315140202175,0.0,0.0,300.60205078125,0.0,0.0,0.0,0.7600136995315552,4.0,0.0,1.0
580920,293.09039306640625,297.1499938964844,293.1499938964844,0.1208069026470184,-2666.0576171875,304.1441955566406,0.740403413772583,0.1887710690498352,0.171284019947052,294.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.4587430655956268,0.050000000745058,0.0495235584676265,293.0484924316406,297.1499938964844,293.1499938964844,0.0690393224358558,-1337.6702880859375,304.1383972167969,0.6389680504798889,0.121709294617176,0.0859797000885009,293.1361999511719,297.1499938964844,293.1499938964844,0.3760298490524292,-6929.46142578125,304.125244140625,0.9990000128746032,0.5177992582321167,0.445851981639862,293.22900390625,297.1499938964844,293.1499938964844,0.0042041591368615,-1572.0048828125,296.80743408203125,0.4587430655956268,0.050000000745058,0.2349184453487396,291.266357421875,291.1499938964844,256.7820739746094,255.6926727294922,279.1096496582031,293.5715026855469,291.2638854980469,1.0,0.2794526517391205,0.6347851753234863,0.6347851753234863,1.0,1.0,-1.18518328666687,0.4662123918533325,0.7189708352088928,0.1827783435583114,0.0,0.0,0.885612964630127,63.406288146972656,60.0,-15.71152400970459,-14462.9169921875,222.364974975586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7959899902344,306.28179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,22463.69921875,22320.0,0.0,0.0,0.3266557157039642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3745640516281128,1.3745806217193604,-1.65536785061704e-05,0.0,0.0003315140202175,0.0,0.0,300.60205078125,0.0,0.0,0.0,0.7600136995315552,4.0,0.0,1.0
580980,293.08990478515625,297.1499938964844,293.1499938964844,0.1223126351833343,-2693.2138671875,304.1436462402344,0.74406498670578,0.1903844028711319,0.1726857274770736,294.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24237060546875,0.4605891406536102,0.050000000745058,0.049491997808218,293.041259765625,297.1499938964844,293.1499938964844,0.0723359882831573,-1384.1182861328125,304.13677978515625,0.6472472548484802,0.1257514059543609,0.0887955352663993,293.1478576660156,297.1499938964844,293.1499938964844,0.3742178976535797,-6897.73486328125,304.1371154785156,0.9990000128746032,0.5157455801963806,0.4424862265586853,293.2259216308594,297.1499938964844,293.1499938964844,0.0041915900073945,-1569.0723876953125,296.77362060546875,0.4605891406536102,0.050000000745058,0.234768733382225,291.239990234375,291.1499938964844,256.7693786621094,255.68209838867188,279.12646484375,293.59002685546875,291.2381896972656,1.0,0.2780493795871734,0.6333537697792053,0.6333537697792053,1.0,1.0,-1.1859970092773438,0.4661629199981689,0.7198340892791748,0.1815619617700576,0.0,0.0,0.875481367111206,62.60116195678711,48.0,-27.23740196228028,-14430.826171875,221.0219573974609,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8092041015625,306.266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,22517.73046875,22320.0,0.0,0.0,0.32792529463768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.356251239776611,1.3562675714492798,-1.6262220015050843e-05,0.0,0.0003328025049995,0.0,0.0,290.5501403808594,0.0,0.0,0.0,0.7514966726303101,4.0,0.0,1.0
