time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
581040,293.08990478515625,297.1499938964844,293.1499938964844,0.1223126351833343,-2693.2138671875,304.1436462402344,0.74406498670578,0.1903844028711319,0.1726857274770736,294.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24237060546875,0.4605891406536102,0.050000000745058,0.049491997808218,293.041259765625,297.1499938964844,293.1499938964844,0.0723359882831573,-1384.1182861328125,304.13677978515625,0.6472472548484802,0.1257514059543609,0.0887955352663993,293.1478576660156,297.1499938964844,293.1499938964844,0.3742178976535797,-6897.73486328125,304.1371154785156,0.9990000128746032,0.5157455801963806,0.4424862265586853,293.2259216308594,297.1499938964844,293.1499938964844,0.0041915900073945,-1569.0723876953125,296.77362060546875,0.4605891406536102,0.050000000745058,0.234768733382225,291.239990234375,291.1499938964844,256.7693786621094,255.68209838867188,279.12646484375,293.59002685546875,291.2381896972656,1.0,0.2780493795871734,0.6333537697792053,0.6333537697792053,1.0,1.0,-1.1859970092773438,0.4661629199981689,0.7198340892791748,0.1815619617700576,0.0,0.0,0.875481367111206,62.60116195678711,48.0,-27.23740196228028,-14430.826171875,221.0219573974609,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8092041015625,306.266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,22517.73046875,22320.0,0.0,0.0,0.32792529463768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.356251239776611,1.3562675714492798,-1.6262220015050843e-05,0.0,0.0003328025049995,0.0,0.0,290.5501403808594,0.0,0.0,0.0,0.7514966726303101,4.0,0.0,1.0
581100,293.08953857421875,297.1499938964844,293.1499938964844,0.1229759082198143,-2705.02001953125,304.1435852050781,0.7480140924453735,0.1912171691656112,0.1733755022287368,294.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2353210449219,0.4637192487716675,0.050000000745058,0.0494401231408119,293.0397644042969,297.1499938964844,293.1499938964844,0.0737417861819267,-1403.9727783203125,304.1366577148437,0.6529799103736877,0.1274240911006927,0.0900345668196678,293.1462097167969,297.1499938964844,293.1499938964844,0.369179755449295,-6819.3310546875,304.14862060546875,0.9990000128746032,0.5160921216011047,0.4368920922279358,293.2242126464844,297.1499938964844,293.1499938964844,0.0041819484904408,-1565.9271240234375,296.76190185546875,0.4637192487716675,0.050000000745058,0.2345226556062698,291.2343139648437,291.1499938964844,256.7633972167969,255.6770935058593,279.13092041015625,293.5849914550781,291.2338562011719,1.0,0.275712102651596,0.6327447891235352,0.6327447891235352,1.0,1.0,-1.1812423467636108,0.4639593958854675,0.7172828912734985,0.180030882358551,0.0,0.0,0.8704606890678406,61.21530151367188,48.0,-18.1884708404541,-14383.2880859375,216.5955352783203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8326110839844,306.2814636230469,278.1499938964844,0.0,18000.0,313.1499938964844,22521.001953125,21240.0,0.0,0.0,0.328351229429245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3474119901657104,1.3474280834197998,-1.6117835912154987e-05,0.0,0.0003332347550895,0.0,0.0,285.7232360839844,0.0,0.0,0.0,0.7323089241981506,4.0,0.0,1.0
581160,293.089111328125,297.1499938964844,293.1499938964844,0.1236542314291,-2717.10986328125,304.1435241699219,0.7532339096069336,0.1920679211616516,0.1740636229515075,294.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2303771972656,0.4678229987621307,0.050000000745058,0.0493700765073299,293.0404052734375,297.1499938964844,293.1499938964844,0.0748804062604904,-1420.103759765625,304.1369934082031,0.6593337655067444,0.1286998391151428,0.0910200402140617,293.1387634277344,297.1499938964844,293.1499938964844,0.3620632886886596,-6709.8525390625,304.1618347167969,0.9990000128746032,0.5175960659980774,0.4292214512825012,293.22235107421875,297.1499938964844,293.1499938964844,0.0041700964793562,-1562.072265625,296.7507019042969,0.4678229987621307,0.050000000745058,0.2341903746128082,291.2284851074219,291.1499938964844,256.757568359375,255.6722412109375,279.1332397460937,293.5698547363281,291.2265319824219,1.0,0.2724375128746032,0.632088303565979,0.632088303565979,1.0,1.0,-1.1735632419586182,0.4604848325252533,0.7130783796310425,0.1779096275568008,0.0,0.0,0.8657432794570923,59.33008575439453,51.0,-20.75905990600586,-14272.2578125,210.21829223632807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8771057128906,306.2823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,21736.177734375,21240.0,0.0,0.0,0.3285001218318939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3144381046295166,1.3144534826278689,-1.540735684102401e-05,0.0,0.0003333858621772,0.0,0.0,266.0746459960937,0.0,0.0,0.0,0.7293500900268555,4.0,0.0,1.0
581220,293.0882873535156,297.1499938964844,293.1499938964844,0.1249248832464218,-2739.454833984375,304.1435852050781,0.7601789236068726,0.1937772929668426,0.1755242347717285,294.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2284545898437,0.4719933271408081,0.050000000745058,0.0492947362363338,293.0463256835937,297.1499938964844,293.1499938964844,0.0762482732534408,-1439.3094482421875,304.1390991210937,0.6669420599937439,0.1302779912948608,0.0922514274716377,293.1150817871094,297.1499938964844,293.1499938964844,0.3535976707935333,-6582.021484375,304.17156982421875,0.9990000128746032,0.5226749181747437,0.4208137094974518,293.2184753417969,297.1499938964844,293.1499938964844,0.0041534467600286,-1556.0048828125,296.73699951171875,0.4719933271408081,0.050000000745058,0.2338330149650573,291.2293395996094,291.1499938964844,256.74639892578125,255.66290283203125,279.13311767578125,293.5345764160156,291.23028564453125,1.0,0.2694332599639892,0.6303814053535461,0.6303814053535461,1.0,1.0,-1.1661773920059204,0.4567888677120209,0.7093884944915771,0.1750688999891281,0.0,0.0,0.8554036617279053,57.30756378173828,54.0,1.3477329015731812,-14217.2314453125,203.7399139404297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9979858398437,306.3640441894531,278.1499938964844,0.0,18000.0,313.1499938964844,21522.3828125,21240.0,0.0,0.0,0.3281463086605072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2898330688476562,1.2898480892181396,-1.496989352745004e-05,0.0,0.000333026779117,0.0,0.0,252.9767303466797,0.0,0.0,0.0,0.7174803018569946,4.0,0.0,1.0
581280,293.0882873535156,297.1499938964844,293.1499938964844,0.1249248832464218,-2739.454833984375,304.1435852050781,0.7601789236068726,0.1937772929668426,0.1755242347717285,294.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2284545898437,0.4719933271408081,0.050000000745058,0.0492947362363338,293.0463256835937,297.1499938964844,293.1499938964844,0.0762482732534408,-1439.3094482421875,304.1390991210937,0.6669420599937439,0.1302779912948608,0.0922514274716377,293.1150817871094,297.1499938964844,293.1499938964844,0.3535976707935333,-6582.021484375,304.17156982421875,0.9990000128746032,0.5226749181747437,0.4208137094974518,293.2184753417969,297.1499938964844,293.1499938964844,0.0041534467600286,-1556.0048828125,296.73699951171875,0.4719933271408081,0.050000000745058,0.2338330149650573,291.2293395996094,291.1499938964844,256.74639892578125,255.66290283203125,279.13311767578125,293.5345764160156,291.23028564453125,1.0,0.2694332599639892,0.6303814053535461,0.6303814053535461,1.0,1.0,-1.1661773920059204,0.4567888677120209,0.7093884944915771,0.1750688999891281,0.0,0.0,0.8554036617279053,57.30756378173828,54.0,1.3477329015731812,-14217.2314453125,203.7399139404297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9979858398437,306.3640441894531,278.1499938964844,0.0,18000.0,313.1499938964844,21522.3828125,21240.0,0.0,0.0,0.3281463086605072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2898330688476562,1.2898480892181396,-1.496989352745004e-05,0.0,0.000333026779117,0.0,0.0,252.9767303466797,0.0,0.0,0.0,0.7174803018569946,4.0,0.0,1.0
581340,293.0875549316406,297.1499938964844,293.1499938964844,0.1261590123176574,-2760.999267578125,304.1436462402344,0.764604389667511,0.1954900026321411,0.1770276725292205,294.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.23760986328125,0.4737776517868042,0.050000000745058,0.0492613650858402,293.04815673828125,297.1499938964844,293.1499938964844,0.077670618891716,-1459.3748779296875,304.1402893066406,0.672451913356781,0.1325245797634124,0.0935953930020332,293.0967102050781,297.1499938964844,293.1499938964844,0.3492479026317596,-6518.24658203125,304.17144775390625,0.9990000128746032,0.527306079864502,0.4170359671115875,293.2143859863281,297.1499938964844,293.1499938964844,0.0041391430422663,-1550.39404296875,296.7298889160156,0.4737776517868042,0.050000000745058,0.2336747050285339,291.2384948730469,291.1499938964844,256.7355651855469,255.6538848876953,279.1344299316406,293.5133361816406,291.2391662597656,1.0,0.2682855427265167,0.6288803815841675,0.6288803815841675,1.0,1.0,-1.1648283004760742,0.4556891918182373,0.7091390490531921,0.1737000346183776,0.0,0.0,0.8429630994796753,56.433963775634766,57.0,8.487340927124023,-14210.2451171875,201.56594848632807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.118896484375,306.4369506835937,278.1499938964844,0.0,18000.0,313.1499938964844,21513.39453125,20160.0,0.0,0.0,0.3272980153560638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2660545110702517,1.2660690546035769,-1.4598802408727352e-05,0.0,0.0003321658587083,0.0,0.0,241.25900268554688,0.0,0.0,0.0,0.6912493705749512,4.0,0.0,1.0
581400,293.0875549316406,297.1499938964844,293.1499938964844,0.1261590123176574,-2760.999267578125,304.1436462402344,0.764604389667511,0.1954900026321411,0.1770276725292205,294.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.23760986328125,0.4737776517868042,0.050000000745058,0.0492613650858402,293.04815673828125,297.1499938964844,293.1499938964844,0.077670618891716,-1459.3748779296875,304.1402893066406,0.672451913356781,0.1325245797634124,0.0935953930020332,293.0967102050781,297.1499938964844,293.1499938964844,0.3492479026317596,-6518.24658203125,304.17144775390625,0.9990000128746032,0.527306079864502,0.4170359671115875,293.2143859863281,297.1499938964844,293.1499938964844,0.0041391430422663,-1550.39404296875,296.7298889160156,0.4737776517868042,0.050000000745058,0.2336747050285339,291.2384948730469,291.1499938964844,256.7355651855469,255.6538848876953,279.1344299316406,293.5133361816406,291.2391662597656,1.0,0.2682855427265167,0.6288803815841675,0.6288803815841675,1.0,1.0,-1.1648283004760742,0.4556891918182373,0.7091390490531921,0.1737000346183776,0.0,0.0,0.8429630994796753,56.433963775634766,57.0,8.487340927124023,-14210.2451171875,201.56594848632807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.118896484375,306.4369506835937,278.1499938964844,0.0,18000.0,313.1499938964844,21513.39453125,20160.0,0.0,0.0,0.3272980153560638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2660545110702517,1.2660690546035769,-1.4598802408727352e-05,0.0,0.0003321658587083,0.0,0.0,241.25900268554688,0.0,0.0,0.0,0.6912493705749512,4.0,0.0,1.0
581460,293.0868835449219,297.1499938964844,293.1499938964844,0.1277429014444351,-2789.19873046875,304.14312744140625,0.7671407461166382,0.1972065269947052,0.1785612255334854,294.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2220764160156,0.4740312993526459,0.050000000745058,0.0492565557360649,293.0472717285156,297.1499938964844,293.1499938964844,0.0798574015498161,-1490.90283203125,304.1398620605469,0.6774929761886597,0.135282427072525,0.0954699590802192,293.0858459472656,297.1499938964844,293.1499938964844,0.3489104509353637,-6516.5625,304.16473388671875,0.9990000128746032,0.5308713912963867,0.4164906144142151,293.210205078125,297.1499938964844,293.1499938964844,0.0041326507925987,-1549.261962890625,296.7082824707031,0.4740312993526459,0.050000000745058,0.2336518913507461,291.21942138671875,291.1499938964844,256.7248840332031,255.6449432373047,279.1370544433594,293.5062561035156,291.2172546386719,1.0,0.2686304450035095,0.6277076005935669,0.6277076005935669,1.0,1.0,-1.168229579925537,0.4566820859909057,0.7115474939346313,0.1736305058002472,0.0,0.0,0.8346278071403503,56.35276412963867,60.0,-21.207496643066406,-14177.2978515625,202.52023315429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2364807128906,306.4527893066406,278.1499938964844,0.0,18000.0,313.1499938964844,20515.072265625,20160.0,0.0,0.0,0.3260054290294647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.216920256614685,1.2169338464736938,-1.3632194168167189e-05,0.0,0.0003308540617581,0.0,0.0,215.8401336669922,0.0,0.0,0.0,0.6805953979492188,4.0,0.0,1.0
581520,293.0868835449219,297.1499938964844,293.1499938964844,0.1277429014444351,-2789.19873046875,304.14312744140625,0.7671407461166382,0.1972065269947052,0.1785612255334854,294.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2220764160156,0.4740312993526459,0.050000000745058,0.0492565557360649,293.0472717285156,297.1499938964844,293.1499938964844,0.0798574015498161,-1490.90283203125,304.1398620605469,0.6774929761886597,0.135282427072525,0.0954699590802192,293.0858459472656,297.1499938964844,293.1499938964844,0.3489104509353637,-6516.5625,304.16473388671875,0.9990000128746032,0.5308713912963867,0.4164906144142151,293.210205078125,297.1499938964844,293.1499938964844,0.0041326507925987,-1549.261962890625,296.7082824707031,0.4740312993526459,0.050000000745058,0.2336518913507461,291.21942138671875,291.1499938964844,256.7248840332031,255.6449432373047,279.1370544433594,293.5062561035156,291.2172546386719,1.0,0.2686304450035095,0.6277076005935669,0.6277076005935669,1.0,1.0,-1.168229579925537,0.4566820859909057,0.7115474939346313,0.1736305058002472,0.0,0.0,0.8346278071403503,56.35276412963867,60.0,-21.207496643066406,-14177.2978515625,202.52023315429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2364807128906,306.4527893066406,278.1499938964844,0.0,18000.0,313.1499938964844,20515.072265625,20160.0,0.0,0.0,0.3260054290294647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.216920256614685,1.2169338464736938,-1.3632194168167189e-05,0.0,0.0003308540617581,0.0,0.0,215.8401336669922,0.0,0.0,0.0,0.6805953979492188,4.0,0.0,1.0
581580,293.0863342285156,297.1499938964844,293.1499938964844,0.1293447464704513,-2817.5908203125,304.1427307128906,0.7680588364601135,0.1989181339740753,0.1801163256168365,294.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2024230957031,0.4730358123779297,0.050000000745058,0.0492752641439437,293.0461730957031,297.1499938964844,293.1499938964844,0.0821478441357612,-1524.0552978515625,304.1394348144531,0.6812176704406738,0.1381052732467651,0.0974512621760368,293.08123779296875,297.1499938964844,293.1499938964844,0.351250022649765,-6555.08984375,304.1558837890625,0.9990000128746032,0.5334391593933105,0.4186185896396637,293.2060546875,297.1499938964844,293.1499938964844,0.0041303699836134,-1549.566650390625,296.6878967285156,0.4730358123779297,0.050000000745058,0.2337406426668167,291.2001953125,291.1499938964844,256.7140808105469,255.6358642578125,279.1401062011719,293.5112609863281,291.1980285644531,1.0,0.2701582610607147,0.6268718242645264,0.6268718242645264,1.0,1.0,-1.1751563549041748,0.459267109632492,0.7158892154693604,0.1745870411396026,0.0,0.0,0.8292201161384583,56.919212341308594,63.0,-26.27167510986328,-14227.5732421875,205.9371337890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3186950683594,306.4852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,20340.88671875,20160.0,0.0,0.0,0.3246579468250274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1998679637908936,1.1998811960220337,-1.3342543752514756e-05,0.0,0.0003294865600764,0.0,0.0,207.86895751953125,0.0,0.0,0.0,0.6724575161933899,4.0,0.0,1.0
581640,293.0863342285156,297.1499938964844,293.1499938964844,0.1293447464704513,-2817.5908203125,304.1427307128906,0.7680588364601135,0.1989181339740753,0.1801163256168365,294.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2024230957031,0.4730358123779297,0.050000000745058,0.0492752641439437,293.0461730957031,297.1499938964844,293.1499938964844,0.0821478441357612,-1524.0552978515625,304.1394348144531,0.6812176704406738,0.1381052732467651,0.0974512621760368,293.08123779296875,297.1499938964844,293.1499938964844,0.351250022649765,-6555.08984375,304.1558837890625,0.9990000128746032,0.5334391593933105,0.4186185896396637,293.2060546875,297.1499938964844,293.1499938964844,0.0041303699836134,-1549.566650390625,296.6878967285156,0.4730358123779297,0.050000000745058,0.2337406426668167,291.2001953125,291.1499938964844,256.7140808105469,255.6358642578125,279.1401062011719,293.5112609863281,291.1980285644531,1.0,0.2701582610607147,0.6268718242645264,0.6268718242645264,1.0,1.0,-1.1751563549041748,0.459267109632492,0.7158892154693604,0.1745870411396026,0.0,0.0,0.8292201161384583,56.919212341308594,63.0,-26.27167510986328,-14227.5732421875,205.9371337890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3186950683594,306.4852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,20340.88671875,20160.0,0.0,0.0,0.3246579468250274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1998679637908936,1.1998811960220337,-1.3342543752514756e-05,0.0,0.0003294865600764,0.0,0.0,207.86895751953125,0.0,0.0,0.0,0.6724575161933899,4.0,0.0,1.0
581700,293.08612060546875,297.1499938964844,293.1499938964844,0.1301716715097427,-2832.243408203125,304.1425476074219,0.7680070996284485,0.1997658759355545,0.1808951944112777,294.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1915283203125,0.4721367061138153,0.050000000745058,0.0492920130491256,293.04571533203125,297.1499938964844,293.1499938964844,0.0833126455545425,-1540.984130859375,304.13922119140625,0.6825902462005615,0.1395123451948166,0.0984478816390037,293.0810241699219,297.1499938964844,293.1499938964844,0.3533429503440857,-6588.1123046875,304.1510314941406,0.9990000128746032,0.5343533754348755,0.4205133318901062,293.2040405273437,297.1499938964844,293.1499938964844,0.0041302368044853,-1550.1881103515625,296.6770324707031,0.4721367061138153,0.050000000745058,0.2338200956583023,291.1889038085937,291.1499938964844,256.70855712890625,255.6312255859375,279.1415710449219,293.5173645019531,291.18634033203125,1.0,0.2712846100330353,0.6265596747398376,0.6265596747398376,1.0,1.0,-1.1796766519546509,0.4610426723957062,0.7186339497566223,0.1753698289394378,0.0,0.0,0.8277522325515747,57.40533447265625,63.0,-30.12021446228028,-14260.064453125,208.4181365966797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34234619140625,306.4894714355469,278.1499938964844,0.0,18000.0,313.1499938964844,20291.025390625,19080.0,0.0,0.0,0.3240581750869751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1944583654403689,1.1944715976715088,-1.3252614735392854e-05,0.0,0.0003288778534624,0.0,0.0,205.3960876464844,0.0,0.0,0.0,0.6549173593521118,4.0,0.0,1.0
581760,293.0859680175781,297.1499938964844,293.1499938964844,0.1311405301094055,-2849.595947265625,304.14215087890625,0.7676692008972168,0.2006069868803024,0.1816721558570861,294.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.4709976017475128,0.050000000745058,0.0493129976093769,293.0453186035156,297.1499938964844,293.1499938964844,0.0845690593123436,-1559.419921875,304.138916015625,0.683675229549408,0.1409128010272979,0.0994435921311378,293.08203125,297.1499938964844,293.1499938964844,0.3563171029090881,-6634.529296875,304.1454162597656,0.9990000128746032,0.5350303053855896,0.422875165939331,293.2020874023437,297.1499938964844,293.1499938964844,0.0041309474036097,-1551.8363037109375,296.6601257324219,0.4709976017475128,0.050000000745058,0.2339196354150772,291.166748046875,291.1499938964844,256.7029113769531,255.62646484375,279.1429443359375,293.5255432128906,291.1600341796875,1.0,0.2726139724254608,0.6263097524642944,0.6263097524642944,1.0,1.0,-1.1847835779190063,0.4630884230136871,0.7216951251029968,0.1763260662555694,0.0,0.0,0.828705906867981,58.00768661499024,66.0,-56.17074966430664,-14240.9150390625,211.34706115722656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3623962402344,306.4489440917969,278.1499938964844,0.0,18000.0,313.1499938964844,19441.1328125,19080.0,0.0,0.0,0.3234525918960571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1680052280426023,1.168017864227295,-1.2680914551310709e-05,0.0,0.0003282632678747,0.0,0.0,192.1427001953125,0.0,0.0,0.0,0.6549650430679321,4.0,0.0,1.0
581820,293.08575439453125,297.1499938964844,293.1499938964844,0.1331009119749069,-2884.57763671875,304.1415100097656,0.7662822604179382,0.202270820736885,0.1832203418016433,294.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12139892578125,0.4680424332618713,0.050000000745058,0.0493661016225814,293.044677734375,297.1499938964844,293.1499938964844,0.0870907828211784,-1596.4930419921875,304.138427734375,0.6851060390472412,0.1436926126480102,0.1014289632439613,293.0872802734375,297.1499938964844,293.1499938964844,0.3636603951454162,-6747.234375,304.134765625,0.9990000128746032,0.5356955528259277,0.4287931621074676,293.1983337402344,297.1499938964844,293.1499938964844,0.0041394024156033,-1557.6904296875,296.6235656738281,0.4680424332618713,0.050000000745058,0.2341715395450592,291.1166381835937,291.1499938964844,256.6911315917969,255.6165008544922,279.1454162597656,293.5473327636719,291.1125793457031,1.0,0.2757919728755951,0.625977098941803,0.625977098941803,1.0,1.0,-1.1964937448501587,0.467875599861145,0.7286180853843689,0.1786927282810211,0.0,0.0,0.836796224117279,59.517723083496094,69.0,-59.53079605102539,-14335.630859375,218.4046173095703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3681945800781,306.4370422363281,278.1499938964844,0.0,18000.0,313.1499938964844,19045.6171875,19080.0,0.0,0.0,0.322514921426773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1689445972442627,1.1689571142196655,-1.260479893971933e-05,0.0,0.0003273116308264,0.0,0.0,191.5839385986328,0.0,0.0,0.0,0.6550484299659729,4.0,0.0,1.0
581880,293.08575439453125,297.1499938964844,293.1499938964844,0.1331009119749069,-2884.57763671875,304.1415100097656,0.7662822604179382,0.202270820736885,0.1832203418016433,294.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12139892578125,0.4680424332618713,0.050000000745058,0.0493661016225814,293.044677734375,297.1499938964844,293.1499938964844,0.0870907828211784,-1596.4930419921875,304.138427734375,0.6851060390472412,0.1436926126480102,0.1014289632439613,293.0872802734375,297.1499938964844,293.1499938964844,0.3636603951454162,-6747.234375,304.134765625,0.9990000128746032,0.5356955528259277,0.4287931621074676,293.1983337402344,297.1499938964844,293.1499938964844,0.0041394024156033,-1557.6904296875,296.6235656738281,0.4680424332618713,0.050000000745058,0.2341715395450592,291.1166381835937,291.1499938964844,256.6911315917969,255.6165008544922,279.1454162597656,293.5473327636719,291.1125793457031,1.0,0.2757919728755951,0.625977098941803,0.625977098941803,1.0,1.0,-1.1964937448501587,0.467875599861145,0.7286180853843689,0.1786927282810211,0.0,0.0,0.836796224117279,59.517723083496094,69.0,-59.53079605102539,-14335.630859375,218.4046173095703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3681945800781,306.4370422363281,278.1499938964844,0.0,18000.0,313.1499938964844,19045.6171875,19080.0,0.0,0.0,0.322514921426773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1689445972442627,1.1689571142196655,-1.260479893971933e-05,0.0,0.0003273116308264,0.0,0.0,191.5839385986328,0.0,0.0,0.0,0.6550484299659729,4.0,0.0,1.0
581940,293.08575439453125,297.1499938964844,293.1499938964844,0.1349329352378845,-2916.983642578125,304.14129638671875,0.7641626000404358,0.2038982063531875,0.184750497341156,294.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0831604003906,0.4642199277877807,0.050000000745058,0.0494316518306732,293.0438232421875,297.1499938964844,293.1499938964844,0.0895431414246559,-1632.4906005859375,304.13818359375,0.6857913136482239,0.1465294510126114,0.1034204065799713,293.0966186523437,297.1499938964844,293.1499938964844,0.3721548616886139,-6875.4111328125,304.125732421875,0.9990000128746032,0.535403847694397,0.4359867572784424,293.1948547363281,297.1499938964844,293.1499938964844,0.0041461586952209,-1562.294189453125,296.5946960449219,0.4642199277877807,0.050000000745058,0.23448246717453,291.0790100097656,291.1499938964844,256.6784973144531,255.6057586669922,279.1474304199219,293.5751647949219,291.0753479003906,1.0,0.2795265614986419,0.6258273720741272,0.6258273720741272,1.0,1.0,-1.2098065614700315,0.4734149277210235,0.7363916635513306,0.1815584003925323,0.0,0.0,0.8488112688064575,61.36905288696289,72.0,-53.8785400390625,-14455.0283203125,226.84620666503903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3179016113281,306.4013061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18887.466796875,18000.0,0.0,0.0,0.3222292363643646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1846840381622314,1.1846967935562134,-1.2793988389603328e-05,0.0,0.0003270216984674,0.0,0.0,197.7895050048828,0.0,0.0,0.0,0.6473054885864258,4.0,0.0,1.0
582000,293.08575439453125,297.1499938964844,293.1499938964844,0.1349329352378845,-2916.983642578125,304.14129638671875,0.7641626000404358,0.2038982063531875,0.184750497341156,294.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0831604003906,0.4642199277877807,0.050000000745058,0.0494316518306732,293.0438232421875,297.1499938964844,293.1499938964844,0.0895431414246559,-1632.4906005859375,304.13818359375,0.6857913136482239,0.1465294510126114,0.1034204065799713,293.0966186523437,297.1499938964844,293.1499938964844,0.3721548616886139,-6875.4111328125,304.125732421875,0.9990000128746032,0.535403847694397,0.4359867572784424,293.1948547363281,297.1499938964844,293.1499938964844,0.0041461586952209,-1562.294189453125,296.5946960449219,0.4642199277877807,0.050000000745058,0.23448246717453,291.0790100097656,291.1499938964844,256.6784973144531,255.6057586669922,279.1474304199219,293.5751647949219,291.0753479003906,1.0,0.2795265614986419,0.6258273720741272,0.6258273720741272,1.0,1.0,-1.2098065614700315,0.4734149277210235,0.7363916635513306,0.1815584003925323,0.0,0.0,0.8488112688064575,61.36905288696289,72.0,-53.8785400390625,-14455.0283203125,226.84620666503903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3179016113281,306.4013061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18887.466796875,18000.0,0.0,0.0,0.3222292363643646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1846840381622314,1.1846967935562134,-1.2793988389603328e-05,0.0,0.0003270216984674,0.0,0.0,197.7895050048828,0.0,0.0,0.0,0.6473054885864258,4.0,0.0,1.0
582060,293.0859375,297.1499938964844,293.1499938964844,0.137035921216011,-2954.4306640625,304.14068603515625,0.7616015076637268,0.2054896056652069,0.1862548738718032,293.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252685546875,0.4597456455230713,0.050000000745058,0.049506090581417,293.038818359375,297.1499938964844,293.1499938964844,0.0926941558718681,-1679.0394287109375,304.1368408203125,0.6870836019515991,0.1502298563718795,0.1058826446533203,293.1120910644531,297.1499938964844,293.1499938964844,0.382499635219574,-7030.1005859375,304.1166076660156,0.9990000128746032,0.5336330533027649,0.4440147578716278,293.1915588378906,297.1499938964844,293.1499938964844,0.004157343879342,-1569.878173828125,296.5531921386719,0.4597456455230713,0.050000000745058,0.2348355650901794,291.01837158203125,291.1499938964844,256.66473388671875,255.5940399169922,279.1490173339844,293.6078796386719,291.0130310058594,1.0,0.2836951315402984,0.6258054375648499,0.6258054375648499,1.0,1.0,-1.2247166633605957,0.4796867668628692,0.745029866695404,0.1848903447389602,0.0,0.0,0.8701658248901367,63.47219467163086,75.0,-76.31629180908203,-14525.8388671875,236.5488128662109,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23828125,306.3028259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17808.298828125,18000.0,0.0,0.0,0.3225014805793762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1829229593276978,1.1829354763031006,-1.2524615158326924e-05,0.0,0.0003272979811299,0.0,0.0,194.42791748046875,0.0,0.0,0.0,0.658644437789917,4.0,0.0,1.0
582120,293.0859375,297.1499938964844,293.1499938964844,0.137035921216011,-2954.4306640625,304.14068603515625,0.7616015076637268,0.2054896056652069,0.1862548738718032,293.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252685546875,0.4597456455230713,0.050000000745058,0.049506090581417,293.038818359375,297.1499938964844,293.1499938964844,0.0926941558718681,-1679.0394287109375,304.1368408203125,0.6870836019515991,0.1502298563718795,0.1058826446533203,293.1120910644531,297.1499938964844,293.1499938964844,0.382499635219574,-7030.1005859375,304.1166076660156,0.9990000128746032,0.5336330533027649,0.4440147578716278,293.1915588378906,297.1499938964844,293.1499938964844,0.004157343879342,-1569.878173828125,296.5531921386719,0.4597456455230713,0.050000000745058,0.2348355650901794,291.01837158203125,291.1499938964844,256.66473388671875,255.5940399169922,279.1490173339844,293.6078796386719,291.0130310058594,1.0,0.2836951315402984,0.6258054375648499,0.6258054375648499,1.0,1.0,-1.2247166633605957,0.4796867668628692,0.745029866695404,0.1848903447389602,0.0,0.0,0.8701658248901367,63.47219467163086,75.0,-76.31629180908203,-14525.8388671875,236.5488128662109,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23828125,306.3028259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17808.298828125,18000.0,0.0,0.0,0.3225014805793762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1829229593276978,1.1829354763031006,-1.2524615158326924e-05,0.0,0.0003272979811299,0.0,0.0,194.42791748046875,0.0,0.0,0.0,0.658644437789917,4.0,0.0,1.0
582180,293.08624267578125,297.1499938964844,293.1499938964844,0.1389522403478622,-2988.188720703125,304.1405944824219,0.7587829828262329,0.2070531696081161,0.1877401918172836,293.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9775085449219,0.4551211893558502,0.050000000745058,0.0495874471962451,293.0309143066406,297.1499938964844,293.1499938964844,0.096351109445095,-1732.713623046875,304.1351318359375,0.6892820000648499,0.1546397060155868,0.1089080572128295,293.13262939453125,297.1499938964844,293.1499938964844,0.3931859731674194,-7187.4677734375,304.1099853515625,0.9990000128746032,0.5304363369941711,0.4526263773441314,293.18829345703125,297.1499938964844,293.1499938964844,0.0041686804033815,-1576.5828857421875,296.52130126953125,0.4551211893558502,0.050000000745058,0.2352215051651001,290.9727478027344,291.1499938964844,256.6496276855469,255.5811004638672,279.1510925292969,293.6493225097656,290.96875,1.0,0.2882028222084045,0.626014232635498,0.626014232635498,1.0,1.0,-1.2410283088684082,0.4866634905338287,0.7543648481369019,0.1886903941631317,0.0,0.0,0.8969916105270386,65.77516174316406,63.0,-64.1331558227539,-14680.599609375,247.39654541015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.114990234375,306.23223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17598.419921875,18000.0,0.0,0.0,0.3236142694950104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2174851894378662,1.2174981832504272,-1.2980945939489176e-05,0.0,0.0003284273552708,0.0,0.0,208.8140411376953,0.0,0.0,0.0,0.6747581362724304,4.0,0.0,1.0
582240,293.08624267578125,297.1499938964844,293.1499938964844,0.1389522403478622,-2988.188720703125,304.1405944824219,0.7587829828262329,0.2070531696081161,0.1877401918172836,293.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9775085449219,0.4551211893558502,0.050000000745058,0.0495874471962451,293.0309143066406,297.1499938964844,293.1499938964844,0.096351109445095,-1732.713623046875,304.1351318359375,0.6892820000648499,0.1546397060155868,0.1089080572128295,293.13262939453125,297.1499938964844,293.1499938964844,0.3931859731674194,-7187.4677734375,304.1099853515625,0.9990000128746032,0.5304363369941711,0.4526263773441314,293.18829345703125,297.1499938964844,293.1499938964844,0.0041686804033815,-1576.5828857421875,296.52130126953125,0.4551211893558502,0.050000000745058,0.2352215051651001,290.9727478027344,291.1499938964844,256.6496276855469,255.5811004638672,279.1510925292969,293.6493225097656,290.96875,1.0,0.2882028222084045,0.626014232635498,0.626014232635498,1.0,1.0,-1.2410283088684082,0.4866634905338287,0.7543648481369019,0.1886903941631317,0.0,0.0,0.8969916105270386,65.77516174316406,63.0,-64.1331558227539,-14680.599609375,247.39654541015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.114990234375,306.23223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17598.419921875,18000.0,0.0,0.0,0.3236142694950104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2174851894378662,1.2174981832504272,-1.2980945939489176e-05,0.0,0.0003284273552708,0.0,0.0,208.8140411376953,0.0,0.0,0.0,0.6747581362724304,4.0,0.0,1.0
582300,293.0863342285156,297.1499938964844,293.1499938964844,0.1398261189460754,-3003.4794921875,304.1407165527344,0.759688675403595,0.2078419625759124,0.1884413063526153,293.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.95819091796875,0.4550986886024475,0.050000000745058,0.049587819725275,293.0265197753906,297.1499938964844,293.1499938964844,0.0982861518859863,-1760.9571533203125,304.1343078613281,0.6929181218147278,0.1570105850696563,0.1105387285351753,293.142578125,297.1499938964844,293.1499938964844,0.3943222761154175,-7201.13525390625,304.1153259277344,0.9990000128746032,0.52870112657547,0.4526690542697906,293.1866149902344,297.1499938964844,293.1499938964844,0.0041708745993673,-1578.4124755859375,296.5084228515625,0.4550986886024475,0.050000000745058,0.2352232635021209,290.9542236328125,291.1499938964844,256.6414794921875,255.5741271972656,279.1534118652344,293.6700439453125,290.951416015625,1.0,0.2882119119167328,0.6263604164123535,0.6263604164123535,1.0,1.0,-1.2438877820968628,0.4880062639713287,0.7558815479278564,0.189582347869873,0.0,0.0,0.9119259119033812,65.82996368408203,63.0,-53.70476150512695,-14716.8779296875,248.5829162597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0418701171875,306.1983947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17555.373046875,19080.0,0.0,0.0,0.3244887590408325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2374908924102783,1.237504243850708,-1.3269453120301478e-05,0.0,0.0003293148474767,0.0,0.0,217.68948364257807,0.0,0.0,0.0,0.6992148756980896,4.0,0.0,1.0
582360,293.0863342285156,297.1499938964844,293.1499938964844,0.1404399126768112,-3013.8583984375,304.14129638671875,0.7622998356819153,0.2086440622806549,0.1891272217035293,293.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.95294189453125,0.456715315580368,0.050000000745058,0.0495587326586246,293.02313232421875,297.1499938964844,293.1499938964844,0.100021593272686,-1785.9407958984375,304.134033203125,0.6981385946273804,0.1592437773942947,0.1121347323060035,293.14813232421875,297.1499938964844,293.1499938964844,0.3916400671005249,-7157.08544921875,304.1265869140625,0.9990000128746032,0.5277024507522583,0.4496136009693146,293.18487548828125,297.1499938964844,293.1499938964844,0.004169653635472,-1577.78271484375,296.5069580078125,0.456715315580368,0.050000000745058,0.2350852936506271,290.9546203613281,291.1499938964844,256.63287353515625,255.56675720214844,279.1541748046875,293.6818542480469,290.95751953125,1.0,0.2870517075061798,0.6266354918479919,0.6266354918479919,1.0,1.0,-1.242761731147766,0.4876463115215301,0.7551153898239136,0.1895168423652649,0.0,0.0,0.9251145720481871,65.07817840576172,66.0,-12.641474723815918,-14783.8955078125,246.56982421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.963623046875,306.2103576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18299.0234375,19080.0,0.0,0.0,0.3255653977394104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2840169668197632,1.2840311527252195,-1.4150028619042132e-05,0.0,0.0003304074925836,0.0,0.0,241.5953063964844,0.0,0.0,0.0,0.7087899446487427,4.0,0.0,1.0
582420,293.0865173339844,297.1499938964844,293.1499938964844,0.1416042745113372,-3033.444580078125,304.1422424316406,0.7646145224571228,0.2102225720882415,0.1905440092086792,293.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9691467285156,0.4571181833744049,0.050000000745058,0.0495515689253807,293.02056884765625,297.1499938964844,293.1499938964844,0.1029709428548812,-1828.0067138671875,304.13446044921875,0.7045851349830627,0.1629856079816818,0.1148929372429847,293.1513061523437,297.1499938964844,293.1499938964844,0.3908801674842834,-7142.02490234375,304.1352233886719,0.9990000128746032,0.5270962119102478,0.4488594830036163,293.1815185546875,297.1499938964844,293.1499938964844,0.0041630654595792,-1574.6177978515625,296.5129089355469,0.4571181833744049,0.050000000745058,0.2350513041019439,290.9697265625,291.1499938964844,256.61431884765625,255.5507659912109,279.15057373046875,293.6913757324219,290.9698791503906,1.0,0.2876151800155639,0.6265106797218323,0.6265106797218323,1.0,1.0,-1.2468135356903076,0.4893079400062561,0.7575055360794067,0.1904056966304779,0.0,0.0,0.9477927684783936,64.95777893066406,69.0,3.987847805023194,-14843.7080078125,247.8334350585937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8206481933594,306.14373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18621.681640625,19080.0,0.0,0.0,0.3280331194400787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3256605863571167,1.325675368309021,-1.488293219154002e-05,0.0,0.0003329119062982,0.0,0.0,263.471435546875,0.0,0.0,0.0,0.7288939952850342,4.0,0.0,1.0
582480,293.0865173339844,297.1499938964844,293.1499938964844,0.1416042745113372,-3033.444580078125,304.1422424316406,0.7646145224571228,0.2102225720882415,0.1905440092086792,293.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9691467285156,0.4571181833744049,0.050000000745058,0.0495515689253807,293.02056884765625,297.1499938964844,293.1499938964844,0.1029709428548812,-1828.0067138671875,304.13446044921875,0.7045851349830627,0.1629856079816818,0.1148929372429847,293.1513061523437,297.1499938964844,293.1499938964844,0.3908801674842834,-7142.02490234375,304.1352233886719,0.9990000128746032,0.5270962119102478,0.4488594830036163,293.1815185546875,297.1499938964844,293.1499938964844,0.0041630654595792,-1574.6177978515625,296.5129089355469,0.4571181833744049,0.050000000745058,0.2350513041019439,290.9697265625,291.1499938964844,256.61431884765625,255.5507659912109,279.15057373046875,293.6913757324219,290.9698791503906,1.0,0.2876151800155639,0.6265106797218323,0.6265106797218323,1.0,1.0,-1.2468135356903076,0.4893079400062561,0.7575055360794067,0.1904056966304779,0.0,0.0,0.9477927684783936,64.95777893066406,69.0,3.987847805023194,-14843.7080078125,247.8334350585937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8206481933594,306.14373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18621.681640625,19080.0,0.0,0.0,0.3280331194400787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3256605863571167,1.325675368309021,-1.488293219154002e-05,0.0,0.0003329119062982,0.0,0.0,263.471435546875,0.0,0.0,0.0,0.7288939952850342,4.0,0.0,1.0
582540,293.0867919921875,297.1499938964844,293.1499938964844,0.1429842710494995,-3057.08544921875,304.1425170898437,0.7651889324188232,0.2117777615785598,0.1919631659984588,293.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9667358398437,0.4558813571929931,0.050000000745058,0.0495735816657543,293.0196838378906,297.1499938964844,293.1499938964844,0.1057484373450279,-1867.5704345703125,304.135009765625,0.7085300087928772,0.1664435714483261,0.1173369362950325,293.1549072265625,297.1499938964844,293.1499938964844,0.3936297297477722,-7181.376953125,304.13543701171875,0.9990000128746032,0.5263386368751526,0.4511829316616058,293.17822265625,297.1499938964844,293.1499938964844,0.0041638789698481,-1575.1676025390625,296.5089111328125,0.4558813571929931,0.050000000745058,0.2351557314395904,290.9659118652344,291.1499938964844,256.5936279296875,255.53292846679688,279.1483764648437,293.705078125,290.9651184082031,1.0,0.2892851531505584,0.6262247562408447,0.6262247562408447,1.0,1.0,-1.2543902397155762,0.4923682808876037,0.7620219588279724,0.1920485198497772,0.0,0.0,0.9724880456924438,65.630859375,57.0,-4.738209247589111,-14914.7119140625,252.1262664794922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6986083984375,306.0722351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18719.60546875,20160.0,0.0,0.0,0.3308232724666595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3575366735458374,1.3575520515441897,-1.5424457160406746e-05,0.0,0.0003357435634825,0.0,0.0,280.6884765625,0.0,0.0,0.0,0.7592366933822632,4.0,0.0,1.0
582600,293.0867919921875,297.1499938964844,293.1499938964844,0.1429842710494995,-3057.08544921875,304.1425170898437,0.7651889324188232,0.2117777615785598,0.1919631659984588,293.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9667358398437,0.4558813571929931,0.050000000745058,0.0495735816657543,293.0196838378906,297.1499938964844,293.1499938964844,0.1057484373450279,-1867.5704345703125,304.135009765625,0.7085300087928772,0.1664435714483261,0.1173369362950325,293.1549072265625,297.1499938964844,293.1499938964844,0.3936297297477722,-7181.376953125,304.13543701171875,0.9990000128746032,0.5263386368751526,0.4511829316616058,293.17822265625,297.1499938964844,293.1499938964844,0.0041638789698481,-1575.1676025390625,296.5089111328125,0.4558813571929931,0.050000000745058,0.2351557314395904,290.9659118652344,291.1499938964844,256.5936279296875,255.53292846679688,279.1483764648437,293.705078125,290.9651184082031,1.0,0.2892851531505584,0.6262247562408447,0.6262247562408447,1.0,1.0,-1.2543902397155762,0.4923682808876037,0.7620219588279724,0.1920485198497772,0.0,0.0,0.9724880456924438,65.630859375,57.0,-4.738209247589111,-14914.7119140625,252.1262664794922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6986083984375,306.0722351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18719.60546875,20160.0,0.0,0.0,0.3308232724666595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3575366735458374,1.3575520515441897,-1.5424457160406746e-05,0.0,0.0003357435634825,0.0,0.0,280.6884765625,0.0,0.0,0.0,0.7592366933822632,4.0,0.0,1.0
582660,293.0868530273437,297.1499938964844,293.1499938964844,0.1439746618270874,-3073.483154296875,304.14337158203125,0.7714874744415283,0.2133664190769195,0.1933048218488693,293.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.98297119140625,0.4601087570190429,0.050000000745058,0.0494996979832649,293.0198059082031,297.1499938964844,293.1499938964844,0.1081648021936416,-1901.4361572265625,304.135986328125,0.7173425555229187,0.169728398323059,0.1196564510464668,293.1532592773437,297.1499938964844,293.1499938964844,0.385502815246582,-7055.26416015625,304.15435791015625,0.9990000128746032,0.5265153050422668,0.4433526992797851,293.1748352050781,297.1499938964844,293.1499938964844,0.0041555394418537,-1570.861083984375,296.5203857421875,0.4601087570190429,0.050000000745058,0.2348052561283111,290.9863586425781,291.1499938964844,256.5705871582031,255.5130310058593,279.14801025390625,293.7070007324219,290.9892578125,1.0,0.2859034836292267,0.6260502934455872,0.6260502934455872,1.0,1.0,-1.2488856315612793,0.4899148941040039,0.7589707374572754,0.1908671259880066,0.0,0.0,0.993423581123352,63.68098449707031,60.0,28.209041595458984,-14945.296875,245.8974609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59552001953125,306.0732421875,278.1499938964844,0.0,18000.0,313.1499938964844,19699.673828125,20160.0,0.0,0.0,0.3338834643363952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.416612982749939,1.416629672050476,-1.6641299225739203e-05,0.0,0.0003388492914382,0.0,0.0,316.9627990722656,0.0,0.0,0.0,0.7750257253646851,4.0,0.0,1.0
582720,293.0868530273437,297.1499938964844,293.1499938964844,0.1439746618270874,-3073.483154296875,304.14337158203125,0.7714874744415283,0.2133664190769195,0.1933048218488693,293.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.98297119140625,0.4601087570190429,0.050000000745058,0.0494996979832649,293.0198059082031,297.1499938964844,293.1499938964844,0.1081648021936416,-1901.4361572265625,304.135986328125,0.7173425555229187,0.169728398323059,0.1196564510464668,293.1532592773437,297.1499938964844,293.1499938964844,0.385502815246582,-7055.26416015625,304.15435791015625,0.9990000128746032,0.5265153050422668,0.4433526992797851,293.1748352050781,297.1499938964844,293.1499938964844,0.0041555394418537,-1570.861083984375,296.5203857421875,0.4601087570190429,0.050000000745058,0.2348052561283111,290.9863586425781,291.1499938964844,256.5705871582031,255.5130310058593,279.14801025390625,293.7070007324219,290.9892578125,1.0,0.2859034836292267,0.6260502934455872,0.6260502934455872,1.0,1.0,-1.2488856315612793,0.4899148941040039,0.7589707374572754,0.1908671259880066,0.0,0.0,0.993423581123352,63.68098449707031,60.0,28.209041595458984,-14945.296875,245.8974609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59552001953125,306.0732421875,278.1499938964844,0.0,18000.0,313.1499938964844,19699.673828125,20160.0,0.0,0.0,0.3338834643363952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.416612982749939,1.416629672050476,-1.6641299225739203e-05,0.0,0.0003388492914382,0.0,0.0,316.9627990722656,0.0,0.0,0.0,0.7750257253646851,4.0,0.0,1.0
582780,293.0869445800781,297.1499938964844,293.1499938964844,0.1449317187070846,-3089.267333984375,304.1439819335937,0.7760076522827148,0.2149447947740554,0.1946881264448166,293.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0111083984375,0.4626020491123199,0.050000000745058,0.049458060413599,293.024658203125,297.1499938964844,293.1499938964844,0.1099077090620994,-1925.508544921875,304.1377868652344,0.7229446172714233,0.1720513701438903,0.1214037537574768,293.1405944824219,297.1499938964844,293.1499938964844,0.3800500035285949,-6973.32958984375,304.1615600585937,0.9990000128746032,0.5289949774742126,0.4388765096664428,293.1716003417969,297.1499938964844,293.1499938964844,0.0041471011936664,-1566.2637939453125,296.5365905761719,0.4626020491123199,0.050000000745058,0.2346077412366867,291.0137023925781,291.1499938964844,256.5449523925781,255.49082946777344,279.1424560546875,293.6872863769531,291.01568603515625,1.0,0.2847007215023041,0.624997615814209,0.624997615814209,1.0,1.0,-1.2469778060913086,0.4886167049407959,0.7583611011505127,0.1899565011262893,0.0,0.0,1.0,62.59776306152344,63.0,31.95371055603028,-14951.708984375,242.8878936767578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5501403808594,306.0634155273437,278.1499938964844,0.0,18000.0,313.1499938964844,19968.3984375,20160.0,0.0,0.0,0.336661159992218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4371376037597656,1.4371546506881714,-1.7057749573723413e-05,0.0,0.0003416682884562,0.0,0.0,330.0382080078125,0.0,0.0,0.0,0.7848743200302124,4.0,0.0,1.0
