time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582840,293.0869445800781,297.1499938964844,293.1499938964844,0.1449317187070846,-3089.267333984375,304.1439819335937,0.7760076522827148,0.2149447947740554,0.1946881264448166,293.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0111083984375,0.4626020491123199,0.050000000745058,0.049458060413599,293.024658203125,297.1499938964844,293.1499938964844,0.1099077090620994,-1925.508544921875,304.1377868652344,0.7229446172714233,0.1720513701438903,0.1214037537574768,293.1405944824219,297.1499938964844,293.1499938964844,0.3800500035285949,-6973.32958984375,304.1615600585937,0.9990000128746032,0.5289949774742126,0.4388765096664428,293.1716003417969,297.1499938964844,293.1499938964844,0.0041471011936664,-1566.2637939453125,296.5365905761719,0.4626020491123199,0.050000000745058,0.2346077412366867,291.0137023925781,291.1499938964844,256.5449523925781,255.49082946777344,279.1424560546875,293.6872863769531,291.01568603515625,1.0,0.2847007215023041,0.624997615814209,0.624997615814209,1.0,1.0,-1.2469778060913086,0.4886167049407959,0.7583611011505127,0.1899565011262893,0.0,0.0,1.0,62.59776306152344,63.0,31.95371055603028,-14951.708984375,242.8878936767578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5501403808594,306.0634155273437,278.1499938964844,0.0,18000.0,313.1499938964844,19968.3984375,20160.0,0.0,0.0,0.336661159992218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4371376037597656,1.4371546506881714,-1.7057749573723413e-05,0.0,0.0003416682884562,0.0,0.0,330.0382080078125,0.0,0.0,0.0,0.7848743200302124,4.0,0.0,1.0
582900,293.0870361328125,297.1499938964844,293.1499938964844,0.1454805135726928,-3098.475830078125,304.1440734863281,0.7773398756980896,0.2157241553068161,0.1953834295272827,293.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201416015625,0.4629699289798736,0.050000000745058,0.0494520217180252,293.0274353027344,297.1499938964844,293.1499938964844,0.1106720194220542,-1936.080078125,304.1386108398437,0.7246313691139221,0.1730912774801254,0.1221354529261589,293.1348876953125,297.1499938964844,293.1499938964844,0.3790263831615448,-6958.65478515625,304.1612854003906,0.9990000128746032,0.530239999294281,0.4382243156433105,293.1700439453125,297.1499938964844,293.1499938964844,0.0041452394798398,-1565.1444091796875,296.541748046875,0.4629699289798736,0.050000000745058,0.2345791012048721,291.0218505859375,291.1499938964844,256.5310974121094,255.4788055419922,279.1408386230469,293.6808166503906,291.0231018066406,1.0,0.2846735119819641,0.6244137287139893,0.6244137287139893,1.0,1.0,-1.2478653192520142,0.4887087047100067,0.7591567039489746,0.1898999363183975,0.0,0.0,1.0,62.45859909057617,63.0,25.918190002441406,-14963.017578125,242.922607421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54327392578125,306.0606384277344,278.1499938964844,0.0,18000.0,313.1499938964844,20059.333984375,21240.0,0.0,0.0,0.3379379212856293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405255317687988,1.440542697906494,-1.713751771603711e-05,0.0,0.000342964020092,0.0,0.0,332.36798095703125,0.0,0.0,0.0,0.8015583157539368,4.0,0.0,1.0
582960,293.087158203125,297.1499938964844,293.1499938964844,0.1459515839815139,-3106.218994140625,304.144287109375,0.7782222032546997,0.216498389840126,0.196080669760704,293.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.4629140496253967,0.050000000745058,0.0494529232382774,293.02984619140625,297.1499938964844,293.1499938964844,0.1113800629973411,-1945.7705078125,304.1393737792969,0.7259325981140137,0.174170896410942,0.1228727102279663,293.1303405761719,297.1499938964844,293.1499938964844,0.3785411715507507,-6952.056640625,304.1601257324219,0.9990000128746032,0.531322717666626,0.4383231103420257,293.1685485839844,297.1499938964844,293.1499938964844,0.0041447756811976,-1564.158447265625,296.5499267578125,0.4629140496253967,0.050000000745058,0.2345833778381347,291.034912109375,291.1499938964844,256.5164794921875,255.4661407470703,279.139892578125,293.6773986816406,291.0386962890625,1.0,0.2849734425544739,0.623835027217865,0.623835027217865,1.0,1.0,-1.249711275100708,0.4892067015171051,0.7605046033859253,0.1900595873594284,0.0,0.0,1.0,62.50965881347656,66.0,37.45058059692383,-15031.080078125,243.7181091308593,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5370788574219,306.0911560058594,278.1499938964844,0.0,18000.0,313.1499938964844,20857.416015625,21240.0,0.0,0.0,0.3392193913459778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4689041376113892,1.4689218997955322,-1.7819382264860906e-05,0.0,0.0003442645538598,0.0,0.0,352.400634765625,0.0,0.0,0.0,0.8024966716766357,4.0,0.0,1.0
583020,293.08746337890625,297.1499938964844,293.1499938964844,0.1469899266958236,-3123.52783203125,304.1444396972656,0.7788446545600891,0.2180284112691879,0.197475403547287,293.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.054931640625,0.461744099855423,0.050000000745058,0.0494721867144107,293.03277587890625,297.1499938964844,293.1499938964844,0.113053910434246,-1968.923095703125,304.1401062011719,0.7278591394424438,0.1766174733638763,0.124520406126976,293.1259155273437,297.1499938964844,293.1499938964844,0.3797180950641632,-6971.39697265625,304.1546630859375,0.9990000128746032,0.5327334403991699,0.4404049515724182,293.1656188964844,297.1499938964844,293.1499938964844,0.0041428813710808,-1562.32958984375,296.5640869140625,0.461744099855423,0.050000000745058,0.2346747517585754,291.0563659667969,291.1499938964844,256.48492431640625,255.438705444336,279.1393737792969,293.6796264648437,291.0573425292969,1.0,0.2864165306091308,0.6227361559867859,0.6227361559867859,1.0,1.0,-1.2559936046600342,0.4913223385810852,0.764671266078949,0.1909834444522857,0.0,0.0,1.0,63.09307098388672,69.0,24.61571311950684,-15100.5390625,247.3135681152344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5354919433594,306.09490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,21138.4453125,21240.0,0.0,0.0,0.3416953086853027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.478766918182373,1.4787850379943848,-1.8059477952192537e-05,0.0,0.0003467772912699,0.0,0.0,359.5469055175781,0.0,0.0,0.0,0.8074319362640381,4.0,0.0,1.0
583080,293.08746337890625,297.1499938964844,293.1499938964844,0.1469899266958236,-3123.52783203125,304.1444396972656,0.7788446545600891,0.2180284112691879,0.197475403547287,293.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.054931640625,0.461744099855423,0.050000000745058,0.0494721867144107,293.03277587890625,297.1499938964844,293.1499938964844,0.113053910434246,-1968.923095703125,304.1401062011719,0.7278591394424438,0.1766174733638763,0.124520406126976,293.1259155273437,297.1499938964844,293.1499938964844,0.3797180950641632,-6971.39697265625,304.1546630859375,0.9990000128746032,0.5327334403991699,0.4404049515724182,293.1656188964844,297.1499938964844,293.1499938964844,0.0041428813710808,-1562.32958984375,296.5640869140625,0.461744099855423,0.050000000745058,0.2346747517585754,291.0563659667969,291.1499938964844,256.48492431640625,255.438705444336,279.1393737792969,293.6796264648437,291.0573425292969,1.0,0.2864165306091308,0.6227361559867859,0.6227361559867859,1.0,1.0,-1.2559936046600342,0.4913223385810852,0.764671266078949,0.1909834444522857,0.0,0.0,1.0,63.09307098388672,69.0,24.61571311950684,-15100.5390625,247.3135681152344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5354919433594,306.09490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,21138.4453125,21240.0,0.0,0.0,0.3416953086853027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.478766918182373,1.4787850379943848,-1.8059477952192537e-05,0.0,0.0003467772912699,0.0,0.0,359.5469055175781,0.0,0.0,0.0,0.8074319362640381,4.0,0.0,1.0
583140,293.0878295898437,297.1499938964844,293.1499938964844,0.1482557505369186,-3145.03564453125,304.1441955566406,0.7782652974128723,0.2195426523685455,0.1988715827465057,293.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.4594838321208954,0.050000000745058,0.049510259181261,293.0328674316406,297.1499938964844,293.1499938964844,0.1152767762541771,-2000.001708984375,304.1396789550781,0.7293477654457092,0.1795633733272552,0.1265109777450561,293.1279296875,297.1499938964844,293.1499938964844,0.3835669755935669,-7030.6044921875,304.14666748046875,0.9990000128746032,0.5329484343528748,0.4444895982742309,293.1627197265625,297.1499938964844,293.1499938964844,0.004147317726165,-1563.812255859375,296.5682983398437,0.4594838321208954,0.050000000745058,0.2348553538322448,291.0591125488281,291.1499938964844,256.45001220703125,255.4083404541016,279.13983154296875,293.6925048828125,291.0587463378906,1.0,0.2887799739837646,0.6217372417449951,0.6217372417449951,1.0,1.0,-1.265223264694214,0.4947308301925659,0.7704924941062927,0.1926088780164718,0.0,0.0,1.0,64.19820404052734,72.0,5.689535140991211,-15185.091796875,253.18264770507807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54541015625,306.0955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,21213.3046875,22320.0,0.0,0.0,0.3440363705158233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481382966041565,1.4814010858535769,-1.812343180063181e-05,0.0,0.0003491531533654,0.0,0.0,361.4585266113281,0.0,0.0,0.0,0.8237407207489014,4.0,0.0,1.0
583200,293.0878295898437,297.1499938964844,293.1499938964844,0.1482557505369186,-3145.03564453125,304.1441955566406,0.7782652974128723,0.2195426523685455,0.1988715827465057,293.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.4594838321208954,0.050000000745058,0.049510259181261,293.0328674316406,297.1499938964844,293.1499938964844,0.1152767762541771,-2000.001708984375,304.1396789550781,0.7293477654457092,0.1795633733272552,0.1265109777450561,293.1279296875,297.1499938964844,293.1499938964844,0.3835669755935669,-7030.6044921875,304.14666748046875,0.9990000128746032,0.5329484343528748,0.4444895982742309,293.1627197265625,297.1499938964844,293.1499938964844,0.004147317726165,-1563.812255859375,296.5682983398437,0.4594838321208954,0.050000000745058,0.2348553538322448,291.0591125488281,291.1499938964844,256.45001220703125,255.4083404541016,279.13983154296875,293.6925048828125,291.0587463378906,1.0,0.2887799739837646,0.6217372417449951,0.6217372417449951,1.0,1.0,-1.265223264694214,0.4947308301925659,0.7704924941062927,0.1926088780164718,0.0,0.0,1.0,64.19820404052734,72.0,5.689535140991211,-15185.091796875,253.18264770507807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54541015625,306.0955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,21213.3046875,22320.0,0.0,0.0,0.3440363705158233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481382966041565,1.4814010858535769,-1.812343180063181e-05,0.0,0.0003491531533654,0.0,0.0,361.4585266113281,0.0,0.0,0.0,0.8237407207489014,4.0,0.0,1.0
583260,293.08819580078125,297.1499938964844,293.1499938964844,0.1494344770908355,-3164.862548828125,304.1441650390625,0.7768039107322693,0.2210429012775421,0.2002696543931961,293.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678100585937,0.4564568698406219,0.050000000745058,0.0495631024241447,293.0303649902344,297.1499938964844,293.1499938964844,0.1178507506847381,-2035.78759765625,304.1387939453125,0.7306941747665405,0.1830309629440307,0.1288760006427765,293.135986328125,297.1499938964844,293.1499938964844,0.3888439238071441,-7109.99560546875,304.13897705078125,0.9990000128746032,0.531887948513031,0.4500965476036072,293.15985107421875,297.1499938964844,293.1499938964844,0.0041534276679158,-1565.478271484375,296.57720947265625,0.4564568698406219,0.050000000745058,0.2351060211658477,291.068359375,291.1499938964844,256.4114074707031,255.3748016357422,279.1406555175781,293.7147521972656,291.0683288574219,1.0,0.2918608784675598,0.6208422183990479,0.6208422183990479,1.0,1.0,-1.2768341302871704,0.4992001056671142,0.7776339650154114,0.1948084235191345,0.0,0.0,1.0,65.71484375,75.0,8.129018783569336,-15338.91796875,260.9418029785156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5419006347656,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,22148.01953125,22320.0,0.0,0.0,0.3464929461479187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136680603027344,1.5136868953704834,-1.8921999071608298e-05,0.0,0.0003516463038977,0.0,0.0,385.6101989746094,0.0,0.0,0.0,0.8265921473503113,4.0,0.0,1.0
583320,293.08819580078125,297.1499938964844,293.1499938964844,0.1494344770908355,-3164.862548828125,304.1441650390625,0.7768039107322693,0.2210429012775421,0.2002696543931961,293.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678100585937,0.4564568698406219,0.050000000745058,0.0495631024241447,293.0303649902344,297.1499938964844,293.1499938964844,0.1178507506847381,-2035.78759765625,304.1387939453125,0.7306941747665405,0.1830309629440307,0.1288760006427765,293.135986328125,297.1499938964844,293.1499938964844,0.3888439238071441,-7109.99560546875,304.13897705078125,0.9990000128746032,0.531887948513031,0.4500965476036072,293.15985107421875,297.1499938964844,293.1499938964844,0.0041534276679158,-1565.478271484375,296.57720947265625,0.4564568698406219,0.050000000745058,0.2351060211658477,291.068359375,291.1499938964844,256.4114074707031,255.3748016357422,279.1406555175781,293.7147521972656,291.0683288574219,1.0,0.2918608784675598,0.6208422183990479,0.6208422183990479,1.0,1.0,-1.2768341302871704,0.4992001056671142,0.7776339650154114,0.1948084235191345,0.0,0.0,1.0,65.71484375,75.0,8.129018783569336,-15338.91796875,260.9418029785156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5419006347656,306.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,22148.01953125,22320.0,0.0,0.0,0.3464929461479187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136680603027344,1.5136868953704834,-1.8921999071608298e-05,0.0,0.0003516463038977,0.0,0.0,385.6101989746094,0.0,0.0,0.0,0.8265921473503113,4.0,0.0,1.0
583380,293.08856201171875,297.1499938964844,293.1499938964844,0.1508753597736358,-3189.503173828125,304.1437072753906,0.7747071981430054,0.2225322276353836,0.2016669809818267,293.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06005859375,0.4529196619987488,0.050000000745058,0.0496277697384357,293.02569580078125,297.1499938964844,293.1499938964844,0.1210508644580841,-2080.3916015625,304.1371765136719,0.7320545315742493,0.1870034337043762,0.131605714559555,293.1493225097656,297.1499938964844,293.1499938964844,0.3961104154586792,-7218.29345703125,304.13055419921875,0.9990000128746032,0.5295465588569641,0.4568639397621155,293.1568908691406,297.1499938964844,293.1499938964844,0.0041639460250735,-1569.9007568359375,296.5760803222656,0.4529196619987488,0.050000000745058,0.2354127615690231,291.0581970214844,291.1499938964844,256.36920166015625,255.33819580078125,279.14178466796875,293.7461242675781,291.0564270019531,1.0,0.2955014407634735,0.6200737357139587,0.6200737357139587,1.0,1.0,-1.2903565168380735,0.5045484304428101,0.7858080267906189,0.1974872797727584,0.0,0.0,1.0,67.56207275390625,63.0,-13.103811264038086,-15451.923828125,270.3054504394531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53436279296875,306.1016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,22275.787109375,22320.0,0.0,0.0,0.3490155935287475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180277824401855,1.5180468559265137,-1.9031156625715084e-05,0.0,0.0003542064514476,0.0,0.0,388.9518127441406,0.0,0.0,0.0,0.8287706971168518,4.0,0.0,1.0
583440,293.08856201171875,297.1499938964844,293.1499938964844,0.1508753597736358,-3189.503173828125,304.1437072753906,0.7747071981430054,0.2225322276353836,0.2016669809818267,293.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06005859375,0.4529196619987488,0.050000000745058,0.0496277697384357,293.02569580078125,297.1499938964844,293.1499938964844,0.1210508644580841,-2080.3916015625,304.1371765136719,0.7320545315742493,0.1870034337043762,0.131605714559555,293.1493225097656,297.1499938964844,293.1499938964844,0.3961104154586792,-7218.29345703125,304.13055419921875,0.9990000128746032,0.5295465588569641,0.4568639397621155,293.1568908691406,297.1499938964844,293.1499938964844,0.0041639460250735,-1569.9007568359375,296.5760803222656,0.4529196619987488,0.050000000745058,0.2354127615690231,291.0581970214844,291.1499938964844,256.36920166015625,255.33819580078125,279.14178466796875,293.7461242675781,291.0564270019531,1.0,0.2955014407634735,0.6200737357139587,0.6200737357139587,1.0,1.0,-1.2903565168380735,0.5045484304428101,0.7858080267906189,0.1974872797727584,0.0,0.0,1.0,67.56207275390625,63.0,-13.103811264038086,-15451.923828125,270.3054504394531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53436279296875,306.1016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,22275.787109375,22320.0,0.0,0.0,0.3490155935287475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180277824401855,1.5180468559265137,-1.9031156625715084e-05,0.0,0.0003542064514476,0.0,0.0,388.9518127441406,0.0,0.0,0.0,0.8287706971168518,4.0,0.0,1.0
583500,293.0886535644531,297.1499938964844,293.1499938964844,0.1516204625368118,-3202.27490234375,304.1434936523437,0.775991678237915,0.2232947200536728,0.2023336887359619,293.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508117675781,0.4532923102378845,0.050000000745058,0.049620758742094,293.0229187011719,297.1499938964844,293.1499938964844,0.1228052377700805,-2104.774169921875,304.1363220214844,0.7349050045013428,0.1891262233257293,0.1330620944499969,293.1558837890625,297.1499938964844,293.1499938964844,0.3959746658802032,-7214.3408203125,304.13446044921875,0.9990000128746032,0.5282642245292664,0.4561391770839691,293.1552734375,297.1499938964844,293.1499938964844,0.0041678403504192,-1571.825439453125,296.5737609863281,0.4532923102378845,0.050000000745058,0.2353795170783996,291.0487365722656,291.1499938964844,256.3468322753906,255.3188018798828,279.1435852050781,293.7615966796875,291.0473327636719,1.0,0.2951498627662658,0.6198925375938416,0.6198925375938416,1.0,1.0,-1.2919936180114746,0.5051314830780029,0.7868621945381165,0.1978185772895813,0.0,0.0,1.0,67.41197967529297,63.0,-17.380706787109375,-15465.0849609375,270.6272888183594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5332946777344,306.0995483398437,278.1499938964844,0.0,18000.0,313.1499938964844,22297.48828125,23400.0,0.0,0.0,0.350259929895401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187671184539795,1.518786072731018,-1.9049697584705427e-05,0.0,0.000355469295755,0.0,0.0,389.5203247070313,0.0,0.0,0.0,0.8441400527954102,4.0,0.0,1.0
583560,293.088623046875,297.1499938964844,293.1499938964844,0.1521663963794708,-3211.344970703125,304.1436767578125,0.779022753238678,0.2240773886442184,0.2029925286769867,293.8822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.4552355706691742,0.050000000745058,0.0495849773287773,293.0210266113281,297.1499938964844,293.1499938964844,0.1243656203150749,-2126.168701171875,304.135986328125,0.7392017245292664,0.1911060363054275,0.1344767361879348,293.1581726074219,297.1499938964844,293.1499938964844,0.3923304378986358,-7157.42236328125,304.1439819335937,0.9990000128746032,0.5277344584465027,0.4524052441120147,293.153564453125,297.1499938964844,293.1499938964844,0.0041691148653626,-1571.92578125,296.5797119140625,0.4552355706691742,0.050000000745058,0.2352097779512405,291.0525817871094,291.1499938964844,256.3236389160156,255.29872131347656,279.1438903808594,293.7677001953125,291.0552673339844,1.0,0.2936732172966003,0.6196150779724121,0.6196150779724121,1.0,1.0,-1.2897566556930542,0.5040423274040222,0.785714328289032,0.1971871703863144,0.0,0.0,1.0,66.471435546875,51.0,6.437681674957275,-15498.265625,267.671142578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5360412597656,306.1381225585937,278.1499938964844,0.0,18000.0,313.1499938964844,23072.29296875,23400.0,0.0,0.0,0.3514641225337982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449291467666626,1.544948935508728,-1.97116460185498e-05,0.0,0.0003566914238035,0.0,0.0,409.9987487792969,0.0,0.0,0.0,0.8438969254493713,4.0,0.0,1.0
583620,293.0883483886719,297.1499938964844,293.1499938964844,0.1529811471700668,-3224.419677734375,304.1444396972656,0.7892054319381714,0.225685566663742,0.2042957097291946,293.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790405273437,0.4629023373126983,0.050000000745058,0.049452893435955,293.0229187011719,297.1499938964844,293.1499938964844,0.1265801191329956,-2155.950927734375,304.13702392578125,0.750444769859314,0.1940072923898697,0.1366755068302154,293.14617919921875,297.1499938964844,293.1499938964844,0.3775960803031921,-6932.58984375,304.17071533203125,0.9990000128746032,0.5299110412597656,0.4383420944213867,293.15008544921875,297.1499938964844,293.1499938964844,0.0041597434319555,-1566.7008056640625,296.60595703125,0.4629023373126983,0.050000000745058,0.234583243727684,291.0832824707031,291.1499938964844,256.2749938964844,255.25662231445312,279.13995361328125,293.7455444335937,291.08721923828125,1.0,0.2877759635448456,0.6184554100036621,0.6184554100036621,1.0,1.0,-1.2761738300323486,0.4977114200592041,0.7784624099731445,0.1935337036848068,0.0,0.0,1.0,62.9163818359375,54.0,37.94419097900391,-15428.591796875,254.6062774658203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5804748535156,306.2059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,23316.435546875,23400.0,0.0,0.0,0.3534067571163177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530816316604614,1.5531015396118164,-1.99202258954756e-05,0.0,0.0003586629172787,0.0,0.0,416.5236206054688,0.0,0.0,0.0,0.8479657769203186,4.0,0.0,1.0
583680,293.0883483886719,297.1499938964844,293.1499938964844,0.1529811471700668,-3224.419677734375,304.1444396972656,0.7892054319381714,0.225685566663742,0.2042957097291946,293.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790405273437,0.4629023373126983,0.050000000745058,0.049452893435955,293.0229187011719,297.1499938964844,293.1499938964844,0.1265801191329956,-2155.950927734375,304.13702392578125,0.750444769859314,0.1940072923898697,0.1366755068302154,293.14617919921875,297.1499938964844,293.1499938964844,0.3775960803031921,-6932.58984375,304.17071533203125,0.9990000128746032,0.5299110412597656,0.4383420944213867,293.15008544921875,297.1499938964844,293.1499938964844,0.0041597434319555,-1566.7008056640625,296.60595703125,0.4629023373126983,0.050000000745058,0.234583243727684,291.0832824707031,291.1499938964844,256.2749938964844,255.25662231445312,279.13995361328125,293.7455444335937,291.08721923828125,1.0,0.2877759635448456,0.6184554100036621,0.6184554100036621,1.0,1.0,-1.2761738300323486,0.4977114200592041,0.7784624099731445,0.1935337036848068,0.0,0.0,1.0,62.9163818359375,54.0,37.94419097900391,-15428.591796875,254.6062774658203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5804748535156,306.2059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,23316.435546875,23400.0,0.0,0.0,0.3534067571163177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530816316604614,1.5531015396118164,-1.99202258954756e-05,0.0,0.0003586629172787,0.0,0.0,416.5236206054688,0.0,0.0,0.0,0.8479657769203186,4.0,0.0,1.0
583740,293.0881652832031,297.1499938964844,293.1499938964844,0.1536313891410827,-3234.450927734375,304.14520263671875,0.7966098189353943,0.2272874563932418,0.2056611627340316,293.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.4677141010761261,0.050000000745058,0.0493713468313217,293.0321044921875,297.1499938964844,293.1499938964844,0.1274074614048004,-2166.27392578125,304.1400146484375,0.7574527263641357,0.1953719854354858,0.1377954334020614,293.1192932128906,297.1499938964844,293.1499938964844,0.3668704926967621,-6772.3388671875,304.1811828613281,0.9990000128746032,0.535449206829071,0.4294271171092987,293.1468200683594,297.1499938964844,293.1499938964844,0.0041519729420542,-1561.16748046875,296.6419677734375,0.4677141010761261,0.050000000745058,0.2341964095830917,291.1300354003906,291.1499938964844,256.2235717773437,255.21212768554688,279.1322021484375,293.69989013671875,291.1346130371094,1.0,0.2845748960971832,0.6162486672401428,0.6162486672401428,1.0,1.0,-1.2678873538970947,0.4931247532367706,0.7747625708580017,0.1904247254133224,0.0,0.0,1.0,60.72056579589844,57.0,59.02116012573242,-15417.4248046875,246.7005310058593,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67413330078125,306.3047180175781,278.1499938964844,0.0,18000.0,313.1499938964844,23378.650390625,24480.0,0.0,0.0,0.3545688688755035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555152177810669,1.5551722049713137,-1.997337858483661e-05,0.0,0.0003598423209041,0.0,0.0,418.19183349609375,0.0,0.0,0.0,0.8639990091323853,4.0,0.0,1.0
583800,293.0881652832031,297.1499938964844,293.1499938964844,0.1536313891410827,-3234.450927734375,304.14520263671875,0.7966098189353943,0.2272874563932418,0.2056611627340316,293.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.4677141010761261,0.050000000745058,0.0493713468313217,293.0321044921875,297.1499938964844,293.1499938964844,0.1274074614048004,-2166.27392578125,304.1400146484375,0.7574527263641357,0.1953719854354858,0.1377954334020614,293.1192932128906,297.1499938964844,293.1499938964844,0.3668704926967621,-6772.3388671875,304.1811828613281,0.9990000128746032,0.535449206829071,0.4294271171092987,293.1468200683594,297.1499938964844,293.1499938964844,0.0041519729420542,-1561.16748046875,296.6419677734375,0.4677141010761261,0.050000000745058,0.2341964095830917,291.1300354003906,291.1499938964844,256.2235717773437,255.21212768554688,279.1322021484375,293.69989013671875,291.1346130371094,1.0,0.2845748960971832,0.6162486672401428,0.6162486672401428,1.0,1.0,-1.2678873538970947,0.4931247532367706,0.7747625708580017,0.1904247254133224,0.0,0.0,1.0,60.72056579589844,57.0,59.02116012573242,-15417.4248046875,246.7005310058593,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67413330078125,306.3047180175781,278.1499938964844,0.0,18000.0,313.1499938964844,23378.650390625,24480.0,0.0,0.0,0.3545688688755035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555152177810669,1.5551722049713137,-1.997337858483661e-05,0.0,0.0003598423209041,0.0,0.0,418.19183349609375,0.0,0.0,0.0,0.8639990091323853,4.0,0.0,1.0
583860,293.0881042480469,297.1499938964844,293.1499938964844,0.1540516018867492,-3240.288330078125,304.1460876464844,0.8009939789772034,0.2288655042648315,0.2070461213588714,293.8540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869506835937,0.4697251617908478,0.050000000745058,0.0493355579674243,293.041748046875,297.1499938964844,293.1499938964844,0.1275388747453689,-2166.87255859375,304.1430969238281,0.761019766330719,0.1964031159877777,0.1384889483451843,293.0946350097656,297.1499938964844,293.1499938964844,0.3603402078151703,-6676.57275390625,304.1814880371094,0.9990000128746032,0.5412364602088928,0.4254563450813293,293.143798828125,297.1499938964844,293.1499938964844,0.0041457209736108,-1555.1971435546875,296.6884460449219,0.4697251617908478,0.050000000745058,0.2340266406536102,291.19415283203125,291.1499938964844,256.16961669921875,255.1654815673828,279.1294250488281,293.66998291015625,291.1996765136719,1.0,0.2832618653774261,0.6140154600143433,0.6140154600143433,1.0,1.0,-1.2653669118881226,0.4909282624721527,0.774438738822937,0.1885934323072433,0.0,0.0,0.9915587902069092,59.77290344238281,60.0,80.55946350097656,-15494.2998046875,243.712646484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7634582519531,306.4239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,24386.388671875,24480.0,0.0,0.0,0.3553974032402038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.582846999168396,1.5828677415847778,-2.072901588690001e-05,0.0,0.0003606831887736,0.0,0.0,441.4782409667969,0.0,0.0,0.0,0.8644114136695862,4.0,0.0,1.0
583920,293.0881042480469,297.1499938964844,293.1499938964844,0.1540516018867492,-3240.288330078125,304.1460876464844,0.8009939789772034,0.2288655042648315,0.2070461213588714,293.8540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869506835937,0.4697251617908478,0.050000000745058,0.0493355579674243,293.041748046875,297.1499938964844,293.1499938964844,0.1275388747453689,-2166.87255859375,304.1430969238281,0.761019766330719,0.1964031159877777,0.1384889483451843,293.0946350097656,297.1499938964844,293.1499938964844,0.3603402078151703,-6676.57275390625,304.1814880371094,0.9990000128746032,0.5412364602088928,0.4254563450813293,293.143798828125,297.1499938964844,293.1499938964844,0.0041457209736108,-1555.1971435546875,296.6884460449219,0.4697251617908478,0.050000000745058,0.2340266406536102,291.19415283203125,291.1499938964844,256.16961669921875,255.1654815673828,279.1294250488281,293.66998291015625,291.1996765136719,1.0,0.2832618653774261,0.6140154600143433,0.6140154600143433,1.0,1.0,-1.2653669118881226,0.4909282624721527,0.774438738822937,0.1885934323072433,0.0,0.0,0.9915587902069092,59.77290344238281,60.0,80.55946350097656,-15494.2998046875,243.712646484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7634582519531,306.4239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,24386.388671875,24480.0,0.0,0.0,0.3553974032402038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.582846999168396,1.5828677415847778,-2.072901588690001e-05,0.0,0.0003606831887736,0.0,0.0,441.4782409667969,0.0,0.0,0.0,0.8644114136695862,4.0,0.0,1.0
583980,293.0881042480469,297.1499938964844,293.1499938964844,0.1547361612319946,-3251.0439453125,304.146240234375,0.8032070994377136,0.230431467294693,0.2084460109472274,293.8448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.23516845703125,0.4700030088424682,0.050000000745058,0.0493305251002311,293.04815673828125,297.1499938964844,293.1499938964844,0.1280959099531173,-2173.75048828125,304.1444091796875,0.7629903554916382,0.1978354305028915,0.1393929868936538,293.0770568847656,297.1499938964844,293.1499938964844,0.3577863276004791,-6641.68017578125,304.17510986328125,0.9990000128746032,0.5462185144424438,0.4248963594436645,293.1408386230469,297.1499938964844,293.1499938964844,0.0041446131654083,-1552.2421875,296.72491455078125,0.4700030088424682,0.050000000745058,0.2340027838945388,291.2395324707031,291.1499938964844,256.1134338378906,255.1168975830078,279.12945556640625,293.656982421875,291.2428283691406,1.0,0.2834524810314178,0.6119520664215088,0.6119520664215088,1.0,1.0,-1.2674237489700315,0.4907337725162506,0.7766899466514587,0.187840849161148,0.0,0.0,0.9763382077217102,59.6737174987793,63.0,61.95510482788086,-15538.25390625,244.2713165283203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8458251953125,306.4864196777344,278.1499938964844,0.0,18000.0,313.1499938964844,24602.08203125,24480.0,0.0,0.0,0.355951726436615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.573821187019348,1.5738418102264404,-2.060477891063784e-05,0.0,0.0003612457367125,0.0,0.0,435.5594482421875,0.0,0.0,0.0,0.8601202964782715,4.0,0.0,1.0
584040,293.0881042480469,297.1499938964844,293.1499938964844,0.1547361612319946,-3251.0439453125,304.146240234375,0.8032070994377136,0.230431467294693,0.2084460109472274,293.8448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.23516845703125,0.4700030088424682,0.050000000745058,0.0493305251002311,293.04815673828125,297.1499938964844,293.1499938964844,0.1280959099531173,-2173.75048828125,304.1444091796875,0.7629903554916382,0.1978354305028915,0.1393929868936538,293.0770568847656,297.1499938964844,293.1499938964844,0.3577863276004791,-6641.68017578125,304.17510986328125,0.9990000128746032,0.5462185144424438,0.4248963594436645,293.1408386230469,297.1499938964844,293.1499938964844,0.0041446131654083,-1552.2421875,296.72491455078125,0.4700030088424682,0.050000000745058,0.2340027838945388,291.2395324707031,291.1499938964844,256.1134338378906,255.1168975830078,279.12945556640625,293.656982421875,291.2428283691406,1.0,0.2834524810314178,0.6119520664215088,0.6119520664215088,1.0,1.0,-1.2674237489700315,0.4907337725162506,0.7766899466514587,0.187840849161148,0.0,0.0,0.9763382077217102,59.6737174987793,63.0,61.95510482788086,-15538.25390625,244.2713165283203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8458251953125,306.4864196777344,278.1499938964844,0.0,18000.0,313.1499938964844,24602.08203125,24480.0,0.0,0.0,0.355951726436615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.573821187019348,1.5738418102264404,-2.060477891063784e-05,0.0,0.0003612457367125,0.0,0.0,435.5594482421875,0.0,0.0,0.0,0.8601202964782715,4.0,0.0,1.0
584100,293.0881042480469,297.1499938964844,293.1499938964844,0.1551949679851532,-3258.555419921875,304.1460876464844,0.8036577105522156,0.23121377825737,0.2091532796621322,293.8401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2507019042969,0.4696336090564728,0.050000000745058,0.0493371859192848,293.0499572753906,297.1499938964844,293.1499938964844,0.128630444407463,-2180.8544921875,304.1444396972656,0.7636434435844421,0.1987727433443069,0.1399977803230285,293.0713195800781,297.1499938964844,293.1499938964844,0.3578043580055237,-6643.84619140625,304.1705322265625,0.9990000128746032,0.548270046710968,0.4256399869918823,293.1393127441406,297.1499938964844,293.1499938964844,0.0041467114351689,-1552.196044921875,296.7387084960937,0.4696336090564728,0.050000000745058,0.2340343594551086,291.2537841796875,291.1499938964844,256.0845947265625,255.0919647216797,279.1298522949219,293.6551208496094,291.2559814453125,1.0,0.2840122878551483,0.6109725832939148,0.6109725832939148,1.0,1.0,-1.269936442375183,0.4912832379341125,0.7786531448364258,0.1878101527690887,0.0,0.0,0.9679558277130128,59.879051208496094,63.0,48.41661071777344,-15563.673828125,245.6597442626953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8829040527344,306.50750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,24655.005859375,25560.0,0.0,0.0,0.3561509549617767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5657387971878052,1.565759301185608,-2.0462659449549392e-05,0.0,0.0003614479210227,0.0,0.0,429.86224365234375,0.0,0.0,0.0,0.871243953704834,4.0,0.0,1.0
584160,293.088134765625,297.1499938964844,293.1499938964844,0.1556231081485748,-3265.48193359375,304.1460266113281,0.8037477135658264,0.2319955080747604,0.2098652124404907,293.8353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2652587890625,0.4689774513244629,0.050000000745058,0.0493489392101764,293.0508728027344,297.1499938964844,293.1499938964844,0.1292530000209808,-2189.13330078125,304.1443176269531,0.7641503810882568,0.1998563706874847,0.1407093554735183,293.0675964355469,297.1499938964844,293.1499938964844,0.3583306968212127,-6653.421875,304.16583251953125,0.9990000128746032,0.550001859664917,0.4269490540027618,293.1378173828125,297.1499938964844,293.1499938964844,0.0041503934189677,-1552.5616455078125,296.7535705566406,0.4689774513244629,0.050000000745058,0.234090119600296,291.2694702148437,291.1499938964844,256.0552978515625,255.066635131836,279.1302490234375,293.6554870605469,291.2731018066406,1.0,0.284832090139389,0.6100152134895325,0.6100152134895325,1.0,1.0,-1.2732967138290403,0.4921976327896118,0.7810991406440735,0.1879713088274002,0.0,0.0,0.9584923386573792,60.22643280029297,66.0,49.20098876953125,-15632.5595703125,247.68104553222656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9098815917969,306.54638671875,278.1499938964844,0.0,18000.0,313.1499938964844,25480.08203125,25560.0,0.0,0.0,0.3563864827156067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5806623697280884,1.580683350563049,-2.093438524752856e-05,0.0,0.0003616869507823,0.0,0.0,443.4146118164063,0.0,0.0,0.0,0.8654816746711731,4.0,0.0,1.0
584220,293.0881652832031,297.1499938964844,293.1499938964844,0.1567643731832504,-3284.546630859375,304.1454162597656,0.8030028939247131,0.2335528284311294,0.2112968862056732,293.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28326416015625,0.4668816924095154,0.050000000745058,0.04938580468297,293.050537109375,297.1499938964844,293.1499938964844,0.131067007780075,-2213.76318359375,304.1431579589844,0.7648375630378723,0.2024353891611099,0.1424382030963897,293.0658569335937,297.1499938964844,293.1499938964844,0.3615536987781524,-6705.16259765625,304.1551208496094,0.9990000128746032,0.5524590611457825,0.4310276806354522,293.1347961425781,297.1499938964844,293.1499938964844,0.0041592861525714,-1555.038818359375,296.7739562988281,0.4668816924095154,0.050000000745058,0.2342649847269058,291.2832946777344,291.1499938964844,255.99549865722656,255.0149078369141,279.1309509277344,293.6614685058594,291.2828063964844,1.0,0.2871475219726562,0.6081462502479553,0.6081462502479553,1.0,1.0,-1.282239317893982,0.4949751198291778,0.7872641682624817,0.1887861341238021,0.0,0.0,0.9393177628517152,61.2938117980957,69.0,15.686907768249512,-15693.689453125,253.4147186279297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94775390625,306.548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,25776.447265625,25560.0,0.0,0.0,0.3568872213363647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.562804102897644,1.562824845314026,-2.066052002192009e-05,0.0,0.0003621951618697,0.0,0.0,431.3381958007813,0.0,0.0,0.0,0.8570804595947266,4.0,0.0,1.0
584280,293.0881652832031,297.1499938964844,293.1499938964844,0.1567643731832504,-3284.546630859375,304.1454162597656,0.8030028939247131,0.2335528284311294,0.2112968862056732,293.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28326416015625,0.4668816924095154,0.050000000745058,0.04938580468297,293.050537109375,297.1499938964844,293.1499938964844,0.131067007780075,-2213.76318359375,304.1431579589844,0.7648375630378723,0.2024353891611099,0.1424382030963897,293.0658569335937,297.1499938964844,293.1499938964844,0.3615536987781524,-6705.16259765625,304.1551208496094,0.9990000128746032,0.5524590611457825,0.4310276806354522,293.1347961425781,297.1499938964844,293.1499938964844,0.0041592861525714,-1555.038818359375,296.7739562988281,0.4668816924095154,0.050000000745058,0.2342649847269058,291.2832946777344,291.1499938964844,255.99549865722656,255.0149078369141,279.1309509277344,293.6614685058594,291.2828063964844,1.0,0.2871475219726562,0.6081462502479553,0.6081462502479553,1.0,1.0,-1.282239317893982,0.4949751198291778,0.7872641682624817,0.1887861341238021,0.0,0.0,0.9393177628517152,61.2938117980957,69.0,15.686907768249512,-15693.689453125,253.4147186279297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94775390625,306.548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,25776.447265625,25560.0,0.0,0.0,0.3568872213363647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.562804102897644,1.562824845314026,-2.066052002192009e-05,0.0,0.0003621951618697,0.0,0.0,431.3381958007813,0.0,0.0,0.0,0.8570804595947266,4.0,0.0,1.0
584340,293.0882568359375,297.1499938964844,293.1499938964844,0.1583434343338012,-3311.5068359375,304.1443176269531,0.8012886047363281,0.2351062893867492,0.2127382755279541,293.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684936523437,0.4638310372829437,0.050000000745058,0.0494375117123127,293.0477294921875,297.1499938964844,293.1499938964844,0.133659616112709,-2249.334716796875,304.14111328125,0.7652450203895569,0.205518290400505,0.1445385813713073,293.07086181640625,297.1499938964844,293.1499938964844,0.3674790263175964,-6796.9892578125,304.1435546875,0.9990000128746032,0.5535892844200134,0.4366841614246368,293.1317138671875,297.1499938964844,293.1499938964844,0.0041769365780055,-1562.4012451171875,296.7773742675781,0.4638310372829437,0.050000000745058,0.2345102727413177,291.2655029296875,291.1499938964844,255.934310913086,254.96197509765625,279.1315612792969,293.6733703613281,291.2627258300781,1.0,0.2902006804943084,0.6063316464424133,0.6063316464424133,1.0,1.0,-1.2936360836029053,0.4988006353378296,0.7948353886604309,0.1901416480541229,0.0,0.0,0.924852967262268,62.77605056762695,72.0,-20.678524017333984,-15756.0576171875,261.0877990722656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96990966796875,306.52520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,25812.171875,26640.0,0.0,0.0,0.3574245572090149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.540080189704895,1.540100336074829,-2.024042623816058e-05,0.0,0.000362740480341,0.0,0.0,415.2568359375,0.0,0.0,0.0,0.861320436000824,4.0,0.0,1.0
584400,293.0882568359375,297.1499938964844,293.1499938964844,0.1583434343338012,-3311.5068359375,304.1443176269531,0.8012886047363281,0.2351062893867492,0.2127382755279541,293.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684936523437,0.4638310372829437,0.050000000745058,0.0494375117123127,293.0477294921875,297.1499938964844,293.1499938964844,0.133659616112709,-2249.334716796875,304.14111328125,0.7652450203895569,0.205518290400505,0.1445385813713073,293.07086181640625,297.1499938964844,293.1499938964844,0.3674790263175964,-6796.9892578125,304.1435546875,0.9990000128746032,0.5535892844200134,0.4366841614246368,293.1317138671875,297.1499938964844,293.1499938964844,0.0041769365780055,-1562.4012451171875,296.7773742675781,0.4638310372829437,0.050000000745058,0.2345102727413177,291.2655029296875,291.1499938964844,255.934310913086,254.96197509765625,279.1315612792969,293.6733703613281,291.2627258300781,1.0,0.2902006804943084,0.6063316464424133,0.6063316464424133,1.0,1.0,-1.2936360836029053,0.4988006353378296,0.7948353886604309,0.1901416480541229,0.0,0.0,0.924852967262268,62.77605056762695,72.0,-20.678524017333984,-15756.0576171875,261.0877990722656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96990966796875,306.52520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,25812.171875,26640.0,0.0,0.0,0.3574245572090149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.540080189704895,1.540100336074829,-2.024042623816058e-05,0.0,0.000362740480341,0.0,0.0,415.2568359375,0.0,0.0,0.0,0.861320436000824,4.0,0.0,1.0
584460,293.0883483886719,297.1499938964844,293.1499938964844,0.1599794328212738,-3339.343017578125,304.1434936523437,0.7988722324371338,0.2366522550582885,0.214185744524002,293.8054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2475891113281,0.460000604391098,0.050000000745058,0.0495011433959007,293.04302978515625,297.1499938964844,293.1499938964844,0.1366869211196899,-2290.642822265625,304.1390075683594,0.7655293941497803,0.2090576887130737,0.1469734907150268,293.08160400390625,297.1499938964844,293.1499938964844,0.3749046325683594,-6909.75439453125,304.13336181640625,0.9990000128746032,0.5534296631813049,0.4435454308986664,293.1286315917969,297.1499938964844,293.1499938964844,0.004198093432933,-1571.1561279296875,296.7800598144531,0.460000604391098,0.050000000745058,0.2348121106624603,291.2443542480469,291.1499938964844,255.8719940185547,254.9080352783203,279.1322631835937,293.6910095214844,291.2411499023437,1.0,0.293826550245285,0.6045897006988525,0.6045897006988525,1.0,1.0,-1.3069703578948977,0.5034680962562561,0.8035022020339966,0.191937118768692,0.0,0.0,0.9136267304420472,64.59208679199219,75.0,-32.291770935058594,-15874.37109375,270.3928527832031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,306.5093078613281,278.1499938964844,0.0,18000.0,313.1499938964844,26732.375,26640.0,0.0,0.0,0.358249694108963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5476468801498413,1.5476675033569336,-2.059040889434982e-05,0.0,0.0003635778848547,0.0,0.0,423.5205078125,0.0,0.0,0.0,0.8521904945373535,4.0,0.0,1.0
584520,293.0883483886719,297.1499938964844,293.1499938964844,0.1599794328212738,-3339.343017578125,304.1434936523437,0.7988722324371338,0.2366522550582885,0.214185744524002,293.8054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2475891113281,0.460000604391098,0.050000000745058,0.0495011433959007,293.04302978515625,297.1499938964844,293.1499938964844,0.1366869211196899,-2290.642822265625,304.1390075683594,0.7655293941497803,0.2090576887130737,0.1469734907150268,293.08160400390625,297.1499938964844,293.1499938964844,0.3749046325683594,-6909.75439453125,304.13336181640625,0.9990000128746032,0.5534296631813049,0.4435454308986664,293.1286315917969,297.1499938964844,293.1499938964844,0.004198093432933,-1571.1561279296875,296.7800598144531,0.460000604391098,0.050000000745058,0.2348121106624603,291.2443542480469,291.1499938964844,255.8719940185547,254.9080352783203,279.1322631835937,293.6910095214844,291.2411499023437,1.0,0.293826550245285,0.6045897006988525,0.6045897006988525,1.0,1.0,-1.3069703578948977,0.5034680962562561,0.8035022020339966,0.191937118768692,0.0,0.0,0.9136267304420472,64.59208679199219,75.0,-32.291770935058594,-15874.37109375,270.3928527832031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,306.5093078613281,278.1499938964844,0.0,18000.0,313.1499938964844,26732.375,26640.0,0.0,0.0,0.358249694108963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5476468801498413,1.5476675033569336,-2.059040889434982e-05,0.0,0.0003635778848547,0.0,0.0,423.5205078125,0.0,0.0,0.0,0.8521904945373535,4.0,0.0,1.0
584580,293.08843994140625,297.1499938964844,293.1499938964844,0.1619631499052047,-3373.361572265625,304.142333984375,0.7959625720977783,0.2381905168294906,0.2156340926885604,293.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2058410644531,0.4558073282241821,0.050000000745058,0.049574427306652,293.03680419921875,297.1499938964844,293.1499938964844,0.1403858810663223,-2341.1015625,304.1365051269531,0.7658165097236633,0.2130241990089416,0.1497175395488739,293.0971374511719,297.1499938964844,293.1499938964844,0.3842446208000183,-7049.96435546875,304.12335205078125,0.9990000128746032,0.5520224571228027,0.4513184428215027,293.1254577636719,297.1499938964844,293.1499938964844,0.0042248480021953,-1583.2877197265625,296.7708435058594,0.4558073282241821,0.050000000745058,0.2351597398519516,291.2000427246094,291.1499938964844,255.8088531494141,254.8533630371093,279.1332702636719,293.7151184082031,291.1953125,1.0,0.2978956699371338,0.6029650568962097,0.6029650568962097,1.0,1.0,-1.3218379020690918,0.50883549451828,0.8130024671554565,0.1941157877445221,0.0,0.0,0.9097261428833008,66.6792221069336,78.0,-58.18996810913086,-15959.83984375,281.0985717773437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,306.451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,26733.7890625,26640.0,0.0,0.0,0.3593341112136841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5373581647872925,1.5373785495758057,-2.0397983462316915e-05,0.0,0.0003646784462034,0.0,0.0,416.2506713867188,0.0,0.0,0.0,0.8474878072738647,4.0,0.0,1.0
