time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584640,293.08843994140625,297.1499938964844,293.1499938964844,0.1619631499052047,-3373.361572265625,304.142333984375,0.7959625720977783,0.2381905168294906,0.2156340926885604,293.7948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2058410644531,0.4558073282241821,0.050000000745058,0.049574427306652,293.03680419921875,297.1499938964844,293.1499938964844,0.1403858810663223,-2341.1015625,304.1365051269531,0.7658165097236633,0.2130241990089416,0.1497175395488739,293.0971374511719,297.1499938964844,293.1499938964844,0.3842446208000183,-7049.96435546875,304.12335205078125,0.9990000128746032,0.5520224571228027,0.4513184428215027,293.1254577636719,297.1499938964844,293.1499938964844,0.0042248480021953,-1583.2877197265625,296.7708435058594,0.4558073282241821,0.050000000745058,0.2351597398519516,291.2000427246094,291.1499938964844,255.8088531494141,254.8533630371093,279.1332702636719,293.7151184082031,291.1953125,1.0,0.2978956699371338,0.6029650568962097,0.6029650568962097,1.0,1.0,-1.3218379020690918,0.50883549451828,0.8130024671554565,0.1941157877445221,0.0,0.0,0.9097261428833008,66.6792221069336,78.0,-58.18996810913086,-15959.83984375,281.0985717773437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932861328125,306.451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,26733.7890625,26640.0,0.0,0.0,0.3593341112136841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5373581647872925,1.5373785495758057,-2.0397983462316915e-05,0.0,0.0003646784462034,0.0,0.0,416.2506713867188,0.0,0.0,0.0,0.8474878072738647,4.0,0.0,1.0
584700,293.0885009765625,297.1499938964844,293.1499938964844,0.163025364279747,-3391.570556640625,304.1418151855469,0.7943814396858215,0.2389591336250305,0.2163601070642471,293.7894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797180175781,0.4536370635032654,0.050000000745058,0.0496140792965889,293.0332336425781,297.1499938964844,293.1499938964844,0.1424345523118972,-2368.93896484375,304.13525390625,0.7659952640533447,0.2151602357625961,0.1512001603841781,293.1064147949219,297.1499938964844,293.1499938964844,0.3894245624542236,-7127.0078125,304.1188049316406,0.9990000128746032,0.5508670210838318,0.4554687738418579,293.1238098144531,297.1499938964844,293.1499938964844,0.0042400700040161,-1590.2615966796875,296.76434326171875,0.4536370635032654,0.050000000745058,0.2353478372097015,291.1734313964844,291.1499938964844,255.77706909179688,254.8258209228516,279.1339416503906,293.7298889160156,291.1684265136719,1.0,0.3000625967979431,0.6022117137908936,0.6022117137908936,1.0,1.0,-1.3297442197799685,0.5117484331130981,0.8179958462715149,0.1953381150960922,0.0,0.0,0.910828709602356,67.8076400756836,78.0,-66.76132202148438,-16009.7119140625,286.9170837402344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91290283203125,306.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,26678.869140625,27720.0,0.0,0.0,0.3599875569343567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5358946323394775,1.5359148979187012,-2.035824945778586e-05,0.0,0.0003653416060842,0.0,0.0,415.0502624511719,0.0,0.0,0.0,0.8618490099906921,4.0,0.0,1.0
584760,293.08758544921875,297.1499938964844,293.1499938964844,0.164029911160469,-3408.62939453125,304.1414794921875,0.7928021550178528,0.2399137020111084,0.2171342521905899,293.7840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.4514451622962951,0.050000000745058,0.0496554225683212,293.0303955078125,297.1499938964844,293.1499938964844,0.1444438695907592,-2396.025390625,304.13427734375,0.7661482095718384,0.2172000557184219,0.1527147740125656,293.1166076660156,297.1499938964844,293.1499938964844,0.3945621848106384,-7202.69970703125,304.1151428222656,0.9990000128746032,0.5494177341461182,0.4597560465335846,293.1221008300781,297.1499938964844,293.1499938964844,0.0042559998109936,-1597.0399169921875,296.761962890625,0.4514451622962951,0.050000000745058,0.2355439364910125,291.1532592773437,291.1499938964844,255.7451629638672,254.7981719970703,279.13458251953125,293.7460632324219,291.15057373046875,1.0,0.3023019731044769,0.6014898419380188,0.6014898419380188,1.0,1.0,-1.3379228115081787,0.5147936940193176,0.8231291770935059,0.1966379880905151,0.0,0.0,0.9127326011657716,68.98407745361328,81.0,-56.53894805908203,-16106.92578125,293.0185852050781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8819580078125,306.41455078125,278.1499938964844,0.0,18000.0,313.1499938964844,27425.849609375,27720.0,0.0,0.0,0.360800564289093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5602376461029053,1.5602586269378662,-2.098485674650874e-05,0.0,0.0003661666996777,0.0,0.0,434.7626037597656,0.0,0.0,0.0,0.8605723977088928,4.0,0.0,1.0
584820,293.08526611328125,297.1499938964844,293.1499938964844,0.1665927022695541,-3452.1630859375,304.1400451660156,0.7900080680847168,0.2419780641794204,0.2191340327262878,293.7730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.44699227809906,0.050000000745058,0.049743790179491,293.0306091308594,297.1499938964844,293.1499938964844,0.1478735655546188,-2442.0986328125,304.13385009765625,0.7651242017745972,0.2201977670192718,0.1550912410020828,293.1394958496094,297.1499938964844,293.1499938964844,0.4057764112949371,-7366.951171875,304.1080627441406,0.9990000128746032,0.5456340312957764,0.4687883853912353,293.1187438964844,297.1499938964844,293.1499938964844,0.0042863567359745,-1610.6236572265625,296.7547302246094,0.44699227809906,0.050000000745058,0.2359631210565567,291.10699462890625,291.1499938964844,255.68121337890625,254.74270629882807,279.1226806640625,293.715576171875,291.1019287109375,1.0,0.3069514334201813,0.5982685089111328,0.5982685089111328,1.0,1.0,-1.3546278476715088,0.5199881196022034,0.8346396684646606,0.198283389210701,0.0,0.0,0.9212644696235656,71.48936462402344,69.0,-68.69523620605469,-16233.6474609375,305.9151611328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8034973144531,306.33917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,27537.037109375,27720.0,0.0,0.0,0.3628091216087341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5744781494140625,1.574499487876892,-2.1281079170876183e-05,0.0,0.0003682051319628,0.0,0.0,445.5117492675781,0.0,0.0,0.0,0.8675955533981323,4.0,0.0,1.0
584880,293.08526611328125,297.1499938964844,293.1499938964844,0.1665927022695541,-3452.1630859375,304.1400451660156,0.7900080680847168,0.2419780641794204,0.2191340327262878,293.7730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.44699227809906,0.050000000745058,0.049743790179491,293.0306091308594,297.1499938964844,293.1499938964844,0.1478735655546188,-2442.0986328125,304.13385009765625,0.7651242017745972,0.2201977670192718,0.1550912410020828,293.1394958496094,297.1499938964844,293.1499938964844,0.4057764112949371,-7366.951171875,304.1080627441406,0.9990000128746032,0.5456340312957764,0.4687883853912353,293.1187438964844,297.1499938964844,293.1499938964844,0.0042863567359745,-1610.6236572265625,296.7547302246094,0.44699227809906,0.050000000745058,0.2359631210565567,291.10699462890625,291.1499938964844,255.68121337890625,254.74270629882807,279.1226806640625,293.715576171875,291.1019287109375,1.0,0.3069514334201813,0.5982685089111328,0.5982685089111328,1.0,1.0,-1.3546278476715088,0.5199881196022034,0.8346396684646606,0.198283389210701,0.0,0.0,0.9212644696235656,71.48936462402344,69.0,-68.69523620605469,-16233.6474609375,305.9151611328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8034973144531,306.33917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,27537.037109375,27720.0,0.0,0.0,0.3628091216087341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5744781494140625,1.574499487876892,-2.1281079170876183e-05,0.0,0.0003682051319628,0.0,0.0,445.5117492675781,0.0,0.0,0.0,0.8675955533981323,4.0,0.0,1.0
584940,293.0860290527344,297.1499938964844,293.1499938964844,0.168557584285736,-3485.281982421875,304.14013671875,0.7931007146835327,0.2434677332639694,0.2205244600772857,293.761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668334960937,0.4481368958950043,0.050000000745058,0.0497204177081584,293.03350830078125,297.1499938964844,293.1499938964844,0.1505408138036728,-2477.64501953125,304.13482666015625,0.7692835927009583,0.2226365059614181,0.1568317115306854,293.1566467285156,297.1499938964844,293.1499938964844,0.4059074223041534,-7361.80615234375,304.1224365234375,0.9990000128746032,0.5423873066902161,0.4664226174354553,293.1162109375,297.1499938964844,293.1499938964844,0.0043080854229629,-1620.7911376953125,296.7480163574219,0.4481368958950043,0.050000000745058,0.2358522415161132,291.0634460449219,291.1499938964844,255.6172637939453,254.68722534179688,279.1210327148437,293.663818359375,291.0615234375,1.0,0.3058782815933227,0.595134973526001,0.595134973526001,1.0,1.0,-1.3553959131240845,0.5183462500572205,0.8370497226715088,0.1964112818241119,0.0,0.0,0.9361360669136048,70.90885925292969,57.0,-51.499629974365234,-16241.8173828125,304.90997314453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7313232421875,306.2978515625,278.1499938964844,0.0,18000.0,313.1499938964844,27469.861328125,28800.0,0.0,0.0,0.3650737404823303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.595474123954773,1.5954958200454712,-2.1670050045941025e-05,0.0,0.000370503461454,0.0,0.0,460.9358215332031,0.0,0.0,0.0,0.8926498293876648,4.0,0.0,1.0
585000,293.0860290527344,297.1499938964844,293.1499938964844,0.168557584285736,-3485.281982421875,304.14013671875,0.7931007146835327,0.2434677332639694,0.2205244600772857,293.761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668334960937,0.4481368958950043,0.050000000745058,0.0497204177081584,293.03350830078125,297.1499938964844,293.1499938964844,0.1505408138036728,-2477.64501953125,304.13482666015625,0.7692835927009583,0.2226365059614181,0.1568317115306854,293.1566467285156,297.1499938964844,293.1499938964844,0.4059074223041534,-7361.80615234375,304.1224365234375,0.9990000128746032,0.5423873066902161,0.4664226174354553,293.1162109375,297.1499938964844,293.1499938964844,0.0043080854229629,-1620.7911376953125,296.7480163574219,0.4481368958950043,0.050000000745058,0.2358522415161132,291.0634460449219,291.1499938964844,255.6172637939453,254.68722534179688,279.1210327148437,293.663818359375,291.0615234375,1.0,0.3058782815933227,0.595134973526001,0.595134973526001,1.0,1.0,-1.3553959131240845,0.5183462500572205,0.8370497226715088,0.1964112818241119,0.0,0.0,0.9361360669136048,70.90885925292969,57.0,-51.499629974365234,-16241.8173828125,304.90997314453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7313232421875,306.2978515625,278.1499938964844,0.0,18000.0,313.1499938964844,27469.861328125,28800.0,0.0,0.0,0.3650737404823303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.595474123954773,1.5954958200454712,-2.1670050045941025e-05,0.0,0.000370503461454,0.0,0.0,460.9358215332031,0.0,0.0,0.0,0.8926498293876648,4.0,0.0,1.0
585060,293.0871887207031,297.1499938964844,293.1499938964844,0.1694277822971344,-3498.923095703125,304.1419982910156,0.801888644695282,0.2448540776968002,0.221662163734436,293.7512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.4543943107128143,0.050000000745058,0.0495999455451965,293.0361633300781,297.1499938964844,293.1499938964844,0.15225251019001,-2499.56787109375,304.1370544433594,0.7789703607559204,0.2250480502843856,0.1584115326404571,293.1519470214844,297.1499938964844,293.1499938964844,0.393678605556488,-7172.41357421875,304.1522521972656,0.9990000128746032,0.5431193709373474,0.4540091156959533,293.1137390136719,297.1499938964844,293.1499938964844,0.0043120891787111,-1621.0455322265625,296.775634765625,0.4543943107128143,0.050000000745058,0.2352807968854904,291.0792236328125,291.1499938964844,255.55360412597656,254.63194274902344,279.1312866210937,293.65496826171875,291.08209228515625,1.0,0.3005920350551605,0.5937165021896362,0.5937165021896362,1.0,1.0,-1.3429313898086548,0.5122029185295105,0.8307284712791443,0.1926382333040237,0.0,0.0,0.9450897574424744,67.65247344970703,60.0,12.975482940673828,-16204.2099609375,292.0989074707031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6986694335937,306.3393859863281,278.1499938964844,0.0,18000.0,313.1499938964844,28476.677734375,28800.0,0.0,0.0,0.3671603500843048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6418673992156982,1.6418901681900024,-2.280977241753135e-05,0.0,0.0003726210852619,0.0,0.0,500.2595825195313,0.0,0.0,0.0,0.9018260836601256,4.0,0.0,1.0
585120,293.0871887207031,297.1499938964844,293.1499938964844,0.1694277822971344,-3498.923095703125,304.1419982910156,0.801888644695282,0.2448540776968002,0.221662163734436,293.7512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.4543943107128143,0.050000000745058,0.0495999455451965,293.0361633300781,297.1499938964844,293.1499938964844,0.15225251019001,-2499.56787109375,304.1370544433594,0.7789703607559204,0.2250480502843856,0.1584115326404571,293.1519470214844,297.1499938964844,293.1499938964844,0.393678605556488,-7172.41357421875,304.1522521972656,0.9990000128746032,0.5431193709373474,0.4540091156959533,293.1137390136719,297.1499938964844,293.1499938964844,0.0043120891787111,-1621.0455322265625,296.775634765625,0.4543943107128143,0.050000000745058,0.2352807968854904,291.0792236328125,291.1499938964844,255.55360412597656,254.63194274902344,279.1312866210937,293.65496826171875,291.08209228515625,1.0,0.3005920350551605,0.5937165021896362,0.5937165021896362,1.0,1.0,-1.3429313898086548,0.5122029185295105,0.8307284712791443,0.1926382333040237,0.0,0.0,0.9450897574424744,67.65247344970703,60.0,12.975482940673828,-16204.2099609375,292.0989074707031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6986694335937,306.3393859863281,278.1499938964844,0.0,18000.0,313.1499938964844,28476.677734375,28800.0,0.0,0.0,0.3671603500843048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6418673992156982,1.6418901681900024,-2.280977241753135e-05,0.0,0.0003726210852619,0.0,0.0,500.2595825195313,0.0,0.0,0.0,0.9018260836601256,4.0,0.0,1.0
585180,293.08837890625,297.1499938964844,293.1499938964844,0.1700399070978164,-3508.073974609375,304.14361572265625,0.80808424949646,0.2462003976106643,0.2228090465068817,293.74102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.4585731029510498,0.050000000745058,0.0495254211127758,293.03790283203125,297.1499938964844,293.1499938964844,0.1538473665714264,-2519.77587890625,304.138671875,0.7864714860916138,0.2275767028331756,0.1600999385118484,293.1307983398437,297.1499938964844,293.1499938964844,0.3846805393695831,-7036.7041015625,304.1659851074219,0.9990000128746032,0.5473440885543823,0.4461551904678345,293.110595703125,297.1499938964844,293.1499938964844,0.0043167122639715,-1620.5340576171875,296.8166809082031,0.4585731029510498,0.050000000745058,0.2349272668361663,291.114013671875,291.1499938964844,255.4905242919922,254.5771026611328,279.1376647949219,293.6692199707031,291.11700439453125,1.0,0.2979084551334381,0.5928587913513184,0.5928587913513184,1.0,1.0,-1.3363862037658691,0.508969247341156,0.8274170160293579,0.1904849410057068,0.0,0.0,0.9475472569465636,65.65422821044922,63.0,38.59906768798828,-16181.6875,284.8021850585937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72222900390625,306.3834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,28685.66796875,28800.0,0.0,0.0,0.3686945736408233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6536648273468018,1.653687834739685,-2.3093125491868705e-05,0.0,0.0003741781110875,0.0,0.0,510.4371948242188,0.0,0.0,0.0,0.9074730277061462,4.0,0.0,1.0
585240,293.08837890625,297.1499938964844,293.1499938964844,0.1700399070978164,-3508.073974609375,304.14361572265625,0.80808424949646,0.2462003976106643,0.2228090465068817,293.74102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.4585731029510498,0.050000000745058,0.0495254211127758,293.03790283203125,297.1499938964844,293.1499938964844,0.1538473665714264,-2519.77587890625,304.138671875,0.7864714860916138,0.2275767028331756,0.1600999385118484,293.1307983398437,297.1499938964844,293.1499938964844,0.3846805393695831,-7036.7041015625,304.1659851074219,0.9990000128746032,0.5473440885543823,0.4461551904678345,293.110595703125,297.1499938964844,293.1499938964844,0.0043167122639715,-1620.5340576171875,296.8166809082031,0.4585731029510498,0.050000000745058,0.2349272668361663,291.114013671875,291.1499938964844,255.4905242919922,254.5771026611328,279.1376647949219,293.6692199707031,291.11700439453125,1.0,0.2979084551334381,0.5928587913513184,0.5928587913513184,1.0,1.0,-1.3363862037658691,0.508969247341156,0.8274170160293579,0.1904849410057068,0.0,0.0,0.9475472569465636,65.65422821044922,63.0,38.59906768798828,-16181.6875,284.8021850585937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72222900390625,306.3834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,28685.66796875,28800.0,0.0,0.0,0.3686945736408233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6536648273468018,1.653687834739685,-2.3093125491868705e-05,0.0,0.0003741781110875,0.0,0.0,510.4371948242188,0.0,0.0,0.0,0.9074730277061462,4.0,0.0,1.0
585300,293.0890197753906,297.1499938964844,293.1499938964844,0.1703667789697647,-3513.07177734375,304.1441955566406,0.8100324273109436,0.246858075261116,0.2233841270208358,293.7358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.4597114622592926,0.050000000745058,0.0495058447122573,293.03857421875,297.1499938964844,293.1499938964844,0.1547037363052368,-2530.70166015625,304.13916015625,0.7892184853553772,0.2288672477006912,0.160980686545372,293.1199645996094,297.1499938964844,293.1499938964844,0.3819579780101776,-6996.4853515625,304.1679992675781,0.9990000128746032,0.5497182607650757,0.4440697729587555,293.10870361328125,297.1499938964844,293.1499938964844,0.0043217362836003,-1621.351806640625,296.83740234375,0.4597114622592926,0.050000000745058,0.2348344177007675,291.1297302246094,291.1499938964844,255.4592742919922,254.5499420166016,279.1385803222656,293.6748046875,291.1324768066406,1.0,0.2972740828990936,0.5923628807067871,0.5923628807067871,1.0,1.0,-1.3354942798614502,0.508301317691803,0.8271929621696472,0.1899186372756958,0.0,0.0,0.9473121166229248,65.1424331665039,63.0,40.82778549194336,-16189.3701171875,283.26885986328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.743896484375,306.4068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,28742.9453125,29880.0,0.0,0.0,0.3693122267723083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6556687355041504,1.6556919813156128,-2.314635094080586e-05,0.0,0.0003748049784917,0.0,0.0,512.2534790039062,0.0,0.0,0.0,0.9234251379966736,4.0,0.0,1.0
585360,293.08966064453125,297.1499938964844,293.1499938964844,0.1706017404794693,-3516.437744140625,304.14483642578125,0.8114095330238342,0.2475028783082962,0.2239577323198318,293.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.4603514969348907,0.050000000745058,0.0494949631392955,293.0391845703125,297.1499938964844,293.1499938964844,0.1554904282093048,-2540.617919921875,304.13970947265625,0.7914277911186218,0.2301578372716903,0.1618726104497909,293.1101379394531,297.1499938964844,293.1499938964844,0.3799267113208771,-6966.830078125,304.1684265136719,0.9990000128746032,0.5520297884941101,0.4429068267345428,293.1067199707031,297.1499938964844,293.1499938964844,0.0043280813843011,-1622.27880859375,296.861572265625,0.4603514969348907,0.050000000745058,0.234782800078392,291.15045166015625,291.1499938964844,255.42828369140625,254.52297973632807,279.1382141113281,293.6769714355469,291.1549377441406,1.0,0.2970387041568756,0.5917505621910095,0.5917505621910095,1.0,1.0,-1.335781455039978,0.5080525279045105,0.8277289271354675,0.1895440816879272,0.0,0.0,0.945290982723236,64.8700180053711,66.0,53.18055725097656,-16242.9248046875,282.7694396972656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7624206542969,306.4498596191406,278.1499938964844,0.0,18000.0,313.1499938964844,29599.783203125,29880.0,0.0,0.0,0.3699201047420501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6787670850753784,1.678790807723999,-2.380782643740531e-05,0.0,0.000375421863282,0.0,0.0,534.1630249023438,0.0,0.0,0.0,0.921442210674286,4.0,0.0,1.0
585420,293.091064453125,297.1499938964844,293.1499938964844,0.1712448000907898,-3526.3955078125,304.1454467773437,0.8127023577690125,0.248749628663063,0.2250865399837494,293.7201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.4603212177753448,0.050000000745058,0.0494954548776149,293.0404968261719,297.1499938964844,293.1499938964844,0.1572328358888626,-2562.89453125,304.1402282714844,0.7943717837333679,0.2326956987380981,0.1636532545089721,293.0953369140625,297.1499938964844,293.1499938964844,0.378629982471466,-6949.81640625,304.1642761230469,0.9990000128746032,0.5560550093650818,0.4429614543914795,293.1026916503906,297.1499938964844,293.1499938964844,0.0043423008173704,-1625.510986328125,296.90478515625,0.4603212177753448,0.050000000745058,0.2347851246595382,291.18096923828125,291.1499938964844,255.3671875,254.46978759765625,279.13482666015625,293.6685485839844,291.1825256347656,1.0,0.2975885570049286,0.5900848507881165,0.5900848507881165,1.0,1.0,-1.339341163635254,0.5085131525993347,0.8308280110359192,0.1891764551401138,0.0,0.0,0.9387746453285216,64.93733215332031,69.0,37.84131240844727,-16292.294921875,284.4023742675781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79815673828125,306.4775085449219,278.1499938964844,0.0,18000.0,313.1499938964844,29905.2265625,29880.0,0.0,0.0,0.3710411190986633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.677828073501587,1.677851915359497,-2.385776133451145e-05,0.0,0.0003765595611184,0.0,0.0,534.4315795898438,0.0,0.0,0.0,0.9210941195487976,4.0,0.0,1.0
585480,293.091064453125,297.1499938964844,293.1499938964844,0.1712448000907898,-3526.3955078125,304.1454467773437,0.8127023577690125,0.248749628663063,0.2250865399837494,293.7201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.4603212177753448,0.050000000745058,0.0494954548776149,293.0404968261719,297.1499938964844,293.1499938964844,0.1572328358888626,-2562.89453125,304.1402282714844,0.7943717837333679,0.2326956987380981,0.1636532545089721,293.0953369140625,297.1499938964844,293.1499938964844,0.378629982471466,-6949.81640625,304.1642761230469,0.9990000128746032,0.5560550093650818,0.4429614543914795,293.1026916503906,297.1499938964844,293.1499938964844,0.0043423008173704,-1625.510986328125,296.90478515625,0.4603212177753448,0.050000000745058,0.2347851246595382,291.18096923828125,291.1499938964844,255.3671875,254.46978759765625,279.13482666015625,293.6685485839844,291.1825256347656,1.0,0.2975885570049286,0.5900848507881165,0.5900848507881165,1.0,1.0,-1.339341163635254,0.5085131525993347,0.8308280110359192,0.1891764551401138,0.0,0.0,0.9387746453285216,64.93733215332031,69.0,37.84131240844727,-16292.294921875,284.4023742675781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79815673828125,306.4775085449219,278.1499938964844,0.0,18000.0,313.1499938964844,29905.2265625,29880.0,0.0,0.0,0.3710411190986633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.677828073501587,1.677851915359497,-2.385776133451145e-05,0.0,0.0003765595611184,0.0,0.0,534.4315795898438,0.0,0.0,0.0,0.9210941195487976,4.0,0.0,1.0
585540,293.0924377441406,297.1499938964844,293.1499938964844,0.1721924990415573,-3541.858642578125,304.1453857421875,0.8124423027038574,0.2499605566263198,0.2262016683816909,293.7094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18865966796875,0.4588765501976013,0.050000000745058,0.0495201125741004,293.04217529296875,297.1499938964844,293.1499938964844,0.1592187136411667,-2588.644287109375,304.1401672363281,0.7956356406211853,0.2351357638835907,0.1653909534215927,293.0880432128906,297.1499938964844,293.1499938964844,0.3806545436382293,-6982.8173828125,304.15606689453125,0.9990000128746032,0.5589319467544556,0.4455964565277099,293.0989685058594,297.1499938964844,293.1499938964844,0.0043638786301016,-1632.6431884765625,296.9358825683594,0.4588765501976013,0.050000000745058,0.2349020987749099,291.1889038085937,291.1499938964844,255.3074951171875,254.4177703857422,279.1300048828125,293.6448059082031,291.1888732910156,1.0,0.2992384731769562,0.5878481864929199,0.5878481864929199,1.0,1.0,-1.346097469329834,0.5099160671234131,0.8361814022064209,0.1891303807497024,0.0,0.0,0.932870388031006,65.66905975341797,72.0,13.877715110778809,-16354.07421875,288.9023132324219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8301086425781,306.489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,29972.767578125,30960.0,0.0,0.0,0.3720623850822449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6697983741760254,1.6698219776153564,-2.370980473642703e-05,0.0,0.0003775960358325,0.0,0.0,528.0038452148438,0.0,0.0,0.0,0.9323068261146544,4.0,0.0,1.0
585600,293.0924377441406,297.1499938964844,293.1499938964844,0.1721924990415573,-3541.858642578125,304.1453857421875,0.8124423027038574,0.2499605566263198,0.2262016683816909,293.7094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18865966796875,0.4588765501976013,0.050000000745058,0.0495201125741004,293.04217529296875,297.1499938964844,293.1499938964844,0.1592187136411667,-2588.644287109375,304.1401672363281,0.7956356406211853,0.2351357638835907,0.1653909534215927,293.0880432128906,297.1499938964844,293.1499938964844,0.3806545436382293,-6982.8173828125,304.15606689453125,0.9990000128746032,0.5589319467544556,0.4455964565277099,293.0989685058594,297.1499938964844,293.1499938964844,0.0043638786301016,-1632.6431884765625,296.9358825683594,0.4588765501976013,0.050000000745058,0.2349020987749099,291.1889038085937,291.1499938964844,255.3074951171875,254.4177703857422,279.1300048828125,293.6448059082031,291.1888732910156,1.0,0.2992384731769562,0.5878481864929199,0.5878481864929199,1.0,1.0,-1.346097469329834,0.5099160671234131,0.8361814022064209,0.1891303807497024,0.0,0.0,0.932870388031006,65.66905975341797,72.0,13.877715110778809,-16354.07421875,288.9023132324219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8301086425781,306.489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,29972.767578125,30960.0,0.0,0.0,0.3720623850822449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6697983741760254,1.6698219776153564,-2.370980473642703e-05,0.0,0.0003775960358325,0.0,0.0,528.0038452148438,0.0,0.0,0.0,0.9323068261146544,4.0,0.0,1.0
585660,293.09381103515625,297.1499938964844,293.1499938964844,0.173143669962883,-3557.37060546875,304.14532470703125,0.8109998106956482,0.2511395215988159,0.2273062765598297,293.69873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19549560546875,0.4563856720924377,0.050000000745058,0.0495637990534305,293.044189453125,297.1499938964844,293.1499938964844,0.1611420661211013,-2613.505615234375,304.1402282714844,0.7955580353736877,0.2374554127454757,0.1670615226030349,293.0882568359375,297.1499938964844,293.1499938964844,0.3848164975643158,-7046.95458984375,304.1470947265625,0.9990000128746032,0.5604733824729919,0.4502252042293548,293.0958251953125,297.1499938964844,293.1499938964844,0.0043877474963665,-1640.6248779296875,296.9658508300781,0.4563856720924377,0.050000000745058,0.2351093143224716,291.1954650878906,291.1499938964844,255.2494964599609,254.3671875,279.1256408691406,293.6107788085937,291.1949462890625,1.0,0.3017338216304779,0.585183322429657,0.585183322429657,1.0,1.0,-1.355285406112671,0.5120133757591248,0.8432719707489014,0.1893026381731033,0.0,0.0,0.9262924790382384,66.92321014404297,75.0,5.72877836227417,-16466.453125,295.6795654296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8393249511719,306.5054626464844,278.1499938964844,0.0,18000.0,313.1499938964844,30956.509765625,30960.0,0.0,0.0,0.3732253909111023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6861741542816162,1.6861984729766846,-2.426600258331746e-05,0.0,0.0003787763125728,0.0,0.0,545.0496215820312,0.0,0.0,0.0,0.9271880984306335,4.0,0.0,1.0
585720,293.09381103515625,297.1499938964844,293.1499938964844,0.173143669962883,-3557.37060546875,304.14532470703125,0.8109998106956482,0.2511395215988159,0.2273062765598297,293.69873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19549560546875,0.4563856720924377,0.050000000745058,0.0495637990534305,293.044189453125,297.1499938964844,293.1499938964844,0.1611420661211013,-2613.505615234375,304.1402282714844,0.7955580353736877,0.2374554127454757,0.1670615226030349,293.0882568359375,297.1499938964844,293.1499938964844,0.3848164975643158,-7046.95458984375,304.1470947265625,0.9990000128746032,0.5604733824729919,0.4502252042293548,293.0958251953125,297.1499938964844,293.1499938964844,0.0043877474963665,-1640.6248779296875,296.9658508300781,0.4563856720924377,0.050000000745058,0.2351093143224716,291.1954650878906,291.1499938964844,255.2494964599609,254.3671875,279.1256408691406,293.6107788085937,291.1949462890625,1.0,0.3017338216304779,0.585183322429657,0.585183322429657,1.0,1.0,-1.355285406112671,0.5120133757591248,0.8432719707489014,0.1893026381731033,0.0,0.0,0.9262924790382384,66.92321014404297,75.0,5.72877836227417,-16466.453125,295.6795654296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8393249511719,306.5054626464844,278.1499938964844,0.0,18000.0,313.1499938964844,30956.509765625,30960.0,0.0,0.0,0.3732253909111023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6861741542816162,1.6861984729766846,-2.426600258331746e-05,0.0,0.0003787763125728,0.0,0.0,545.0496215820312,0.0,0.0,0.0,0.9271880984306335,4.0,0.0,1.0
585780,293.0946350097656,297.1499938964844,293.1499938964844,0.1738863140344619,-3569.74755859375,304.1449890136719,0.809683620929718,0.2518327534198761,0.2279626429080963,293.6923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1897277832031,0.4545214176177978,0.050000000745058,0.049597505480051,293.04559326171875,297.1499938964844,293.1499938964844,0.162421628832817,-2630.2060546875,304.1400451660156,0.7949956059455872,0.2387890666723251,0.1680281311273574,293.0917358398437,297.1499938964844,293.1499938964844,0.3885374367237091,-7103.4169921875,304.1410827636719,0.9990000128746032,0.5607308149337769,0.4537641108036041,293.0942687988281,297.1499938964844,293.1499938964844,0.0044042575173079,-1646.8973388671875,296.97711181640625,0.4545214176177978,0.050000000745058,0.2352692037820816,291.1879577636719,291.1499938964844,255.21563720703125,254.337631225586,279.1236267089844,293.5877990722656,291.1863098144531,1.0,0.303552895784378,0.5834575891494751,0.5834575891494751,1.0,1.0,-1.3617136478424072,0.5135449171066284,0.8481687307357788,0.1894984692335128,0.0,0.0,0.923918843269348,67.8812026977539,75.0,-9.686883926391602,-16513.591796875,300.654296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8388061523437,306.4931335449219,278.1499938964844,0.0,18000.0,313.1499938964844,31015.46875,30960.0,0.0,0.0,0.3739761114120483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.682474136352539,1.682498335838318,-2.4203647626563907e-05,0.0,0.0003795381926465,0.0,0.0,542.1408081054688,0.0,0.0,0.0,0.925520122051239,4.0,0.0,1.0
585840,293.0951843261719,297.1499938964844,293.1499938964844,0.1744290888309478,-3578.835693359375,304.1447448730469,0.808652400970459,0.2522897124290466,0.2283980101346969,293.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18212890625,0.4531640410423279,0.050000000745058,0.0496226213872432,293.04656982421875,297.1499938964844,293.1499938964844,0.1633058190345764,-2641.772216796875,304.1398620605469,0.794447124004364,0.2396561205387115,0.1686585694551468,293.09527587890625,297.1499938964844,293.1499938964844,0.3914244174957275,-7146.88427734375,304.1370544433594,0.9990000128746032,0.5606301426887512,0.4563832283020019,293.09332275390625,297.1499938964844,293.1499938964844,0.0044162105768918,-1651.6036376953125,296.9826965332031,0.4531640410423279,0.050000000745058,0.2353883534669876,291.1796264648437,291.1499938964844,255.1934814453125,254.3182830810547,279.1225891113281,293.5720520019531,291.17755126953125,1.0,0.3048755228519439,0.582278311252594,0.582278311252594,1.0,1.0,-1.3663100004196167,0.5146648287773132,0.8516451120376587,0.1896662265062332,0.0,0.0,0.9232184290885924,68.59233093261719,78.0,-18.850549697875977,-16546.869140625,304.2967224121094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8363952636719,306.4831237792969,278.1499938964844,0.0,18000.0,313.1499938964844,31014.6015625,30960.0,0.0,0.0,0.3744998574256897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.680425047874451,1.6804492473602295,-2.4161607143469155e-05,0.0,0.000380069745006,0.0,0.0,540.4195556640625,0.0,0.0,0.0,0.9245862364768982,4.0,0.0,1.0
585900,293.0958251953125,297.1499938964844,293.1499938964844,0.1751454025506973,-3590.850830078125,304.1443786621094,0.8072078227996826,0.2528548240661621,0.2289393544197082,293.6827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.4513630270957947,0.050000000745058,0.0496567338705062,293.0478515625,297.1499938964844,293.1499938964844,0.1644324511289596,-2656.520263671875,304.1396789550781,0.793591320514679,0.2407160550355911,0.1694314181804657,293.1010131835937,297.1499938964844,293.1499938964844,0.395428717136383,-7206.775390625,304.13214111328125,0.9990000128746032,0.5601930618286133,0.4599162936210632,293.0922546386719,297.1499938964844,293.1499938964844,0.0044319033622741,-1657.9027099609375,296.9881591796875,0.4513630270957947,0.050000000745058,0.2355501651763916,291.1666259765625,291.1499938964844,255.16629028320312,254.29454040527344,279.1216735839844,293.5523376464844,291.1641540527344,1.0,0.3066383898258209,0.5807884931564331,0.5807884931564331,1.0,1.0,-1.372363567352295,0.5161691308021545,0.8561943769454956,0.1899192035198211,0.0,0.0,0.9234119057655334,69.5555419921875,78.0,-28.3280029296875,-16591.38671875,309.1881408691406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83074951171875,306.4692077636719,278.1499938964844,0.0,18000.0,313.1499938964844,30991.505859375,32040.0,0.0,0.0,0.3751891255378723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.679086685180664,1.679110765457153,-2.4129079974954948e-05,0.0,0.000380769255571,0.0,0.0,539.2197265625,0.0,0.0,0.0,0.9389930367469788,4.0,0.0,1.0
585960,293.09649658203125,297.1499938964844,293.1499938964844,0.1757736653089523,-3601.26513671875,304.144287109375,0.8056142926216125,0.2534126043319702,0.229477122426033,293.6775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.4494765400886535,0.050000000745058,0.04969347640872,293.0491638183594,297.1499938964844,293.1499938964844,0.1654626131057739,-2669.889892578125,304.1396789550781,0.7925801277160645,0.2417518049478531,0.1701888293027877,293.10809326171875,297.1499938964844,293.1499938964844,0.3995381295681,-7267.6435546875,304.1279296875,0.9990000128746032,0.5594255328178406,0.4636913537979126,293.0913391113281,297.1499938964844,293.1499938964844,0.0044479905627667,-1663.9781494140625,296.9961853027344,0.4494765400886535,0.050000000745058,0.2357244491577148,291.15850830078125,291.1499938964844,255.13970947265625,254.27130126953125,279.12109375,293.5330505371094,291.1577453613281,1.0,0.308503657579422,0.5793008804321289,0.5793008804321289,1.0,1.0,-1.378702998161316,0.5177790522575378,0.8609239459037781,0.1902210563421249,0.0,0.0,0.9237395524978638,70.59060668945312,81.0,-21.964712142944336,-16675.478515625,314.4120483398437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8162841796875,306.4735412597656,278.1499938964844,0.0,18000.0,313.1499938964844,31784.966796875,32040.0,0.0,0.0,0.3759854137897491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7012282609939575,1.701253056526184,-2.476301960996352e-05,0.0,0.0003815774107351,0.0,0.0,560.73193359375,0.0,0.0,0.0,0.9365357160568236,4.0,0.0,1.0
586020,293.0977783203125,297.1499938964844,293.1499938964844,0.1771752536296844,-3624.664794921875,304.1438293457031,0.8020884990692139,0.2545051574707031,0.2305380851030349,293.6671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.4455342590808868,0.050000000745058,0.0497738607227802,293.0518798828125,297.1499938964844,293.1499938964844,0.1676238775253296,-2698.045166015625,304.1394958496094,0.790182888507843,0.2437561601400375,0.1716596782207489,293.1258544921875,297.1499938964844,293.1499938964844,0.4088658988475799,-7404.84814453125,304.1197509765625,0.9990000128746032,0.556896984577179,0.4718453288078308,293.0897216796875,297.1499938964844,293.1499938964844,0.004479338414967,-1676.472412109375,297.00787353515625,0.4455342590808868,0.050000000745058,0.2361057698726654,291.1346435546875,291.1499938964844,255.0884704589844,254.2265014648437,279.1210632324219,293.4971923828125,291.1318664550781,1.0,0.3124894499778747,0.5763928294181824,0.5763928294181824,1.0,1.0,-1.3920842409133911,0.521294355392456,0.8707898855209351,0.1909820139408111,0.0,0.0,0.9271262884140016,72.84916687011719,84.0,-35.54973220825195,-16776.560546875,325.74884033203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7764892578125,306.4303283691406,278.1499938964844,0.0,18000.0,313.1499938964844,31938.947265625,32040.0,0.0,0.0,0.377794861793518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7090210914611816,1.7090460062026978,-2.4959221263998188e-05,0.0,0.0003834137460216,0.0,0.0,567.9899291992188,0.0,0.0,0.0,0.9404433965682985,4.0,0.0,1.0
586080,293.0977783203125,297.1499938964844,293.1499938964844,0.1771752536296844,-3624.664794921875,304.1438293457031,0.8020884990692139,0.2545051574707031,0.2305380851030349,293.6671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.4455342590808868,0.050000000745058,0.0497738607227802,293.0518798828125,297.1499938964844,293.1499938964844,0.1676238775253296,-2698.045166015625,304.1394958496094,0.790182888507843,0.2437561601400375,0.1716596782207489,293.1258544921875,297.1499938964844,293.1499938964844,0.4088658988475799,-7404.84814453125,304.1197509765625,0.9990000128746032,0.556896984577179,0.4718453288078308,293.0897216796875,297.1499938964844,293.1499938964844,0.004479338414967,-1676.472412109375,297.00787353515625,0.4455342590808868,0.050000000745058,0.2361057698726654,291.1346435546875,291.1499938964844,255.0884704589844,254.2265014648437,279.1210632324219,293.4971923828125,291.1318664550781,1.0,0.3124894499778747,0.5763928294181824,0.5763928294181824,1.0,1.0,-1.3920842409133911,0.521294355392456,0.8707898855209351,0.1909820139408111,0.0,0.0,0.9271262884140016,72.84916687011719,84.0,-35.54973220825195,-16776.560546875,325.74884033203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7764892578125,306.4303283691406,278.1499938964844,0.0,18000.0,313.1499938964844,31938.947265625,32040.0,0.0,0.0,0.377794861793518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7090210914611816,1.7090460062026978,-2.4959221263998188e-05,0.0,0.0003834137460216,0.0,0.0,567.9899291992188,0.0,0.0,0.0,0.9404433965682985,4.0,0.0,1.0
586140,293.0990600585937,297.1499938964844,293.1499938964844,0.1787257641553878,-3650.6298828125,304.143310546875,0.7982795834541321,0.2555716633796692,0.2315821945667266,293.6568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.4414959251880646,0.050000000745058,0.0498618260025978,293.0545959472656,297.1499938964844,293.1499938964844,0.1698886752128601,-2727.59033203125,304.13922119140625,0.7874367833137512,0.2456877380609512,0.1730820536613464,293.1475830078125,297.1499938964844,293.1499938964844,0.4193984866142273,-7558.205078125,304.1123046875,0.9990000128746032,0.5531072020530701,0.4806093573570251,293.0882568359375,297.1499938964844,293.1499938964844,0.0045147463679313,-1691.0003662109375,297.013916015625,0.4414959251880646,0.050000000745058,0.2365230321884155,291.1000061035156,291.1499938964844,255.04005432128903,254.18411254882807,279.12213134765625,293.4666748046875,291.0968933105469,1.0,0.31673464179039,0.5736508369445801,0.5736508369445801,1.0,1.0,-1.4061719179153442,0.5251668691635132,0.8810051083564758,0.1919644474983215,0.0,0.0,0.936080515384674,75.31438446044922,72.0,-45.65819549560547,-16884.779296875,338.0963134765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72857666015625,306.3833923339844,278.1499938964844,0.0,18000.0,313.1499938964844,31888.650390625,33120.0,0.0,0.0,0.3798621892929077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7208205461502075,1.7208456993103027,-2.519360168662388e-05,0.0,0.0003855118120554,0.0,0.0,578.097412109375,0.0,0.0,0.0,0.9611765146255492,4.0,0.0,1.0
586200,293.0990600585937,297.1499938964844,293.1499938964844,0.1787257641553878,-3650.6298828125,304.143310546875,0.7982795834541321,0.2555716633796692,0.2315821945667266,293.6568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.4414959251880646,0.050000000745058,0.0498618260025978,293.0545959472656,297.1499938964844,293.1499938964844,0.1698886752128601,-2727.59033203125,304.13922119140625,0.7874367833137512,0.2456877380609512,0.1730820536613464,293.1475830078125,297.1499938964844,293.1499938964844,0.4193984866142273,-7558.205078125,304.1123046875,0.9990000128746032,0.5531072020530701,0.4806093573570251,293.0882568359375,297.1499938964844,293.1499938964844,0.0045147463679313,-1691.0003662109375,297.013916015625,0.4414959251880646,0.050000000745058,0.2365230321884155,291.1000061035156,291.1499938964844,255.04005432128903,254.18411254882807,279.12213134765625,293.4666748046875,291.0968933105469,1.0,0.31673464179039,0.5736508369445801,0.5736508369445801,1.0,1.0,-1.4061719179153442,0.5251668691635132,0.8810051083564758,0.1919644474983215,0.0,0.0,0.936080515384674,75.31438446044922,72.0,-45.65819549560547,-16884.779296875,338.0963134765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72857666015625,306.3833923339844,278.1499938964844,0.0,18000.0,313.1499938964844,31888.650390625,33120.0,0.0,0.0,0.3798621892929077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7208205461502075,1.7208456993103027,-2.519360168662388e-05,0.0,0.0003855118120554,0.0,0.0,578.097412109375,0.0,0.0,0.0,0.9611765146255492,4.0,0.0,1.0
586260,293.1000366210937,297.1499938964844,293.1499938964844,0.1797822117805481,-3667.834716796875,304.143798828125,0.8010171055793762,0.25666344165802,0.2325221747159958,293.64654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0903015136719,0.4427834451198578,0.050000000745058,0.049833059310913,293.0569763183594,297.1499938964844,293.1499938964844,0.171659454703331,-2750.23193359375,304.139892578125,0.7911009788513184,0.247625321149826,0.1744029968976974,293.1627502441406,297.1499938964844,293.1499938964844,0.4178148508071899,-7527.51123046875,304.12811279296875,0.9990000128746032,0.5500579476356506,0.4777664840221405,293.08673095703125,297.1499938964844,293.1499938964844,0.0045369905419647,-1699.1920166015625,297.0343933105469,0.4427834451198578,0.050000000745058,0.2363865822553634,291.09033203125,291.1499938964844,254.99473571777344,254.14439392089844,279.1297912597656,293.4474792480469,291.0906066894531,1.0,0.3153332769870758,0.5719776749610901,0.5719776749610901,1.0,1.0,-1.4052859544754028,0.5234989523887634,0.8817870020866394,0.1905796229839325,0.0,0.0,0.9451214671134948,74.57354736328125,60.0,-13.857070922851562,-16918.697265625,335.91180419921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6796875,306.3848571777344,278.1499938964844,0.0,18000.0,313.1499938964844,32829.3359375,33120.0,0.0,0.0,0.3821462988853454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.762299418449402,1.7623257637023926,-2.6283667466486804e-05,0.0,0.0003878299321513,0.0,0.0,618.6948852539062,0.0,0.0,0.0,0.967949628829956,4.0,0.0,1.0
586320,293.1000366210937,297.1499938964844,293.1499938964844,0.1797822117805481,-3667.834716796875,304.143798828125,0.8010171055793762,0.25666344165802,0.2325221747159958,293.64654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0903015136719,0.4427834451198578,0.050000000745058,0.049833059310913,293.0569763183594,297.1499938964844,293.1499938964844,0.171659454703331,-2750.23193359375,304.139892578125,0.7911009788513184,0.247625321149826,0.1744029968976974,293.1627502441406,297.1499938964844,293.1499938964844,0.4178148508071899,-7527.51123046875,304.12811279296875,0.9990000128746032,0.5500579476356506,0.4777664840221405,293.08673095703125,297.1499938964844,293.1499938964844,0.0045369905419647,-1699.1920166015625,297.0343933105469,0.4427834451198578,0.050000000745058,0.2363865822553634,291.09033203125,291.1499938964844,254.99473571777344,254.14439392089844,279.1297912597656,293.4474792480469,291.0906066894531,1.0,0.3153332769870758,0.5719776749610901,0.5719776749610901,1.0,1.0,-1.4052859544754028,0.5234989523887634,0.8817870020866394,0.1905796229839325,0.0,0.0,0.9451214671134948,74.57354736328125,60.0,-13.857070922851562,-16918.697265625,335.91180419921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6796875,306.3848571777344,278.1499938964844,0.0,18000.0,313.1499938964844,32829.3359375,33120.0,0.0,0.0,0.3821462988853454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.762299418449402,1.7623257637023926,-2.6283667466486804e-05,0.0,0.0003878299321513,0.0,0.0,618.6948852539062,0.0,0.0,0.0,0.967949628829956,4.0,0.0,1.0
586380,293.1007385253906,297.1499938964844,293.1499938964844,0.1803634315729141,-3676.71435546875,304.1449279785156,0.8094618320465088,0.2577857673168182,0.2334008663892746,293.6364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.4488436877727508,0.050000000745058,0.0497059151530265,293.05865478515625,297.1499938964844,293.1499938964844,0.1729983985424041,-2766.885498046875,304.1410522460937,0.8005300760269165,0.2496393173933029,0.1756964027881622,293.156005859375,297.1499938964844,293.1499938964844,0.405034452676773,-7331.681640625,304.15692138671875,0.9990000128746032,0.5510509014129639,0.4649746716022491,293.0846862792969,297.1499938964844,293.1499938964844,0.0045459289103746,-1700.9981689453125,297.0715637207031,0.4488436877727508,0.050000000745058,0.2357834577560424,291.1077880859375,291.1499938964844,254.95278930664065,254.10757446289065,279.1392822265625,293.4400939941406,291.1107788085937,1.0,0.3098160326480865,0.5713787078857422,0.5713787078857422,1.0,1.0,-1.391666293144226,0.5173590183258057,0.8743073344230652,0.187250554561615,0.0,0.0,0.9499155282974244,71.12451171875,63.0,22.59866142272949,-16829.2890625,321.4757080078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6861877441406,306.4215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,32979.421875,33120.0,0.0,0.0,0.3839712142944336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.77627432346344,1.7763009071350098,-2.6617901312420145e-05,0.0,0.0003896819835063,0.0,0.0,632.1737060546875,0.0,0.0,0.0,0.9745944142341614,4.0,0.0,1.0
