time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586440,293.1007385253906,297.1499938964844,293.1499938964844,0.1803634315729141,-3676.71435546875,304.1449279785156,0.8094618320465088,0.2577857673168182,0.2334008663892746,293.6364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.4488436877727508,0.050000000745058,0.0497059151530265,293.05865478515625,297.1499938964844,293.1499938964844,0.1729983985424041,-2766.885498046875,304.1410522460937,0.8005300760269165,0.2496393173933029,0.1756964027881622,293.156005859375,297.1499938964844,293.1499938964844,0.405034452676773,-7331.681640625,304.15692138671875,0.9990000128746032,0.5510509014129639,0.4649746716022491,293.0846862792969,297.1499938964844,293.1499938964844,0.0045459289103746,-1700.9981689453125,297.0715637207031,0.4488436877727508,0.050000000745058,0.2357834577560424,291.1077880859375,291.1499938964844,254.95278930664065,254.10757446289065,279.1392822265625,293.4400939941406,291.1107788085937,1.0,0.3098160326480865,0.5713787078857422,0.5713787078857422,1.0,1.0,-1.391666293144226,0.5173590183258057,0.8743073344230652,0.187250554561615,0.0,0.0,0.9499155282974244,71.12451171875,63.0,22.59866142272949,-16829.2890625,321.4757080078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6861877441406,306.4215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,32979.421875,33120.0,0.0,0.0,0.3839712142944336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.77627432346344,1.7763009071350098,-2.6617901312420145e-05,0.0,0.0003896819835063,0.0,0.0,632.1737060546875,0.0,0.0,0.0,0.9745944142341614,4.0,0.0,1.0
586500,293.1011047363281,297.1499938964844,293.1499938964844,0.18050217628479,-3678.488525390625,304.1455993652344,0.8127505779266357,0.2583361566066742,0.2338567376136779,293.63153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.4512514173984527,0.050000000745058,0.0496587380766868,293.059326171875,297.1499938964844,293.1499938964844,0.1735441833734512,-2773.481201171875,304.1416931152344,0.8044633865356445,0.2506644427776336,0.1763747036457061,293.14556884765625,297.1499938964844,293.1499938964844,0.399522453546524,-7249.0,304.16558837890625,0.9990000128746032,0.5530256628990173,0.4601363837718963,293.0833740234375,297.1499938964844,293.1499938964844,0.0045503322035074,-1701.2325439453125,297.0970458984375,0.4512514173984527,0.050000000745058,0.2355596721172332,291.1272888183594,291.1499938964844,254.93316650390625,254.09034729003903,279.14166259765625,293.4391784667969,291.1308288574219,1.0,0.3081364631652832,0.5711454749107361,0.5711454749107361,1.0,1.0,-1.38688862323761,0.5152242183685303,0.8716644644737244,0.186020940542221,0.0,0.0,0.949495792388916,69.84790802001953,63.0,38.50786590576172,-16808.62890625,316.31475830078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7130126953125,306.454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,33047.83984375,34200.0,0.0,0.0,0.384605348110199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7790584564208984,1.7790851593017578,-2.6693480322137475e-05,0.0,0.0003903255565091,0.0,0.0,635.0231323242188,0.0,0.0,0.0,0.9908660054206848,4.0,0.0,1.0
586560,293.1015319824219,297.1499938964844,293.1499938964844,0.1805356293916702,-3678.42333984375,304.1463317871094,0.8151054382324219,0.2588714361190796,0.2343129366636276,293.6266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.452898234128952,0.050000000745058,0.0496274419128894,293.0599670410156,297.1499938964844,293.1499938964844,0.1740022003650665,-2778.85791015625,304.1423645019531,0.8074679970741272,0.2516885995864868,0.1770654320716858,293.1344299316406,297.1499938964844,293.1499938964844,0.3952904939651489,-7186.08447265625,304.17041015625,0.9990000128746032,0.555267333984375,0.4568991959095001,293.0818786621094,297.1499938964844,293.1499938964844,0.0045561259612441,-1701.5452880859375,297.1264953613281,0.452898234128952,0.050000000745058,0.2354112267494201,291.15289306640625,291.1499938964844,254.9144897460937,254.07394409179688,279.1429138183594,293.4385681152344,291.1579895019531,1.0,0.306962251663208,0.570889413356781,0.570889413356781,1.0,1.0,-1.3841623067855835,0.5139061808586121,0.8702560663223267,0.1852475106716156,0.0,0.0,0.9468221068382264,69.0094223022461,66.0,57.86092376708984,-16837.78515625,313.1244201660156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7418212890625,306.5069274902344,278.1499938964844,0.0,18000.0,313.1499938964844,33942.140625,34200.0,0.0,0.0,0.3851627707481384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.800747990608215,1.800775408744812,-2.7367221264285035e-05,0.0,0.0003908912476617,0.0,0.0,658.8419799804688,0.0,0.0,0.0,0.9880713820457458,4.0,0.0,1.0
586620,293.1024780273437,297.1499938964844,293.1499938964844,0.1807479560375213,-3680.99365234375,304.1471862792969,0.8180263638496399,0.2599067986011505,0.2352194637060165,293.61688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1915588378906,0.4546463191509247,0.050000000745058,0.0495950356125831,293.0612487792969,297.1499938964844,293.1499938964844,0.1750729531049728,-2791.82421875,304.1430969238281,0.8115460276603699,0.2537098526954651,0.1784567832946777,293.1137084960937,297.1499938964844,293.1499938964844,0.3901037871837616,-7110.8408203125,304.1719970703125,0.9990000128746032,0.5598684549331665,0.4535233974456787,293.0785522460937,297.1499938964844,293.1499938964844,0.0045706396922469,-1703.8717041015625,297.1823425292969,0.4546463191509247,0.050000000745058,0.2352574914693832,291.1957397460937,291.1499938964844,254.8801422119141,254.0437164306641,279.1433410644531,293.4362487792969,291.1986083984375,1.0,0.3059492707252502,0.5702656507492065,0.5702656507492065,1.0,1.0,-1.3826425075531006,0.5128154754638672,0.8698270916938782,0.1844723224639892,0.0,0.0,0.9375827312469482,68.16327667236328,69.0,53.57263946533203,-16853.994140625,310.4605407714844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80718994140625,306.56427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,34278.70703125,34200.0,0.0,0.0,0.3860136568546295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7958377599716189,1.7958650588989258,-2.733609471761156e-05,0.0,0.0003917547874152,0.0,0.0,655.3866577148438,0.0,0.0,0.0,0.9857491850852966,4.0,0.0,1.0
586680,293.1024780273437,297.1499938964844,293.1499938964844,0.1807479560375213,-3680.99365234375,304.1471862792969,0.8180263638496399,0.2599067986011505,0.2352194637060165,293.61688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1915588378906,0.4546463191509247,0.050000000745058,0.0495950356125831,293.0612487792969,297.1499938964844,293.1499938964844,0.1750729531049728,-2791.82421875,304.1430969238281,0.8115460276603699,0.2537098526954651,0.1784567832946777,293.1137084960937,297.1499938964844,293.1499938964844,0.3901037871837616,-7110.8408203125,304.1719970703125,0.9990000128746032,0.5598684549331665,0.4535233974456787,293.0785522460937,297.1499938964844,293.1499938964844,0.0045706396922469,-1703.8717041015625,297.1823425292969,0.4546463191509247,0.050000000745058,0.2352574914693832,291.1957397460937,291.1499938964844,254.8801422119141,254.0437164306641,279.1433410644531,293.4362487792969,291.1986083984375,1.0,0.3059492707252502,0.5702656507492065,0.5702656507492065,1.0,1.0,-1.3826425075531006,0.5128154754638672,0.8698270916938782,0.1844723224639892,0.0,0.0,0.9375827312469482,68.16327667236328,69.0,53.57263946533203,-16853.994140625,310.4605407714844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80718994140625,306.56427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,34278.70703125,34200.0,0.0,0.0,0.3860136568546295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7958377599716189,1.7958650588989258,-2.733609471761156e-05,0.0,0.0003917547874152,0.0,0.0,655.3866577148438,0.0,0.0,0.0,0.9857491850852966,4.0,0.0,1.0
586740,293.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14727783203125,0.8190245628356934,0.0,0.2361202985048294,293.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174987792969,0.454658180475235,0.0,0.0495948009192943,293.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1431884765625,0.8135781288146973,0.0,0.1798321008682251,293.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,304.16668701171875,0.9990000128746032,0.0,0.4535005092620849,293.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2295837402344,0.454658180475235,0.0,0.2352563887834549,291.2196655273437,294.1499938964844,254.8500061035156,254.01715087890625,279.1419677734375,293.4286804199219,291.22100830078125,0.0,0.0,0.5694025754928589,0.5694025754928589,1.0,1.0,-1.3853440284729004,0.513287365436554,0.8720567226409912,0.1844345033168792,0.0,0.0,0.0,68.20315551757812,60.0,34.717750549316406,-16888.8984375,311.75079345703125,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8741455078125,306.6067199707031,278.1499938964844,0.0,18000.0,313.1499938964844,34391.0390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7800148725509644,1.7800419330596924,-2.701791709114332e-05,0.0,0.0,0.0,0.0,640.8195190429688,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14727783203125,0.8190245628356934,0.0,0.2361202985048294,293.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174987792969,0.454658180475235,0.0,0.0495948009192943,293.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1431884765625,0.8135781288146973,0.0,0.1798321008682251,293.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,304.16668701171875,0.9990000128746032,0.0,0.4535005092620849,293.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,297.2295837402344,0.454658180475235,0.0,0.2352563887834549,291.2196655273437,294.1499938964844,254.8500061035156,254.01715087890625,279.1419677734375,293.4286804199219,291.22100830078125,0.0,0.0,0.5694025754928589,0.5694025754928589,1.0,1.0,-1.3853440284729004,0.513287365436554,0.8720567226409912,0.1844345033168792,0.0,0.0,0.0,68.20315551757812,60.0,34.717750549316406,-16888.8984375,311.75079345703125,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8741455078125,306.6067199707031,278.1499938964844,0.0,18000.0,313.1499938964844,34391.0390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7800148725509644,1.7800419330596924,-2.701791709114332e-05,0.0,0.0,0.0,0.0,640.8195190429688,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.91583251953125,0.4421620368957519,0.0,0.0020784200169146,293.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2376403808594,0.0,0.0,0.0021886429749429,292.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9613342285156,0.4421620368957519,0.0,0.0016165487468242,292.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2175598144531,0.4421620368957519,0.0,0.0021886776667088,293.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.14404296875,0.0,0.0,0.0103819798678159,291.2481994628906,294.1499938964844,254.8365173339844,254.0052490234375,275.6499938964844,287.1375732421875,291.23797607421875,0.0,0.0,0.1559203416109085,0.1559203416109085,1.0,1.0,-0.022163700312376,0.0024830445181578,0.0196806564927101,-0.0482408218085765,0.0,0.0,0.0,-0.1246722266077995,60.0,-98.8527374267578,-0.0,-3.3441752748331055e-05,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,4.109460860490799e-07,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3766067279152859e-11,1.3766178301455325e-11,-1.110859093428985e-16,0.0,0.0,0.0,0.0,1.5318423670137406e-20,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6999206542969,0.0,0.0,0.000955990224611,293.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2422790527344,0.0,0.0,0.0002791233418975,292.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7377014160156,0.0,0.0,0.0007298489799723,292.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05780029296875,0.0,0.0,0.0020511599723249,292.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9238586425781,0.0,0.0,0.0013240409316495,291.2530212402344,294.1499938964844,254.8247985839844,253.99490356445312,272.7806091308594,279.27593994140625,291.2233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064095859415829,2.0328588590246e-08,0.0064095654524862,-0.0469833947718143,0.0,0.0,0.0,-0.0416896194219589,60.0,-318.3777770996094,-0.0,-2.8002052658848697e-06,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2321353186706104e-17,1.2322658477712713e-17,-1.3050834036619725e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6677551269531,0.0,0.0,0.0001287076738663,293.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.24249267578125,0.0,0.0,0.0001138471561716,292.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7051696777344,0.0,0.0,9.969797974918038e-05,291.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0259094238281,0.0,0.0,0.0001666675234446,292.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.897705078125,0.0,0.0,0.0005400418885983,291.2532958984375,294.1499938964844,254.81417846679688,253.98550415039065,272.3717956542969,271.4230651855469,291.21600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588810641318,1.7712588729068557e-08,0.0012588633690029,-0.0452621355652809,0.0,0.0,0.0,-0.014392047189176,60.0,-163.91476440429688,-0.0,-1.0804506445083467e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9804532709155046e-20,2.0900012261446486e-20,-1.0954794513172473e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6575012207031,0.0,0.0,0.0001038346235873,293.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2426452636719,0.0,0.0,0.0001086484626284,292.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69464111328125,0.0,0.0,8.074723882600665e-05,291.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0199584960937,0.0,0.0,0.0001103372705983,292.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.87945556640625,0.0,0.0,0.0005153815145604,291.25341796875,294.1499938964844,254.8048095703125,253.9772186279297,272.1935119628906,266.05670166015625,291.2122497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028234148398,1.7299422339078774e-08,0.0011028061853721,-0.0443347208201885,0.0,0.0,0.0,-0.0134143652394413,60.0,-77.79552459716797,-0.0,-8.292180808666674e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.77755934238474e-21,6.99196546304181e-21,-2.2144065245538537e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64794921875,0.0,0.0,0.0001027486287057,293.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427978515625,0.0,0.0,0.000108180414827,292.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6848449707031,0.0,0.0,7.991528400452808e-05,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0147705078125,0.0,0.0,0.0001082238886738,292.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.861572265625,0.0,0.0,0.0005131612997502,291.2535400390625,294.1499938964844,254.7966461181641,253.97000122070312,272.02374267578125,262.4813537597656,291.209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947571136057,1.6930140844806374e-08,0.001094740233384,-0.0433746725320816,0.0,0.0,0.0,-0.0132064260542392,60.0,-45.57673645019531,-0.0,-8.17134591102331e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6588056101079616e-21,7.107664927841964e-21,-2.4488589138372185e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6385192871094,0.0,0.0,0.0001024180019157,293.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2429504394531,0.0,0.0,0.0001078488203347,292.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6751708984375,0.0,0.0,7.965843542478979e-05,291.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0096435546875,0.0,0.0,0.0001078519417205,292.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8438720703125,0.0,0.0,0.0005115883541293,291.2536315917969,294.1499938964844,254.78965759277344,253.9638061523437,271.85626220703125,260.08465576171875,291.2073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913197183981,1.6542214709147632e-08,0.0010913031874224,-0.0423609986901283,0.0,0.0,0.0,-0.0130135063081979,60.0,-33.819217681884766,-0.0,-8.120110805975855e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.655712568540124e-21,7.110753930441966e-21,-2.4550413619018418e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6274719238281,0.0,0.0,0.0001020299314404,293.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2431030273437,0.0,0.0,0.0001074404572136,292.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.663818359375,0.0,0.0,7.935661415103823e-05,291.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.003662109375,0.0,0.0,0.0001074428946594,292.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8231506347656,0.0,0.0,0.0005096512613818,291.2537536621094,294.1499938964844,254.78282165527344,253.95773315429688,271.66082763671875,258.2327880859375,291.2040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010871855774894,1.6058969265486667e-08,0.001087169512175,-0.0410979241132736,0.0,0.0,0.0,-0.0127739338204264,60.0,-29.10536766052246,-0.0,-8.05870357112326e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566208144219e-21,7.110802398055983e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.61993408203125,0.0,0.0,0.000101751065813,293.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.24322509765625,0.0,0.0,0.0001071468141162,291.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.65606689453125,0.0,0.0,7.913971785455942e-05,291.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9995422363281,0.0,0.0,0.0001071492297342,292.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8089904785156,0.0,0.0,0.0005082583520561,291.2538146972656,294.1499938964844,254.7789764404297,253.95431518554688,271.52752685546875,257.3665771484375,291.2013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711439260712723e-08,0.0010841980110853,-0.0401894524693489,0.0,0.0,0.0,-0.0126016493886709,60.0,-27.924619674682617,-0.0,-8.014706764924996e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.655661273648623e-21,7.110801590262416e-21,-2.455140518562185e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6016845703125,0.0,0.0,0.0001010371488519,293.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.24346923828125,0.0,0.0,0.0001063950621755,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6373596191406,0.0,0.0,7.85844458732754e-05,290.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9896545410156,0.0,0.0,0.0001063974341377,292.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7747802734375,0.0,0.0,0.0005046923761256,291.25396728515625,294.1499938964844,254.7723999023437,253.94842529296875,271.2071533203125,256.0893859863281,291.19342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-27.001033782958984,-0.0,-7.902620779987046e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6016845703125,0.0,0.0,0.0001010371488519,293.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.24346923828125,0.0,0.0,0.0001063950621755,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6373596191406,0.0,0.0,7.85844458732754e-05,290.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9896545410156,0.0,0.0,0.0001063974341377,292.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7747802734375,0.0,0.0,0.0005046923761256,291.25396728515625,294.1499938964844,254.7723999023437,253.94842529296875,271.2071533203125,256.0893859863281,291.19342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-27.001033782958984,-0.0,-7.902620779987046e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5838317871094,0.0,0.0,0.0001002915014396,293.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.24371337890625,0.0,0.0,0.0001056098990375,291.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6190185546875,0.0,0.0,7.800450111972168e-05,290.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9799499511719,0.0,0.0,0.0001056122200679,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.74127197265625,0.0,0.0,0.0005009679007343,291.2541198730469,294.1499938964844,254.76954650878903,253.94583129882807,270.8950500488281,255.4683532714844,291.1838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.708744049072266,-0.0,-7.786396594156032e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5838317871094,0.0,0.0,0.0001002915014396,293.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.24371337890625,0.0,0.0,0.0001056098990375,291.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6190185546875,0.0,0.0,7.800450111972168e-05,290.91802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9799499511719,0.0,0.0,0.0001056122200679,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.74127197265625,0.0,0.0,0.0005009679007343,291.2541198730469,294.1499938964844,254.76954650878903,253.94583129882807,270.8950500488281,255.4683532714844,291.1838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.708744049072266,-0.0,-7.786396594156032e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5663146972656,0.0,0.0,9.953038534149528e-05,293.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2439270019531,0.0,0.0,0.0001048084450303,291.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6010437011719,0.0,0.0,7.74125219322741e-05,290.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9704284667969,0.0,0.0,0.000104810722405,292.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7084350585937,0.0,0.0,0.0004971661255694,291.25421142578125,294.1499938964844,254.77003479003903,253.9461669921875,270.59112548828125,255.1554412841797,291.1726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944044058826876e-08,0.0010605358984321,-0.0329519435763359,0.0,0.0,0.0,-0.0112297404557466,60.0,-26.490253448486328,-0.0,-7.668649715242283e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5663146972656,0.0,0.0,9.953038534149528e-05,293.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2439270019531,0.0,0.0,0.0001048084450303,291.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6010437011719,0.0,0.0,7.74125219322741e-05,290.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9704284667969,0.0,0.0,0.000104810722405,292.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7084350585937,0.0,0.0,0.0004971661255694,291.25421142578125,294.1499938964844,254.77003479003903,253.9461669921875,270.59112548828125,255.1554412841797,291.1726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944044058826876e-08,0.0010605358984321,-0.0329519435763359,0.0,0.0,0.0,-0.0112297404557466,60.0,-26.490253448486328,-0.0,-7.668649715242283e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.55767822265625,0.0,0.0,9.914897964335978e-05,293.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2440185546875,0.0,0.0,0.0001044068339979,291.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5921630859375,0.0,0.0,7.711587386438623e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9657287597656,0.0,0.0,0.0001044090822688,292.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6922912597656,0.0,0.0,0.0004952610470354,291.2542419433594,294.1499938964844,254.7714233398437,253.9473419189453,270.4421691894531,255.0615692138672,291.16668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468756693806426e-08,0.0010564719559624,-0.0317083932459354,0.0,0.0,0.0,-0.0109941214323043,60.0,-26.38382148742676,-0.0,-7.609983754264249e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.54913330078125,0.0,0.0,9.876949479803444e-05,293.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2441101074219,0.0,0.0,0.0001040072384057,291.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5834045410156,0.0,0.0,7.682071736780927e-05,290.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9610595703125,0.0,0.0,0.0001040094575728,292.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.67626953125,0.0,0.0,0.0004933655727654,291.2543029785156,294.1499938964844,254.7735137939453,253.9491424560547,270.29522705078125,254.9934539794922,291.1603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995862081448653e-08,0.0010524283861741,-0.0304709561169147,0.0,0.0,0.0,-0.0107596879824996,60.0,-26.277341842651367,-0.0,-7.551836489483321e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.53228759765625,0.0,0.0,9.802299609873444e-05,293.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0001032211730489,291.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5661315917969,0.0,0.0,7.624010322615504e-05,290.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.951904296875,0.0,0.0,0.0001032233485602,292.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6447448730469,0.0,0.0,0.0004896367900073,291.2543334960937,294.1499938964844,254.77960205078125,253.95440673828125,270.0071105957031,254.9073638916016,291.14703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065614202721008e-08,0.0010444740764796,-0.02803635597229,0.0,0.0,0.0,-0.0102985249832272,60.0,-26.0648250579834,-0.0,-7.438102755941145e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.53228759765625,0.0,0.0,9.802299609873444e-05,293.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442626953125,0.0,0.0,0.0001032211730489,291.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5661315917969,0.0,0.0,7.624010322615504e-05,290.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.951904296875,0.0,0.0,0.0001032233485602,292.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6447448730469,0.0,0.0,0.0004896367900073,291.2543334960937,294.1499938964844,254.77960205078125,253.95440673828125,270.0071105957031,254.9073638916016,291.14703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065614202721008e-08,0.0010444740764796,-0.02803635597229,0.0,0.0,0.0,-0.0102985249832272,60.0,-26.0648250579834,-0.0,-7.438102755941145e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5157775878906,0.0,0.0,9.730389865580946e-05,293.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2444152832031,0.0,0.0,0.00010246396414,291.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5491638183594,0.0,0.0,7.568080764031038e-05,290.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.94287109375,0.0,0.0,0.0001024660959956,292.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.61383056640625,0.0,0.0,0.0004860449116677,291.2543640136719,294.1499938964844,254.7879180908203,253.961654663086,269.7265930175781,254.861572265625,291.1328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523889658194e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.855545043945312,-0.0,-7.329359874574949e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5157775878906,0.0,0.0,9.730389865580946e-05,293.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2444152832031,0.0,0.0,0.00010246396414,291.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5491638183594,0.0,0.0,7.568080764031038e-05,290.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.94287109375,0.0,0.0,0.0001024660959956,292.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.61383056640625,0.0,0.0,0.0004860449116677,291.2543640136719,294.1499938964844,254.7879180908203,253.961654663086,269.7265930175781,254.861572265625,291.1328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523889658194e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.855545043945312,-0.0,-7.329359874574949e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.49957275390625,0.0,0.0,9.662863885750994e-05,293.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445373535156,0.0,0.0,0.0001017529139062,291.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.53253173828125,0.0,0.0,7.515559991588816e-05,290.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9340209960937,0.0,0.0,0.000101755002106,292.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5835266113281,0.0,0.0,0.0004826720105484,291.2543334960937,294.1499938964844,254.798095703125,253.9705352783203,269.453369140625,254.83799743652344,291.1178894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.65367126464844,-0.0,-7.227974663237546e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.49957275390625,0.0,0.0,9.662863885750994e-05,293.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445373535156,0.0,0.0,0.0001017529139062,291.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.53253173828125,0.0,0.0,7.515559991588816e-05,290.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9340209960937,0.0,0.0,0.000101755002106,292.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5835266113281,0.0,0.0,0.0004826720105484,291.2543334960937,294.1499938964844,254.798095703125,253.9705352783203,269.453369140625,254.83799743652344,291.1178894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.65367126464844,-0.0,-7.227974663237546e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.483642578125,0.0,0.0,9.60116522037424e-05,293.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24462890625,0.0,0.0,0.0001011032290989,291.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.51617431640625,0.0,0.0,7.467572868335992e-05,290.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9253234863281,0.0,0.0,0.000101105280919,292.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.55377197265625,0.0,0.0,0.0004795901768375,291.2542724609375,294.1499938964844,254.8097686767578,253.98074340820312,269.1871032714844,254.82716369628903,291.1024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.46372604370117,-0.0,-7.135955826242937e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.483642578125,0.0,0.0,9.60116522037424e-05,293.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24462890625,0.0,0.0,0.0001011032290989,291.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.51617431640625,0.0,0.0,7.467572868335992e-05,290.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9253234863281,0.0,0.0,0.000101105280919,292.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.55377197265625,0.0,0.0,0.0004795901768375,291.2542724609375,294.1499938964844,254.8097686767578,253.98074340820312,269.1871032714844,254.82716369628903,291.1024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.46372604370117,-0.0,-7.135955826242937e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47576904296875,0.0,0.0,9.572815179126336e-05,293.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2446594238281,0.0,0.0,0.000100804703834,291.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.50811767578125,0.0,0.0,7.445522351190448e-05,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9210205078125,0.0,0.0,0.0001008067411021,292.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5390930175781,0.0,0.0,0.0004781741299666,291.2542419433594,294.1499938964844,254.8160552978516,253.9862365722656,269.0564880371094,254.8248443603516,291.094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200210381299,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-25.37437629699707,-0.0,-7.093871801089335e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4679870605469,0.0,0.0,9.54623828874901e-05,293.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.24468994140625,0.0,0.0,0.0001005248559522,291.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5001220703125,0.0,0.0,7.424852083204314e-05,290.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.916748046875,0.0,0.0,0.0001005268713925,292.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5245361328125,0.0,0.0,0.000476846616948,291.2541809082031,294.1499938964844,254.8225555419922,253.991928100586,268.927490234375,254.8239898681641,291.08642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.28923416137696,-0.0,-7.054532602523977e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4525756835937,0.0,0.0,9.498560393694788e-05,293.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.24468994140625,0.0,0.0,0.0001000228076009,291.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4842834472656,0.0,0.0,7.387768710032105e-05,290.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9082946777344,0.0,0.0,0.0001000247866613,292.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4958190917969,0.0,0.0,0.0004744651378132,291.2540588378906,294.1499938964844,254.83609008789065,254.0037841796875,268.6741638183594,254.82550048828125,291.0700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280631653117098e-09,0.0010121084051206,-0.0181258637458086,0.0,0.0,0.0,-0.0084221446886658,60.0,-25.1324520111084,-0.0,-6.98423221479061e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4525756835937,0.0,0.0,9.498560393694788e-05,293.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.24468994140625,0.0,0.0,0.0001000228076009,291.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4842834472656,0.0,0.0,7.387768710032105e-05,290.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9082946777344,0.0,0.0,0.0001000247866613,292.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4958190917969,0.0,0.0,0.0004744651378132,291.2540588378906,294.1499938964844,254.83609008789065,254.0037841796875,268.6741638183594,254.82550048828125,291.0700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280631653117098e-09,0.0010121084051206,-0.0181258637458086,0.0,0.0,0.0,-0.0084221446886658,60.0,-25.1324520111084,-0.0,-6.98423221479061e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4374084472656,0.0,0.0,9.458199929213151e-05,293.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.24468994140625,0.0,0.0,9.959781891666351e-05,291.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4687194824219,0.0,0.0,7.356377318501472e-05,290.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8999328613281,0.0,0.0,9.959976887330412e-05,292.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4675598144531,0.0,0.0,0.0004724491736851,291.2538757324219,294.1499938964844,254.8500061035156,254.0159606933593,268.4267578125,254.8300170898437,291.0534362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.99441719055176,-0.0,-6.924995687995762e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4374084472656,0.0,0.0,9.458199929213151e-05,293.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.24468994140625,0.0,0.0,9.959781891666351e-05,291.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4687194824219,0.0,0.0,7.356377318501472e-05,290.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8999328613281,0.0,0.0,9.959976887330412e-05,292.0931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4675598144531,0.0,0.0,0.0004724491736851,291.2538757324219,294.1499938964844,254.8500061035156,254.0159606933593,268.4267578125,254.8300170898437,291.0534362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.99441719055176,-0.0,-6.924995687995762e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
