time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588660,291.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4224548339844,0.0,0.0,9.424913150724024e-05,293.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2446594238281,0.0,0.0,9.924732148647308e-05,291.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.453369140625,0.0,0.0,7.330488006118685e-05,290.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8916931152344,0.0,0.0,9.924924233928324e-05,292.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.439697265625,0.0,0.0,0.0004707865591626,291.2536315917969,294.1499938964844,254.8639068603516,254.0281524658203,268.1849670410156,254.8365020751953,291.0365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.87523651123047,-0.0,-6.87632919493808e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4224548339844,0.0,0.0,9.424913150724024e-05,293.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2446594238281,0.0,0.0,9.924732148647308e-05,291.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.453369140625,0.0,0.0,7.330488006118685e-05,290.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8916931152344,0.0,0.0,9.924924233928324e-05,292.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.439697265625,0.0,0.0,0.0004707865591626,291.2536315917969,294.1499938964844,254.8639068603516,254.0281524658203,268.1849670410156,254.8365020751953,291.0365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.87523651123047,-0.0,-6.87632919493808e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4076843261719,0.0,0.0,9.398221300216392e-05,293.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445678710937,0.0,0.0,9.89662657957524e-05,291.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.438232421875,0.0,0.0,7.309727516258135e-05,290.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.883544921875,0.0,0.0,9.89681575447321e-05,292.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4122619628906,0.0,0.0,0.000469453370897,291.2533569335937,294.1499938964844,254.87744140625,254.0400238037109,267.9484558105469,254.84425354003903,291.0194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.774229049682617,-0.0,-6.83742769069795e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4076843261719,0.0,0.0,9.398221300216392e-05,293.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445678710937,0.0,0.0,9.89662657957524e-05,291.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.438232421875,0.0,0.0,7.309727516258135e-05,290.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.883544921875,0.0,0.0,9.89681575447321e-05,292.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4122619628906,0.0,0.0,0.000469453370897,291.2533569335937,294.1499938964844,254.87744140625,254.0400238037109,267.9484558105469,254.84425354003903,291.0194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.774229049682617,-0.0,-6.83742769069795e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4003601074219,0.0,0.0,9.387156023876742e-05,293.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445068359375,0.0,0.0,9.884975588647647e-05,291.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.43072509765625,0.0,0.0,7.301121513592079e-05,290.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8795166015625,0.0,0.0,9.885163308354096e-05,292.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.398681640625,0.0,0.0,0.0004689006891567,291.2532043457031,294.1499938964844,254.8839569091797,254.0457458496093,267.8321228027344,254.84844970703125,291.0108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892754033207,0.0,0.0,0.0,-0.0077338945120573,60.0,-24.730195999145508,-0.0,-6.821332476647515e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3930969238281,0.0,0.0,9.377497190143912e-05,293.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.24444580078125,0.0,0.0,9.874805982690305e-05,291.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4232482910156,0.0,0.0,7.293609087355435e-05,290.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.87548828125,0.0,0.0,9.874991519609466e-05,292.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3851623535156,0.0,0.0,0.000468418264063,291.2530517578125,294.1499938964844,254.8902282714844,254.0512542724609,267.71697998046875,254.8527984619141,291.002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,-0.0076742158271372,60.0,-24.690223693847656,-0.0,-6.807297836530779e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.378662109375,0.0,0.0,9.36203941819258e-05,292.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442932128906,0.0,0.0,9.858530393103138e-05,291.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.408447265625,0.0,0.0,7.281586294993758e-05,290.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.86749267578125,0.0,0.0,9.858713747235016e-05,292.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3584289550781,0.0,0.0,0.0004676462267525,291.2526550292969,294.1499938964844,254.9019012451172,254.0615234375,267.4902648925781,254.8617706298828,290.9848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.62166976928711,-0.0,-6.784865291820098e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.378662109375,0.0,0.0,9.36203941819258e-05,292.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442932128906,0.0,0.0,9.858530393103138e-05,291.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.408447265625,0.0,0.0,7.281586294993758e-05,290.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.86749267578125,0.0,0.0,9.858713747235016e-05,292.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3584289550781,0.0,0.0,0.0004676462267525,291.2526550292969,294.1499938964844,254.9019012451172,254.0615234375,267.4902648925781,254.8617706298828,290.9848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.62166976928711,-0.0,-6.784865291820098e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3644104003906,0.0,0.0,9.351089101983234e-05,292.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2440795898437,0.0,0.0,9.847000910667704e-05,291.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3938293457031,0.0,0.0,7.273069059010595e-05,290.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.85955810546875,0.0,0.0,9.847181354416534e-05,292.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.33203125,0.0,0.0,0.0004670993366744,291.2522277832031,294.1499938964844,254.91207885742188,254.0704803466797,267.2680358886719,254.8708648681641,290.9673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.566972732543945,-0.0,-6.768994609274159e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3644104003906,0.0,0.0,9.351089101983234e-05,292.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2440795898437,0.0,0.0,9.847000910667704e-05,291.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3938293457031,0.0,0.0,7.273069059010595e-05,290.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.85955810546875,0.0,0.0,9.847181354416534e-05,292.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.33203125,0.0,0.0,0.0004670993366744,291.2522277832031,294.1499938964844,254.91207885742188,254.0704803466797,267.2680358886719,254.8708648681641,290.9673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.566972732543945,-0.0,-6.768994609274159e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.35028076171875,0.0,0.0,9.343303827336058e-05,292.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24383544921875,0.0,0.0,9.838804544415324e-05,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3793334960937,0.0,0.0,7.267014007084072e-05,290.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8516845703125,0.0,0.0,9.838982805376872e-05,292.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3059387207031,0.0,0.0,0.0004667105386033,291.251708984375,294.1499938964844,254.9203948974609,254.0778350830078,267.0501403808594,254.8798065185547,290.9498596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572644993662,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.52369499206543,-0.0,-6.757719717143118e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.35028076171875,0.0,0.0,9.343303827336058e-05,292.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24383544921875,0.0,0.0,9.838804544415324e-05,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3793334960937,0.0,0.0,7.267014007084072e-05,290.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8516845703125,0.0,0.0,9.838982805376872e-05,292.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3059387207031,0.0,0.0,0.0004667105386033,291.251708984375,294.1499938964844,254.9203948974609,254.0778350830078,267.0501403808594,254.8798065185547,290.9498596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572644993662,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.52369499206543,-0.0,-6.757719717143118e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3363037109375,0.0,0.0,9.337325900560244e-05,292.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435302734375,0.0,0.0,9.832510841079056e-05,291.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.364990234375,0.0,0.0,7.262363942572847e-05,290.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8438720703125,0.0,0.0,9.83268691925332e-05,292.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2801208496094,0.0,0.0,0.0004664119915105,291.25115966796875,294.1499938964844,254.92648315429688,254.08322143554688,266.8363342285156,254.8882598876953,290.9322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.0128619438037276,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.488391876220703,-0.0,-6.749066727707034e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3363037109375,0.0,0.0,9.337325900560244e-05,292.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435302734375,0.0,0.0,9.832510841079056e-05,291.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.364990234375,0.0,0.0,7.262363942572847e-05,290.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8438720703125,0.0,0.0,9.83268691925332e-05,292.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2801208496094,0.0,0.0,0.0004664119915105,291.25115966796875,294.1499938964844,254.92648315429688,254.08322143554688,266.8363342285156,254.8882598876953,290.9322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.0128619438037276,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.488391876220703,-0.0,-6.749066727707034e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.329345703125,0.0,0.0,9.334780042991042e-05,292.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.24334716796875,0.0,0.0,9.829831105889753e-05,291.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3578796386719,0.0,0.0,7.260384154506028e-05,290.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8399963378906,0.0,0.0,9.830005728872492e-05,292.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2673034667969,0.0,0.0,0.0004662848659791,291.2508544921875,294.1499938964844,254.92857360839844,254.0850982666016,266.73095703125,254.89219665527344,290.9234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.2393858140931115e-09,0.000994652393274,-0.0127787552773952,0.0,0.0,0.0,-0.0074102040380239,60.0,-24.472930908203125,-0.0,-6.745383274164851e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.32244873046875,0.0,0.0,9.33246992644854e-05,292.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2431945800781,0.0,0.0,9.827399480855092e-05,291.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35076904296875,0.0,0.0,7.258586992975324e-05,290.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8360900878906,0.0,0.0,9.82757264864631e-05,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25457763671875,0.0,0.0,0.0004661694983951,291.2505187988281,294.1499938964844,254.92996215820312,254.0863494873047,266.6265563964844,254.89588928222656,290.9146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566644819892e-09,0.0009944059420377,-0.0127032529562711,0.0,0.0,0.0,-0.007395917084068,60.0,-24.458669662475582,-0.0,-6.742040881135837e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3087158203125,0.0,0.0,9.328511805506424e-05,292.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427978515625,0.0,0.0,9.823233267525212e-05,291.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3367004394531,0.0,0.0,7.255509262904525e-05,290.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.828369140625,0.0,0.0,9.823404980124906e-05,292.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2293395996094,0.0,0.0,0.0004659719124902,291.2498474121094,294.1499938964844,254.93045043945312,254.0868682861328,266.4205627441406,254.9023895263672,290.89697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738959759473,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.433496475219727,-0.0,-6.736316038313819e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3087158203125,0.0,0.0,9.328511805506424e-05,292.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427978515625,0.0,0.0,9.823233267525212e-05,291.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3367004394531,0.0,0.0,7.255509262904525e-05,290.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.828369140625,0.0,0.0,9.823404980124906e-05,292.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2293395996094,0.0,0.0,0.0004659719124902,291.2498474121094,294.1499938964844,254.93045043945312,254.0868682861328,266.4205627441406,254.9023895263672,290.89697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738959759473,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.433496475219727,-0.0,-6.736316038313819e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2950744628906,0.0,0.0,9.325505379820244e-05,292.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2423400878906,0.0,0.0,9.820069681154564e-05,291.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3227233886719,0.0,0.0,7.253170770127326e-05,290.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8207092285156,0.0,0.0,9.820238483371212e-05,292.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.204345703125,0.0,0.0,0.0004658218240365,291.24908447265625,294.1499938964844,254.92759704589844,254.08447265625,266.21826171875,254.9073944091797,290.8793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665491879592e-09,0.0009936627466231,-0.0124755855649709,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.412891387939453,-0.0,-6.731966806228229e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2950744628906,0.0,0.0,9.325505379820244e-05,292.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2423400878906,0.0,0.0,9.820069681154564e-05,291.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3227233886719,0.0,0.0,7.253170770127326e-05,290.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8207092285156,0.0,0.0,9.820238483371212e-05,292.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.204345703125,0.0,0.0,0.0004658218240365,291.24908447265625,294.1499938964844,254.92759704589844,254.08447265625,266.21826171875,254.9073944091797,290.8793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665491879592e-09,0.0009936627466231,-0.0124755855649709,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.412891387939453,-0.0,-6.731966806228229e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2815856933594,0.0,0.0,9.323640551883729e-05,292.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2418518066406,0.0,0.0,9.818106627790256e-05,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3088684082031,0.0,0.0,7.251719944179058e-05,290.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81304931640625,0.0,0.0,9.818273974815384e-05,292.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1795959472656,0.0,0.0,0.0004657287208829,291.24822998046875,294.1499938964844,254.9210205078125,254.07882690429688,266.0195007324219,254.9105529785156,290.86163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003601342358715e-09,0.0009934634435921,-0.0124145289883017,0.0,0.0,0.0,-0.0073412824422121,60.0,-24.39740562438965,-0.0,-6.72926674383234e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2815856933594,0.0,0.0,9.323640551883729e-05,292.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2418518066406,0.0,0.0,9.818106627790256e-05,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3088684082031,0.0,0.0,7.251719944179058e-05,290.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.81304931640625,0.0,0.0,9.818273974815384e-05,292.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1795959472656,0.0,0.0,0.0004657287208829,291.24822998046875,294.1499938964844,254.9210205078125,254.07882690429688,266.0195007324219,254.9105529785156,290.86163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003601342358715e-09,0.0009934634435921,-0.0124145289883017,0.0,0.0,0.0,-0.0073412824422121,60.0,-24.39740562438965,-0.0,-6.72926674383234e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2681884765625,0.0,0.0,9.323161066276953e-05,292.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24127197265625,0.0,0.0,9.817603859119116e-05,291.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2951354980469,0.0,0.0,7.251347415149212e-05,290.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8054504394531,0.0,0.0,9.81776902335696e-05,292.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.15509033203125,0.0,0.0,0.0004657048557419,291.2473449707031,294.1499938964844,254.91033935546875,254.0695953369141,265.8240966796875,254.91151428222656,290.84393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934168774634,5.0943240736955894e-09,0.0009934117551892,-0.0123987151309847,0.0,0.0,0.0,-0.0073382896371185,60.0,-24.38783073425293,-0.0,-6.728567569780354e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2681884765625,0.0,0.0,9.323161066276953e-05,292.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24127197265625,0.0,0.0,9.817603859119116e-05,291.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2951354980469,0.0,0.0,7.251347415149212e-05,290.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8054504394531,0.0,0.0,9.81776902335696e-05,292.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.15509033203125,0.0,0.0,0.0004657048557419,291.2473449707031,294.1499938964844,254.91033935546875,254.0695953369141,265.8240966796875,254.91151428222656,290.84393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934168774634,5.0943240736955894e-09,0.0009934117551892,-0.0123987151309847,0.0,0.0,0.0,-0.0073382896371185,60.0,-24.38783073425293,-0.0,-6.728567569780354e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2615051269531,0.0,0.0,9.32351904339157e-05,292.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2409973144531,0.0,0.0,9.817981481319292e-05,291.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.288330078125,0.0,0.0,7.251625356730074e-05,290.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8016357421875,0.0,0.0,9.818145190365613e-05,292.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429443359375,0.0,0.0,0.0004657227545976,291.2468566894531,294.1499938964844,254.90335083007807,254.06353759765625,265.7276306152344,254.9110412597656,290.8351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.38554000854492,-0.0,-6.729079871092837e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2548828125,0.0,0.0,9.324317215941846e-05,292.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406616210937,0.0,0.0,9.818822582019492e-05,291.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2815246582031,0.0,0.0,7.252246723510325e-05,290.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7978515625,0.0,0.0,9.818986291065812e-05,292.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.130859375,0.0,0.0,0.000465762685053,291.2463684082031,294.1499938964844,254.89520263671875,254.05645751953125,265.6319274902344,254.909896850586,290.8262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-24.38506507873535,-0.0,-6.73022881869656e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2416687011719,0.0,0.0,9.32735565584153e-05,292.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.239990234375,0.0,0.0,9.822024003369734e-05,291.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2679748535156,0.0,0.0,7.254609954543412e-05,290.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7903137207031,0.0,0.0,9.822185529628769e-05,292.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1068420410156,0.0,0.0,0.0004659145488403,291.24530029296875,294.1499938964844,254.8751983642578,254.03909301757807,265.4427795410156,254.9052734375,290.8085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.1464557060398874e-09,0.0009938575094565,-0.0125352935865521,0.0,0.0,0.0,-0.0073641333729028,60.0,-24.390010833740234,-0.0,-6.734607893577049e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2416687011719,0.0,0.0,9.32735565584153e-05,292.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.239990234375,0.0,0.0,9.822024003369734e-05,291.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2679748535156,0.0,0.0,7.254609954543412e-05,290.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7903137207031,0.0,0.0,9.822185529628769e-05,292.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1068420410156,0.0,0.0,0.0004659145488403,291.24530029296875,294.1499938964844,254.8751983642578,254.03909301757807,265.4427795410156,254.9052734375,290.8085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.1464557060398874e-09,0.0009938575094565,-0.0125352935865521,0.0,0.0,0.0,-0.0073641333729028,60.0,-24.390010833740234,-0.0,-6.734607893577049e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.22857666015625,0.0,0.0,9.33244955376722e-05,292.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392578125,0.0,0.0,9.827389294514433e-05,291.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2545471191406,0.0,0.0,7.258571713464335e-05,290.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78277587890625,0.0,0.0,9.827548637986185e-05,292.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0830078125,0.0,0.0,0.0004661690327338,291.2441711425781,294.1499938964844,254.8500061035156,254.01715087890625,265.2564697265625,254.8972320556641,290.7908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944047778844,5.209854325727292e-09,0.000994399539195,-0.0127013884484767,0.0,0.0,0.0,-0.0073955622501671,60.0,-24.40342712402344,-0.0,-6.741958458178487e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.22857666015625,0.0,0.0,9.33244955376722e-05,292.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392578125,0.0,0.0,9.827389294514433e-05,291.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2545471191406,0.0,0.0,7.258571713464335e-05,290.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.78277587890625,0.0,0.0,9.827548637986185e-05,292.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0830078125,0.0,0.0,0.0004661690327338,291.2441711425781,294.1499938964844,254.8500061035156,254.01715087890625,265.2564697265625,254.8972320556641,290.7908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944047778844,5.209854325727292e-09,0.000994399539195,-0.0127013884484767,0.0,0.0,0.0,-0.0073955622501671,60.0,-24.40342712402344,-0.0,-6.741958458178487e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2155456542969,0.0,0.0,9.33925766730681e-05,292.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23846435546875,0.0,0.0,9.834561205934732e-05,291.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2411804199219,0.0,0.0,7.263867155415937e-05,290.921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7752380371094,0.0,0.0,9.8347183666192e-05,292.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0594177246094,0.0,0.0,0.000466509227408,291.2429504394531,294.1499938964844,254.8212280273437,253.9920349121093,265.0728759765625,254.8853912353516,290.7732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.42520523071289,-0.0,-6.751792369641407e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2155456542969,0.0,0.0,9.33925766730681e-05,292.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23846435546875,0.0,0.0,9.834561205934732e-05,291.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2411804199219,0.0,0.0,7.263867155415937e-05,290.921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7752380371094,0.0,0.0,9.8347183666192e-05,292.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0594177246094,0.0,0.0,0.000466509227408,291.2429504394531,294.1499938964844,254.8212280273437,253.9920349121093,265.0728759765625,254.8853912353516,290.7732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.42520523071289,-0.0,-6.751792369641407e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2025756835937,0.0,0.0,9.34706476982683e-05,292.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.23760986328125,0.0,0.0,9.84278303803876e-05,291.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2279357910156,0.0,0.0,7.269938942044973e-05,290.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.76776123046875,0.0,0.0,9.842938743531704e-05,292.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360412597656,0.0,0.0,0.00046689924784,291.2416381835937,294.1499938964844,254.79087829589844,253.9654235839844,264.8918151855469,254.86990356445312,290.75555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.45195960998535,-0.0,-6.763077209370749e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2025756835937,0.0,0.0,9.34706476982683e-05,292.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.23760986328125,0.0,0.0,9.84278303803876e-05,291.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2279357910156,0.0,0.0,7.269938942044973e-05,290.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.76776123046875,0.0,0.0,9.842938743531704e-05,292.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360412597656,0.0,0.0,0.00046689924784,291.2416381835937,294.1499938964844,254.79087829589844,253.9654235839844,264.8918151855469,254.86990356445312,290.75555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.45195960998535,-0.0,-6.763077209370749e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1961364746094,0.0,0.0,9.351356857223436e-05,292.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2371520996094,0.0,0.0,9.847303590504453e-05,291.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2213134765625,0.0,0.0,7.273277151398361e-05,290.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7640075683594,0.0,0.0,9.847458568401636e-05,292.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244140625,0.0,0.0,0.0004671136848628,291.2409362792969,294.1499938964844,254.775146484375,253.9515838623047,264.80224609375,254.86085510253903,290.7467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.46684455871582,-0.0,-6.769285931795821e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.189697265625,0.0,0.0,9.355905058328062e-05,292.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2366943359375,0.0,0.0,9.852094080997632e-05,291.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2147216796875,0.0,0.0,7.276814721990377e-05,290.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.76025390625,0.0,0.0,9.85224760370329e-05,292.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0128173828125,0.0,0.0,0.000467340927571,291.240234375,294.1499938964844,254.75906372070312,253.9374084472656,264.7132873535156,254.8509826660156,290.7378845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.4826602935791,-0.0,-6.775869110242638e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1768798828125,0.0,0.0,9.365755249746144e-05,292.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2356872558594,0.0,0.0,9.862468141363934e-05,291.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2015991210937,0.0,0.0,7.284476305358112e-05,290.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7527770996094,0.0,0.0,9.86262020887807e-05,292.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98980712890625,0.0,0.0,0.0004678330151364,291.23876953125,294.1499938964844,254.7258758544922,253.9081115722656,264.5371398925781,254.82891845703125,290.72021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624576804308391e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.51700592041016,-0.0,-6.790136808376701e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1768798828125,0.0,0.0,9.365755249746144e-05,292.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2356872558594,0.0,0.0,9.862468141363934e-05,291.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2015991210937,0.0,0.0,7.284476305358112e-05,290.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7527770996094,0.0,0.0,9.86262020887807e-05,292.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98980712890625,0.0,0.0,0.0004678330151364,291.23876953125,294.1499938964844,254.7258758544922,253.9081115722656,264.5371398925781,254.82891845703125,290.72021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624576804308391e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.51700592041016,-0.0,-6.790136808376701e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1641540527344,0.0,0.0,9.376570233143866e-05,292.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.234619140625,0.0,0.0,9.873857925413176e-05,291.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1885681152344,0.0,0.0,7.292887312360108e-05,290.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.74530029296875,0.0,0.0,9.87400853773579e-05,292.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.96697998046875,0.0,0.0,0.000468373298645,291.2372131347656,294.1499938964844,254.69143676757807,253.87762451171875,264.3633117675781,254.8038787841797,290.7025756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.55488014221192,-0.0,-6.805820618183135e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
