time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
591000,291.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1641540527344,0.0,0.0,9.376570233143866e-05,292.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.234619140625,0.0,0.0,9.873857925413176e-05,291.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1885681152344,0.0,0.0,7.292887312360108e-05,290.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.74530029296875,0.0,0.0,9.87400853773579e-05,292.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.96697998046875,0.0,0.0,0.000468373298645,291.2372131347656,294.1499938964844,254.69143676757807,253.87762451171875,264.3633117675781,254.8038787841797,290.7025756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.55488014221192,-0.0,-6.805820618183135e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1514587402344,0.0,0.0,9.388280886923894e-05,292.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2334899902344,0.0,0.0,9.88619140116498e-05,291.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1755676269531,0.0,0.0,7.301996083697304e-05,290.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7378234863281,0.0,0.0,9.886339830700308e-05,292.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443054199219,0.0,0.0,0.0004689583438448,291.23553466796875,294.1499938964844,254.65586853027344,253.84605407714844,264.1917419433594,254.776107788086,290.6849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.596052169799805,-0.0,-6.82282461639261e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1514587402344,0.0,0.0,9.388280886923894e-05,292.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2334899902344,0.0,0.0,9.88619140116498e-05,291.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1755676269531,0.0,0.0,7.301996083697304e-05,290.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7378234863281,0.0,0.0,9.886339830700308e-05,292.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9443054199219,0.0,0.0,0.0004689583438448,291.23553466796875,294.1499938964844,254.65586853027344,253.84605407714844,264.1917419433594,254.776107788086,290.6849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.596052169799805,-0.0,-6.82282461639261e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1388244628906,0.0,0.0,9.400799171999096e-05,292.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322998046875,0.0,0.0,9.899374708766118e-05,291.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.16265869140625,0.0,0.0,7.311732042580843e-05,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7303161621094,0.0,0.0,9.899521683109924e-05,292.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9218139648437,0.0,0.0,0.0004695837269537,291.2337951660156,294.1499938964844,254.6192779541016,253.81349182128903,264.0223693847656,254.7457733154297,290.6672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.64024543762207,-0.0,-6.841024458026368e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1388244628906,0.0,0.0,9.400799171999096e-05,292.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322998046875,0.0,0.0,9.899374708766118e-05,291.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.16265869140625,0.0,0.0,7.311732042580843e-05,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7303161621094,0.0,0.0,9.899521683109924e-05,292.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9218139648437,0.0,0.0,0.0004695837269537,291.2337951660156,294.1499938964844,254.6192779541016,253.81349182128903,264.0223693847656,254.7457733154297,290.6672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.64024543762207,-0.0,-6.841024458026368e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1325378417969,0.0,0.0,9.407328616362064e-05,292.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2316589355469,0.0,0.0,9.906251216307282e-05,291.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1561889648437,0.0,0.0,7.316810660995543e-05,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7265930175781,0.0,0.0,9.906397463055328e-05,292.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.91064453125,0.0,0.0,0.0004699099226854,291.2328796386719,294.1499938964844,254.60061645507807,253.796875,263.9385070800781,254.72970581054688,290.658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023792274296,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.66339492797852,-0.0,-6.850527967117159e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1262512207031,0.0,0.0,9.414017404196784e-05,292.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23101806640625,0.0,0.0,9.913295798469336e-05,291.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1497802734375,0.0,0.0,7.322013698285446e-05,290.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.72283935546875,0.0,0.0,9.91344131762162e-05,292.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8995056152344,0.0,0.0,0.0004702440928667,291.23193359375,294.1499938964844,254.58175659179688,253.78005981445312,263.85516357421875,254.7130889892578,290.6496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.68716049194336,-0.0,-6.860270218567166e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1137390136719,0.0,0.0,9.427810437045991e-05,292.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2296447753906,0.0,0.0,9.927822247846052e-05,291.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.136962890625,0.0,0.0,7.332741370191798e-05,290.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7153625488281,0.0,0.0,9.927966311806812e-05,292.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8773193359375,0.0,0.0,0.0004709331551566,291.2300109863281,294.1499938964844,254.5434417724609,253.745849609375,263.68994140625,254.67832946777344,290.6319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.73634910583496,-0.0,-6.880380709617384e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1137390136719,0.0,0.0,9.427810437045991e-05,292.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2296447753906,0.0,0.0,9.927822247846052e-05,291.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.136962890625,0.0,0.0,7.332741370191798e-05,290.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7153625488281,0.0,0.0,9.927966311806812e-05,292.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8773193359375,0.0,0.0,0.0004709331551566,291.2300109863281,294.1499938964844,254.5434417724609,253.745849609375,263.68994140625,254.67832946777344,290.6319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.73634910583496,-0.0,-6.880380709617384e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.10125732421875,0.0,0.0,9.442043665330856e-05,292.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2282409667969,0.0,0.0,9.942811448127031e-05,291.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.12420654296875,0.0,0.0,7.343811739701778e-05,290.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7078552246094,0.0,0.0,9.942953329300508e-05,292.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8553161621094,0.0,0.0,0.0004716441617347,291.2279663085937,294.1499938964844,254.50442504882807,253.7109832763672,263.5267639160156,254.6416931152344,290.6143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.78746795654297,-0.0,-6.901164084638367e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.10125732421875,0.0,0.0,9.442043665330856e-05,292.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2282409667969,0.0,0.0,9.942811448127031e-05,291.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.12420654296875,0.0,0.0,7.343811739701778e-05,290.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7078552246094,0.0,0.0,9.942953329300508e-05,292.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8553161621094,0.0,0.0,0.0004716441617347,291.2279663085937,294.1499938964844,254.50442504882807,253.7109832763672,263.5267639160156,254.6416931152344,290.6143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.78746795654297,-0.0,-6.901164084638367e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0888366699219,0.0,0.0,9.456569387111811e-05,292.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267150878906,0.0,0.0,9.95810842141509e-05,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1114807128906,0.0,0.0,7.35510911908932e-05,290.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7003479003906,0.0,0.0,9.958249574992806e-05,291.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8334350585937,0.0,0.0,0.0004723698075395,291.2257995605469,294.1499938964844,254.4648284912109,253.6755523681641,263.3655700683594,254.60340881347656,290.5967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.84005355834961,-0.0,-6.922407180809388e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0888366699219,0.0,0.0,9.456569387111811e-05,292.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267150878906,0.0,0.0,9.95810842141509e-05,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1114807128906,0.0,0.0,7.35510911908932e-05,290.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7003479003906,0.0,0.0,9.958249574992806e-05,291.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8334350585937,0.0,0.0,0.0004723698075395,291.2257995605469,294.1499938964844,254.4648284912109,253.6755523681641,263.3655700683594,254.60340881347656,290.5967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.84005355834961,-0.0,-6.922407180809388e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0764465332031,0.0,0.0,9.471236262470484e-05,292.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2251281738281,0.0,0.0,9.973555279430002e-05,291.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0987854003906,0.0,0.0,7.366517093032598e-05,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6928405761719,0.0,0.0,9.973694250220432e-05,291.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.81170654296875,0.0,0.0,0.000473102525575,291.2235717773437,294.1499938964844,254.4247589111328,253.6396484375,263.2062683105469,254.563720703125,290.5790405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.9383423451085954e-09,0.0010091796284541,-0.0172293223440647,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.89364242553711,-0.0,-6.943890440425093e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0764465332031,0.0,0.0,9.471236262470484e-05,292.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2251281738281,0.0,0.0,9.973555279430002e-05,291.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0987854003906,0.0,0.0,7.366517093032598e-05,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6928405761719,0.0,0.0,9.973694250220432e-05,291.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.81170654296875,0.0,0.0,0.000473102525575,291.2235717773437,294.1499938964844,254.4247589111328,253.6396484375,263.2062683105469,254.563720703125,290.5790405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.9383423451085954e-09,0.0010091796284541,-0.0172293223440647,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.89364242553711,-0.0,-6.943890440425093e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0702514648437,0.0,0.0,9.47857552091591e-05,292.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22430419921875,0.0,0.0,9.981284529203548e-05,291.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.09246826171875,0.0,0.0,7.372225081780925e-05,290.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6890563964844,0.0,0.0,9.98142277239822e-05,291.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8009033203125,0.0,0.0,0.0004734691465273,291.222412109375,294.1499938964844,254.4045867919922,253.6215667724609,263.1273498535156,254.5434112548828,290.5702209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.92066764831543,-0.0,-6.954653031243653e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0640869140625,0.0,0.0,9.485892951488496e-05,292.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2234802246094,0.0,0.0,9.988990495912732e-05,291.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0861511230469,0.0,0.0,7.377917063422501e-05,290.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.685302734375,0.0,0.0,9.9891287391074e-05,291.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7901306152344,0.0,0.0,0.0004738347197417,291.2212219238281,294.1499938964844,254.38433837890625,253.6033935546875,263.04888916015625,254.52284240722656,290.5614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.94776153564453,-0.0,-6.96539217415193e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0517883300781,0.0,0.0,9.500391024630515e-05,292.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2217102050781,0.0,0.0,0.0001000425836537,291.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0735778808594,0.0,0.0,7.389192614937201e-05,290.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.677734375,0.0,0.0,0.0001000439515337,291.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7686767578125,0.0,0.0,0.0004745589685626,291.2187805175781,294.1499938964844,254.3436584472656,253.56689453125,262.8933410644531,254.4810485839844,290.5437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-25.00192642211914,-0.0,-6.986692824284546e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0517883300781,0.0,0.0,9.500391024630515e-05,292.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2217102050781,0.0,0.0,0.0001000425836537,291.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0735778808594,0.0,0.0,7.389192614937201e-05,290.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.677734375,0.0,0.0,0.0001000439515337,291.9843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7686767578125,0.0,0.0,0.0004745589685626,291.2187805175781,294.1499938964844,254.3436584472656,253.56689453125,262.8933410644531,254.4810485839844,290.5437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-25.00192642211914,-0.0,-6.986692824284546e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0394897460937,0.0,0.0,9.51458714553155e-05,292.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198791503906,0.0,0.0,0.0001001920973067,291.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0610046386719,0.0,0.0,7.400234608212486e-05,290.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.670166015625,0.0,0.0,0.0001001934433588,291.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.74737548828125,0.0,0.0,0.0004752681707032,291.2162170410156,294.1499938964844,254.30284118652344,253.5302581787109,262.7396240234375,254.4385528564453,290.5260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478302421759508e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-25.0556869506836,-0.0,-7.007582070173157e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0394897460937,0.0,0.0,9.51458714553155e-05,292.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198791503906,0.0,0.0,0.0001001920973067,291.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0610046386719,0.0,0.0,7.400234608212486e-05,290.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.670166015625,0.0,0.0,0.0001001934433588,291.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.74737548828125,0.0,0.0,0.0004752681707032,291.2162170410156,294.1499938964844,254.30284118652344,253.5302581787109,262.7396240234375,254.4385528564453,290.5260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478302421759508e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-25.0556869506836,-0.0,-7.007582070173157e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0272521972656,0.0,0.0,9.5283510745503e-05,292.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2179870605469,0.0,0.0,0.0001003370489343,291.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0484924316406,0.0,0.0,7.410939724650234e-05,290.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6625671386719,0.0,0.0,0.0001003383804345,291.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7261962890625,0.0,0.0,0.0004759557486977,291.21356201171875,294.1499938964844,254.2620086669922,253.4935607910156,262.58770751953125,254.39556884765625,290.50836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.108598709106445,-0.0,-7.027865223108165e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0272521972656,0.0,0.0,9.5283510745503e-05,292.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2179870605469,0.0,0.0,0.0001003370489343,291.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0484924316406,0.0,0.0,7.410939724650234e-05,290.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6625671386719,0.0,0.0,0.0001003383804345,291.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7261962890625,0.0,0.0,0.0004759557486977,291.21356201171875,294.1499938964844,254.2620086669922,253.4935607910156,262.58770751953125,254.39556884765625,290.50836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.108598709106445,-0.0,-7.027865223108165e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0150146484375,0.0,0.0,9.541563485981897e-05,292.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159729003906,0.0,0.0,0.0001004761943477,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0360107421875,0.0,0.0,7.421215559588745e-05,290.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65496826171875,0.0,0.0,0.00010047750402,291.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7051696777344,0.0,0.0,0.0004766157944686,291.2107849121094,294.1499938964844,254.2212677001953,253.4569396972656,262.4375915527344,254.3523101806641,290.4906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236001163721,0.0,0.0,0.0,-0.0086866989731788,60.0,-25.16025352478028,-0.0,-7.047362515777422e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0150146484375,0.0,0.0,9.541563485981897e-05,292.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159729003906,0.0,0.0,0.0001004761943477,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0360107421875,0.0,0.0,7.421215559588745e-05,290.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65496826171875,0.0,0.0,0.00010047750402,291.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7051696777344,0.0,0.0,0.0004766157944686,291.2107849121094,294.1499938964844,254.2212677001953,253.4569396972656,262.4375915527344,254.3523101806641,290.4906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236001163721,0.0,0.0,0.0,-0.0086866989731788,60.0,-25.16025352478028,-0.0,-7.047362515777422e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.28125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0089416503906,0.0,0.0,9.547929948894308e-05,292.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149353027344,0.0,0.0,0.0001005432422971,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.02978515625,0.0,0.0,7.426167576340958e-05,290.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6511535644531,0.0,0.0,0.0001005445446935,291.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6947021484375,0.0,0.0,0.0004769338411279,291.2093505859375,294.1499938964844,254.20095825195312,253.43869018554688,262.3632202148437,254.33062744140625,290.4817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312738746404,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.185470581054688,-0.0,-7.056766548885207e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0028381347656,0.0,0.0,9.554120333632454e-05,292.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138977050781,0.0,0.0,0.0001006084348773,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0235595703125,0.0,0.0,7.430982805090025e-05,290.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6473388671875,0.0,0.0,0.0001006097372737,291.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.68426513671875,0.0,0.0,0.0004772430984303,291.2079162597656,294.1499938964844,254.1807098388672,253.4205017089844,262.2892761230469,254.30894470214844,290.4729309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.210243225097656,-0.0,-7.065917628779061e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9906921386719,0.0,0.0,9.565935033606364e-05,292.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21173095703125,0.0,0.0,0.0001007328610285,291.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0111389160156,0.0,0.0,7.440171611960977e-05,290.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6396789550781,0.0,0.0,0.000100734148873,291.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6634826660156,0.0,0.0,0.0004778333241119,291.2049255371094,294.1499938964844,254.1404571533203,253.3843231201172,262.1427001953125,254.2656707763672,290.4552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-25.2583065032959,-0.0,-7.08339698007876e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9906921386719,0.0,0.0,9.565935033606364e-05,292.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21173095703125,0.0,0.0,0.0001007328610285,291.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0111389160156,0.0,0.0,7.440171611960977e-05,290.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6396789550781,0.0,0.0,0.000100734148873,291.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6634826660156,0.0,0.0,0.0004778333241119,291.2049255371094,294.1499938964844,254.1404571533203,253.3843231201172,262.1427001953125,254.2656707763672,290.4552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-25.2583065032959,-0.0,-7.08339698007876e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9785461425781,0.0,0.0,9.576934826327488e-05,292.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20947265625,0.0,0.0,0.0001008487088256,291.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9987487792969,0.0,0.0,7.448727410519496e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6319885253906,0.0,0.0,0.0001008499821182,291.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.642822265625,0.0,0.0,0.0004783828626386,291.20184326171875,294.1499938964844,254.10064697265625,253.34852600097656,261.997802734375,254.22262573242188,290.4374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.30412101745605,-0.0,-7.09969114609521e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9785461425781,0.0,0.0,9.576934826327488e-05,292.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20947265625,0.0,0.0,0.0001008487088256,291.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9987487792969,0.0,0.0,7.448727410519496e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6319885253906,0.0,0.0,0.0001008499821182,291.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.642822265625,0.0,0.0,0.0004783828626386,291.20184326171875,294.1499938964844,254.10064697265625,253.34852600097656,261.997802734375,254.22262573242188,290.4374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.30412101745605,-0.0,-7.09969114609521e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9664306640625,0.0,0.0,9.587065869709475e-05,292.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,0.0001009554034681,291.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.98638916015625,0.0,0.0,7.456607272615656e-05,290.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.624267578125,0.0,0.0,0.0001009566622087,291.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6222839355469,0.0,0.0,0.0004788889782503,291.1986389160156,294.1499938964844,254.06134033203125,253.313217163086,261.8546447753906,254.1800079345703,290.419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.38103453304484e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.347381591796875,-0.0,-7.114714151157386e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9664306640625,0.0,0.0,9.587065869709475e-05,292.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071228027344,0.0,0.0,0.0001009554034681,291.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.98638916015625,0.0,0.0,7.456607272615656e-05,290.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.624267578125,0.0,0.0,0.0001009566622087,291.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6222839355469,0.0,0.0,0.0004788889782503,291.1986389160156,294.1499938964844,254.06134033203125,253.313217163086,261.8546447753906,254.1800079345703,290.419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.38103453304484e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.347381591796875,-0.0,-7.114714151157386e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9543762207031,0.0,0.0,9.596288145985454e-05,292.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046813964844,0.0,0.0,0.0001010525302262,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9740600585937,0.0,0.0,7.463779911631718e-05,290.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6165466308594,0.0,0.0,0.000101053774415,291.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.60186767578125,0.0,0.0,0.0004793496918864,291.1953125,294.1499938964844,254.022705078125,253.27850341796875,261.7132568359375,254.137924194336,290.4018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495885772674683e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245893225073,60.0,-25.38789367675781,-0.0,-7.128402046419069e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9543762207031,0.0,0.0,9.596288145985454e-05,292.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046813964844,0.0,0.0,0.0001010525302262,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9740600585937,0.0,0.0,7.463779911631718e-05,290.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6165466308594,0.0,0.0,0.000101053774415,291.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.60186767578125,0.0,0.0,0.0004793496918864,291.1953125,294.1499938964844,254.022705078125,253.27850341796875,261.7132568359375,254.137924194336,290.4018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495885772674683e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245893225073,60.0,-25.38789367675781,-0.0,-7.128402046419069e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9483337402344,0.0,0.0,9.600539488019422e-05,292.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20343017578125,0.0,0.0,0.0001010972991934,291.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9678955078125,0.0,0.0,7.467086106771603e-05,290.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6126708984375,0.0,0.0,0.0001010985361062,291.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5917053222656,0.0,0.0,0.0004795620625372,291.193603515625,294.1499938964844,254.003646850586,253.2613983154297,261.6432800292969,254.11715698242188,290.3929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229595936834,8.548823871024071e-09,0.0010229509789496,-0.021447192877531,0.0,0.0,0.0,-0.0090508330613374,60.0,-25.4069766998291,-0.0,-7.134715929169033e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9423217773437,0.0,0.0,9.604571823729202e-05,292.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021484375,0.0,0.0,0.000101139776234,291.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9617614746094,0.0,0.0,7.470222772099078e-05,290.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6087951660156,0.0,0.0,0.0001011409985949,291.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5815734863281,0.0,0.0,0.0004797635483555,291.1918640136719,294.1499938964844,253.9848022460937,253.2444763183593,261.57373046875,254.0965576171875,290.3840637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233890498057,8.599045031587593e-09,0.0010233805514872,-0.0215787068009376,0.0,0.0,0.0,-0.0090757301077246,60.0,-25.42539024353028,-0.0,-7.140707936059698e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9302673339844,0.0,0.0,9.611909626983106e-05,292.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,0.0001012170541798,291.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.949462890625,0.0,0.0,7.475930033251643e-05,290.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6009826660156,0.0,0.0,0.0001012182692647,291.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5614318847656,0.0,0.0,0.0004801301402039,291.1883544921875,294.1499938964844,253.94776916503903,253.2112579345703,261.43585205078125,254.0559539794922,290.3662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.46004867553711,-0.0,-7.151616898681824e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9302673339844,0.0,0.0,9.611909626983106e-05,292.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,0.0001012170541798,291.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.949462890625,0.0,0.0,7.475930033251643e-05,290.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6009826660156,0.0,0.0,0.0001012182692647,291.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5614318847656,0.0,0.0,0.0004801301402039,291.1883544921875,294.1499938964844,253.94776916503903,253.2112579345703,261.43585205078125,254.0559539794922,290.3662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.46004867553711,-0.0,-7.151616898681824e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
