time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
593340,291.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.91827392578125,0.0,0.0,9.618285548640416e-05,292.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,0.0001012842112686,291.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9372253417969,0.0,0.0,7.480888598365709e-05,290.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5931701660156,0.0,0.0,0.0001012854118016,291.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5413818359375,0.0,0.0,0.0004804486816283,291.1846923828125,294.1499938964844,253.9117126464844,253.178955078125,261.2997131347656,254.0162506103516,290.3483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.4914608001709,-0.0,-7.16110264420422e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.91827392578125,0.0,0.0,9.618285548640416e-05,292.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,0.0001012842112686,291.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9372253417969,0.0,0.0,7.480888598365709e-05,290.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5931701660156,0.0,0.0,0.0001012854118016,291.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5413818359375,0.0,0.0,0.0004804486816283,291.1846923828125,294.1499938964844,253.9117126464844,253.178955078125,261.2997131347656,254.0162506103516,290.3483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.4914608001709,-0.0,-7.16110264420422e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9062805175781,0.0,0.0,9.623701043892652e-05,292.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0001013412475003,291.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92498779296875,0.0,0.0,7.48510065022856e-05,290.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5853271484375,0.0,0.0,0.0001013424334814,291.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5214538574219,0.0,0.0,0.0004807192308362,291.1809387207031,294.1499938964844,253.8767547607422,253.1476593017578,261.1653137207031,253.9775848388672,290.3304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.519607543945312,-0.0,-7.169162330455947e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9062805175781,0.0,0.0,9.623701043892652e-05,292.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0001013412475003,291.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92498779296875,0.0,0.0,7.48510065022856e-05,290.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5853271484375,0.0,0.0,0.0001013424334814,291.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5214538574219,0.0,0.0,0.0004807192308362,291.1809387207031,294.1499938964844,253.8767547607422,253.1476593017578,261.1653137207031,253.9775848388672,290.3304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.519607543945312,-0.0,-7.169162330455947e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8943176269531,0.0,0.0,9.628154657548292e-05,292.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,0.000101388162875,291.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.91278076171875,0.0,0.0,7.488564733648673e-05,290.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57745361328125,0.0,0.0,0.0001013893270283,291.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.50164794921875,0.0,0.0,0.0004809417878277,291.17706298828125,294.1499938964844,253.84298706054688,253.11749267578125,261.0326843261719,253.9400329589844,290.31256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.54440689086914,-0.0,-7.175793825808796e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8943176269531,0.0,0.0,9.628154657548292e-05,292.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,0.000101388162875,291.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.91278076171875,0.0,0.0,7.488564733648673e-05,290.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57745361328125,0.0,0.0,0.0001013893270283,291.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.50164794921875,0.0,0.0,0.0004809417878277,291.17706298828125,294.1499938964844,253.84298706054688,253.11749267578125,261.0326843261719,253.9400329589844,290.31256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.54440689086914,-0.0,-7.175793825808796e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8883361816406,0.0,0.0,9.630020940676332e-05,292.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,0.0001014078225125,291.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9067077636719,0.0,0.0,7.490016287192702e-05,290.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5735168457031,0.0,0.0,0.0001014089793898,291.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4917907714844,0.0,0.0,0.0004810350365005,291.1750793457031,294.1499938964844,253.8265838623047,253.1028594970703,260.967041015625,253.92173767089844,290.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908011886131e-09,0.0010260900016874,-0.022408440709114,0.0,0.0,0.0,-0.0092328134924173,60.0,-25.555492401123047,-0.0,-7.178572758448355e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.88238525390625,0.0,0.0,9.63164638960734e-05,292.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,0.0001014249428408,291.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9006042480469,0.0,0.0,7.491280121030286e-05,290.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5695495605469,0.0,0.0,0.0001014260924421,291.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4819641113281,0.0,0.0,0.0004811162361875,291.1730651855469,294.1499938964844,253.8105316162109,253.0885467529297,260.9018249511719,253.9037475585937,290.2946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936135387216382e-09,0.0010262629948556,-0.0224614068865776,0.0,0.0,0.0,-0.0092428410425782,60.0,-25.56572723388672,-0.0,-7.18099357754909e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8704528808594,0.0,0.0,9.63416969170794e-05,292.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,0.0001014515291899,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8884582519531,0.0,0.0,7.493243174394593e-05,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5616149902344,0.0,0.0,0.0001014526642393,291.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46240234375,0.0,0.0,0.0004812423721887,291.1689758300781,294.1499938964844,253.7794952392578,253.0609436035156,260.772705078125,253.8687744140625,290.27667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.967529829817522e-09,0.0010265314485877,-0.0225436128675937,0.0,0.0,0.0,-0.0092584043741226,60.0,-25.58359336853028,-0.0,-7.184750927535789e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8704528808594,0.0,0.0,9.63416969170794e-05,292.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,0.0001014515291899,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8884582519531,0.0,0.0,7.493243174394593e-05,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5616149902344,0.0,0.0,0.0001014526642393,291.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46240234375,0.0,0.0,0.0004812423721887,291.1689758300781,294.1499938964844,253.7794952392578,253.0609436035156,260.772705078125,253.8687744140625,290.27667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.967529829817522e-09,0.0010265314485877,-0.0225436128675937,0.0,0.0,0.0,-0.0092584043741226,60.0,-25.58359336853028,-0.0,-7.184750927535789e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8585510253906,0.0,0.0,9.635707829147576e-05,292.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,0.0001014677327475,291.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8763122558594,0.0,0.0,7.494439341826364e-05,290.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5536499023437,0.0,0.0,0.0001014688605209,291.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.44293212890625,0.0,0.0,0.0004813192354049,291.1647644042969,294.1499938964844,253.75,253.03477478027344,260.6453552246094,253.8352203369141,290.2586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267039760947,8.986644317587889e-09,0.0010266950121149,-0.0225936658680439,0.0,0.0,0.0,-0.0092678805813193,60.0,-25.59783363342285,-0.0,-7.187039585687671e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8585510253906,0.0,0.0,9.635707829147576e-05,292.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,0.0001014677327475,291.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8763122558594,0.0,0.0,7.494439341826364e-05,290.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5536499023437,0.0,0.0,0.0001014688605209,291.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.44293212890625,0.0,0.0,0.0004813192354049,291.1647644042969,294.1499938964844,253.75,253.03477478027344,260.6453552246094,253.8352203369141,290.2586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267039760947,8.986644317587889e-09,0.0010266950121149,-0.0225936658680439,0.0,0.0,0.0,-0.0092678805813193,60.0,-25.59783363342285,-0.0,-7.187039585687671e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8466796875,0.0,0.0,9.635578317102043e-05,292.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786804199219,0.0,0.0,0.0001014663794194,291.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8641967773437,0.0,0.0,7.494338206015527e-05,290.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.545654296875,0.0,0.0,0.0001014674926409,291.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4236145019531,0.0,0.0,0.0004813128034584,291.1604309082031,294.1499938964844,253.72149658203125,253.0095367431641,260.5197448730469,253.80311584472656,290.2406921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.607789993286133,-0.0,-7.186840633721658e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8466796875,0.0,0.0,9.635578317102043e-05,292.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786804199219,0.0,0.0,0.0001014663794194,291.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8641967773437,0.0,0.0,7.494338206015527e-05,290.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.545654296875,0.0,0.0,0.0001014674926409,291.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4236145019531,0.0,0.0,0.0004813128034584,291.1604309082031,294.1499938964844,253.72149658203125,253.0095367431641,260.5197448730469,253.80311584472656,290.2406921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.607789993286133,-0.0,-7.186840633721658e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8348083496094,0.0,0.0,9.63314378168434e-05,292.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,0.0001014407534967,291.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85211181640625,0.0,0.0,7.492445001844317e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5376281738281,0.0,0.0,0.0001014418521663,291.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4043884277344,0.0,0.0,0.0004811912658624,291.156005859375,294.1499938964844,253.69338989257807,252.9846649169922,260.3959655761719,253.7722930908203,290.2226867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.0225097686052322,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.61182975769043,-0.0,-7.183204076000038e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8348083496094,0.0,0.0,9.63314378168434e-05,292.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,0.0001014407534967,291.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85211181640625,0.0,0.0,7.492445001844317e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5376281738281,0.0,0.0,0.0001014418521663,291.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4043884277344,0.0,0.0,0.0004811912658624,291.156005859375,294.1499938964844,253.69338989257807,252.9846649169922,260.3959655761719,253.7722930908203,290.2226867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.0225097686052322,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.61182975769043,-0.0,-7.183204076000038e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8288879394531,0.0,0.0,9.631083958083764e-05,292.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,0.000101419071143,291.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8460998535156,0.0,0.0,7.490842835977674e-05,290.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5335998535156,0.0,0.0,0.0001014201625366,291.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3948059082031,0.0,0.0,0.0004810884129256,291.1537475585937,294.1499938964844,253.6794891357422,252.9723663330078,260.3347473144531,253.75729370117188,290.2136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928918937556318e-09,0.0010262015275657,-0.0224425103515386,0.0,0.0,0.0,-0.0092392647638916,60.0,-25.6114501953125,-0.0,-7.180129557582404e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8229675292969,0.0,0.0,9.628466796129942e-05,292.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,0.0001013915170915,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8400573730469,0.0,0.0,7.488807750632986e-05,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5295715332031,0.0,0.0,0.0001013926012092,291.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3852844238281,0.0,0.0,0.000480957707623,291.1514587402344,294.1499938964844,253.6656951904297,252.96017456054688,260.27398681640625,253.7425537109375,290.2046203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025931444019,8.896288150594955e-09,0.0010259225964546,-0.0223570652306079,0.0,0.0,0.0,-0.0092230886220932,60.0,-25.609539031982425,-0.0,-7.176225125249402e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8111267089844,0.0,0.0,9.621554636396468e-05,292.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683959960937,0.0,0.0,0.0001013187356875,291.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8280334472656,0.0,0.0,7.483431545551866e-05,290.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5215148925781,0.0,0.0,0.0001013198052532,291.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3663024902344,0.0,0.0,0.0004806124779861,291.1468200683594,294.1499938964844,253.6384429931641,252.93609619140625,260.1537780761719,253.71372985839844,290.18658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.60114479064941,-0.0,-7.165920123952675e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8111267089844,0.0,0.0,9.621554636396468e-05,292.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683959960937,0.0,0.0,0.0001013187356875,291.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8280334472656,0.0,0.0,7.483431545551866e-05,290.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5215148925781,0.0,0.0,0.0001013198052532,291.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3663024902344,0.0,0.0,0.0004806124779861,291.1468200683594,294.1499938964844,253.6384429931641,252.93609619140625,260.1537780761719,253.71372985839844,290.18658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.60114479064941,-0.0,-7.165920123952675e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7993469238281,0.0,0.0,9.61238329182379e-05,292.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,0.000101222176454,291.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8160095214844,0.0,0.0,7.476298196706921e-05,290.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5133972167969,0.0,0.0,0.0001012232241919,291.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.347412109375,0.0,0.0,0.0004801544127985,291.1420593261719,294.1499938964844,253.61163330078125,252.9124298095703,260.03533935546875,253.685775756836,290.1684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.001024208497256,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.586376190185547,-0.0,-7.152260650400424e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7993469238281,0.0,0.0,9.61238329182379e-05,292.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,0.000101222176454,291.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8160095214844,0.0,0.0,7.476298196706921e-05,290.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5133972167969,0.0,0.0,0.0001012232241919,291.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.347412109375,0.0,0.0,0.0004801544127985,291.1420593261719,294.1499938964844,253.61163330078125,252.9124298095703,260.03533935546875,253.685775756836,290.1684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.001024208497256,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.586376190185547,-0.0,-7.152260650400424e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7875671386719,0.0,0.0,9.600926568964496e-05,292.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,0.0001011015410767,291.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80401611328125,0.0,0.0,7.46738733141683e-05,290.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5052490234375,0.0,0.0,0.0001011025815387,291.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.32867431640625,0.0,0.0,0.0004795822023879,291.13720703125,294.1499938964844,253.58531188964844,252.88922119140625,259.9186706542969,253.6586151123047,290.150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581899344921,0.0,0.0,0.0,-0.009052918292582,60.0,-25.56524658203125,-0.0,-7.135216861797744e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7875671386719,0.0,0.0,9.600926568964496e-05,292.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610717773437,0.0,0.0,0.0001011015410767,291.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80401611328125,0.0,0.0,7.46738733141683e-05,290.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5052490234375,0.0,0.0,0.0001011025815387,291.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.32867431640625,0.0,0.0,0.0004795822023879,291.13720703125,294.1499938964844,253.58531188964844,252.88922119140625,259.9186706542969,253.6586151123047,290.150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581899344921,0.0,0.0,0.0,-0.009052918292582,60.0,-25.56524658203125,-0.0,-7.135216861797744e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7758178710937,0.0,0.0,9.58718082983978e-05,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15728759765625,0.0,0.0,0.0001009568004519,291.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79205322265625,0.0,0.0,7.456696039298549e-05,290.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4971008300781,0.0,0.0,0.0001009578263619,291.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.31005859375,0.0,0.0,0.0004788956139236,291.1322326660156,294.1499938964844,253.5594940185547,252.8664703369141,259.80377197265625,253.6322479248047,290.1322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171398953591e-09,0.0010215227957814,-0.0210095793008804,0.0,0.0,0.0,-0.0089679937809705,60.0,-25.537635803222656,-0.0,-7.114794442486527e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7758178710937,0.0,0.0,9.58718082983978e-05,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15728759765625,0.0,0.0,0.0001009568004519,291.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79205322265625,0.0,0.0,7.456696039298549e-05,290.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4971008300781,0.0,0.0,0.0001009578263619,291.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.31005859375,0.0,0.0,0.0004788956139236,291.1322326660156,294.1499938964844,253.5594940185547,252.8664703369141,259.80377197265625,253.6322479248047,290.1322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171398953591e-09,0.0010215227957814,-0.0210095793008804,0.0,0.0,0.0,-0.0089679937809705,60.0,-25.537635803222656,-0.0,-7.114794442486527e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7699584960937,0.0,0.0,9.579460311215372e-05,292.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,0.0001008755061775,291.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7861022949219,0.0,0.0,7.450691191479564e-05,290.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4930114746094,0.0,0.0,0.0001008765248116,291.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.30078125,0.0,0.0,0.0004785099590662,291.1297302246094,294.1499938964844,253.54676818847656,252.8552703857422,259.7470092773437,253.61935424804688,290.1231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207083541899,8.285497621329796e-09,0.0010207000887021,-0.020757608115673,0.0,0.0,0.0,-0.008920295163989,60.0,-25.521371841430664,-0.0,-7.103337651415131e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7640991210937,0.0,0.0,9.571188275003806e-05,292.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,0.0001007884056889,291.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7801513671875,0.0,0.0,7.444257789757103e-05,290.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4889221191406,0.0,0.0,0.000100789417047,291.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29156494140625,0.0,0.0,0.0004780968010891,291.1271667480469,294.1499938964844,253.5341796875,252.8441925048828,259.6907043457031,253.60665893554688,290.1141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198268573731,8.18241385758256e-09,0.0010198187083005,-0.0204876512289047,0.0,0.0,0.0,-0.0088691925629973,60.0,-25.503530502319336,-0.0,-7.091072973253176e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7524108886719,0.0,0.0,9.553063864586876e-05,292.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0001005975573207,291.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.76824951171875,0.0,0.0,7.430160621879622e-05,290.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.480712890625,0.0,0.0,0.0001005985541269,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.273193359375,0.0,0.0,0.0004771914973389,291.1220092773437,294.1499938964844,253.5094146728516,252.8224334716797,259.57940673828125,253.58184814453125,290.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956552749988077e-09,0.0010178873781114,-0.0198961459100246,0.0,0.0,0.0,-0.0087572233751416,60.0,-25.46327018737793,-0.0,-7.06423719520899e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7524108886719,0.0,0.0,9.553063864586876e-05,292.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494445800781,0.0,0.0,0.0001005975573207,291.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.76824951171875,0.0,0.0,7.430160621879622e-05,290.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.480712890625,0.0,0.0,0.0001005985541269,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.273193359375,0.0,0.0,0.0004771914973389,291.1220092773437,294.1499938964844,253.5094146728516,252.8224334716797,259.57940673828125,253.58184814453125,290.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956552749988077e-09,0.0010178873781114,-0.0198961459100246,0.0,0.0,0.0,-0.0087572233751416,60.0,-25.46327018737793,-0.0,-7.06423719520899e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7407531738281,0.0,0.0,9.533009870210662e-05,292.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0001003863872028,291.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7563781738281,0.0,0.0,7.414563151542097e-05,290.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47247314453125,0.0,0.0,0.0001003873694571,291.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25494384765625,0.0,0.0,0.0004761898017022,291.11676025390625,294.1499938964844,253.48521423339844,252.8011779785156,259.46990966796875,253.5578155517578,290.07781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706649540750732e-09,0.0010157505748793,-0.0192416533827781,0.0,0.0,0.0,-0.0086333360522985,60.0,-25.417125701904297,-0.0,-7.03460472095685e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7407531738281,0.0,0.0,9.533009870210662e-05,292.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0001003863872028,291.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7563781738281,0.0,0.0,7.414563151542097e-05,290.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47247314453125,0.0,0.0,0.0001003873694571,291.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25494384765625,0.0,0.0,0.0004761898017022,291.11676025390625,294.1499938964844,253.48521423339844,252.8011779785156,259.46990966796875,253.5578155517578,290.07781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706649540750732e-09,0.0010157505748793,-0.0192416533827781,0.0,0.0,0.0,-0.0086333360522985,60.0,-25.417125701904297,-0.0,-7.03460472095685e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7291259765625,0.0,0.0,9.511326788924634e-05,292.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,0.0001001580749289,291.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7445678710937,0.0,0.0,7.397698936983943e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642333984375,0.0,0.0,0.0001001590353553,291.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.23681640625,0.0,0.0,0.0004751067608594,291.11138916015625,294.1499938964844,253.46157836914065,252.78048706054688,259.3622131347656,253.5345764160156,290.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134476469829,7.436460780496645e-09,0.0010134401964023,-0.018534006550908,0.0,0.0,0.0,-0.0084993923082947,60.0,-25.36577033996582,-0.0,-7.002636692732267e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7291259765625,0.0,0.0,9.511326788924634e-05,292.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,0.0001001580749289,291.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7445678710937,0.0,0.0,7.397698936983943e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642333984375,0.0,0.0,0.0001001590353553,291.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.23681640625,0.0,0.0,0.0004751067608594,291.11138916015625,294.1499938964844,253.46157836914065,252.78048706054688,259.3622131347656,253.5345764160156,290.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134476469829,7.436460780496645e-09,0.0010134401964023,-0.018534006550908,0.0,0.0,0.0,-0.0084993923082947,60.0,-25.36577033996582,-0.0,-7.002636692732267e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.717529296875,0.0,0.0,9.488424984738232e-05,292.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,9.991691331379116e-05,291.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7327575683594,0.0,0.0,7.379885937552899e-05,290.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559631347656,0.0,0.0,9.99178664642386e-05,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2188415527344,0.0,0.0,0.0004739628056995,291.1059265136719,294.1499938964844,253.4385528564453,252.7603454589844,259.2562866210937,253.5121459960937,290.0414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110071161761,7.151077507927539e-09,0.0010110000148415,-0.0177865326404571,0.0,0.0,0.0,-0.0083579150959849,60.0,-25.31014060974121,-0.0,-6.968949151087146e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.717529296875,0.0,0.0,9.488424984738232e-05,292.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,9.991691331379116e-05,291.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7327575683594,0.0,0.0,7.379885937552899e-05,290.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559631347656,0.0,0.0,9.99178664642386e-05,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2188415527344,0.0,0.0,0.0004739628056995,291.1059265136719,294.1499938964844,253.4385528564453,252.7603454589844,259.2562866210937,253.5121459960937,290.0414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110071161761,7.151077507927539e-09,0.0010110000148415,-0.0177865326404571,0.0,0.0,0.0,-0.0083579150959849,60.0,-25.31014060974121,-0.0,-6.968949151087146e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71173095703125,0.0,0.0,9.476664854446426e-05,292.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,9.979307651519775e-05,291.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.72686767578125,0.0,0.0,7.370739331236109e-05,290.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4518127441406,0.0,0.0,9.97940223896876e-05,291.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2098999023437,0.0,0.0,0.0004733754030894,291.1031494140625,294.1499938964844,253.42727661132807,252.75048828125,259.2040100097656,253.50125122070312,290.0323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097539052367,7.004535174104376e-09,0.0010097469203174,-0.0174027010798454,0.0,0.0,0.0,-0.0082852682098746,60.0,-25.28103828430176,-0.0,-6.951682962608174e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7059631347656,0.0,0.0,9.464799222769216e-05,292.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,9.9668133771047e-05,291.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.72100830078125,0.0,0.0,7.361510506598279e-05,290.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4476623535156,0.0,0.0,9.966907236957924e-05,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.20098876953125,0.0,0.0,0.0004727827035821,291.1003723144531,294.1499938964844,253.4161376953125,252.74078369140625,259.15216064453125,253.49053955078125,290.0232849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008489402011,6.856678336220057e-09,0.001008482533507,-0.017015416175127,0.0,0.0,0.0,-0.008211969397962,60.0,-25.251365661621094,-0.0,-6.934283192094881e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.69439697265625,0.0,0.0,9.441031579626724e-05,292.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,9.941786265699192e-05,291.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7092590332031,0.0,0.0,7.343024481087923e-05,290.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4393615722656,0.0,0.0,9.941878670360892e-05,291.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1832580566406,0.0,0.0,0.0004715955583378,291.0947265625,294.1499938964844,253.3943786621093,252.7218170166016,259.0497436523437,253.46969604492188,290.0050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059566702693,6.560520571241568e-09,0.0010059501510113,-0.0162396617233753,0.0,0.0,0.0,-0.0080651510506868,60.0,-25.191030502319336,-0.0,-6.899497151380275e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
