time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595680,291.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.69439697265625,0.0,0.0,9.441031579626724e-05,292.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,9.941786265699192e-05,291.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7092590332031,0.0,0.0,7.343024481087923e-05,290.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4393615722656,0.0,0.0,9.941878670360892e-05,291.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1832580566406,0.0,0.0,0.0004715955583378,291.0947265625,294.1499938964844,253.3943786621093,252.7218170166016,259.0497436523437,253.46969604492188,290.0050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059566702693,6.560520571241568e-09,0.0010059501510113,-0.0162396617233753,0.0,0.0,0.0,-0.0080651510506868,60.0,-25.191030502319336,-0.0,-6.899497151380275e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6828918457031,0.0,0.0,9.417735418537632e-05,292.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,9.917255374602972e-05,291.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.69757080078125,0.0,0.0,7.324905163841322e-05,290.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4310302734375,0.0,0.0,9.91734559647739e-05,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1656494140625,0.0,0.0,0.0004704318707808,291.0889892578125,294.1499938964844,253.373275756836,252.7034912109375,258.94903564453125,253.4496307373047,289.9869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034741135314,6.2702270042791505e-09,0.001003467827104,-0.0154792396351695,0.0,0.0,0.0,-0.0079212393611669,60.0,-25.13056755065918,-0.0,-6.865484181162175e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6828918457031,0.0,0.0,9.417735418537632e-05,292.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239624023437,0.0,0.0,9.917255374602972e-05,291.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.69757080078125,0.0,0.0,7.324905163841322e-05,290.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4310302734375,0.0,0.0,9.91734559647739e-05,291.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1656494140625,0.0,0.0,0.0004704318707808,291.0889892578125,294.1499938964844,253.373275756836,252.7034912109375,258.94903564453125,253.4496307373047,289.9869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034741135314,6.2702270042791505e-09,0.001003467827104,-0.0154792396351695,0.0,0.0,0.0,-0.0079212393611669,60.0,-25.13056755065918,-0.0,-6.865484181162175e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6714172363281,0.0,0.0,9.395544475410134e-05,292.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,9.893887909129262e-05,291.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6859130859375,0.0,0.0,7.307645137188956e-05,290.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.42266845703125,0.0,0.0,9.893977403407916e-05,291.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1481628417969,0.0,0.0,0.0004693234513979,291.0831604003906,294.1499938964844,253.35284423828125,252.685791015625,258.8500061035156,253.4302978515625,289.9687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.993712193230749e-09,0.001001103199087,-0.0147548867389559,0.0,0.0,0.0,-0.0077841589227318,60.0,-25.07165908813477,-0.0,-6.83316443428339e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6714172363281,0.0,0.0,9.395544475410134e-05,292.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,9.893887909129262e-05,291.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6859130859375,0.0,0.0,7.307645137188956e-05,290.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.42266845703125,0.0,0.0,9.893977403407916e-05,291.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1481628417969,0.0,0.0,0.0004693234513979,291.0831604003906,294.1499938964844,253.35284423828125,252.685791015625,258.8500061035156,253.4302978515625,289.9687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.993712193230749e-09,0.001001103199087,-0.0147548867389559,0.0,0.0,0.0,-0.0077841589227318,60.0,-25.07165908813477,-0.0,-6.83316443428339e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6599426269531,0.0,0.0,9.375065565109252e-05,292.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,9.872324153548108e-05,291.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6742553710937,0.0,0.0,7.291717338375747e-05,290.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.414306640625,0.0,0.0,9.872412192635238e-05,291.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1307678222656,0.0,0.0,0.0004683005390688,291.0772399902344,294.1499938964844,253.3331298828125,252.6687469482422,258.7525939941406,253.41165161132807,289.9505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738530095555916e-09,0.0009989211102947,-0.0140863973647356,0.0,0.0,0.0,-0.0076576541177928,60.0,-25.01595497131348,-0.0,-6.803405483424285e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6599426269531,0.0,0.0,9.375065565109252e-05,292.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148376464844,0.0,0.0,9.872324153548108e-05,291.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6742553710937,0.0,0.0,7.291717338375747e-05,290.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.414306640625,0.0,0.0,9.872412192635238e-05,291.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1307678222656,0.0,0.0,0.0004683005390688,291.0772399902344,294.1499938964844,253.3331298828125,252.6687469482422,258.7525939941406,253.41165161132807,289.9505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738530095555916e-09,0.0009989211102947,-0.0140863973647356,0.0,0.0,0.0,-0.0076576541177928,60.0,-25.01595497131348,-0.0,-6.803405483424285e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6542358398437,0.0,0.0,9.365677396999672e-05,292.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,9.862438309937716e-05,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.66845703125,0.0,0.0,7.284415914909914e-05,290.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100952148437,0.0,0.0,9.862526349024849e-05,291.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1221008300781,0.0,0.0,0.0004678316181525,291.07421875,294.1499938964844,253.32354736328125,252.6604919433593,258.7045288085937,253.402587890625,289.9414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979263413697,5.621547227718793e-09,0.0009979207534343,-0.01377993542701,0.0,0.0,0.0,-0.0075996601954102,60.0,-24.989892959594727,-0.0,-6.789784379179764e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.64849853515625,0.0,0.0,9.356838563689962e-05,292.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,9.853130904957652e-05,291.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6626281738281,0.0,0.0,7.277540862560272e-05,290.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4059143066406,0.0,0.0,9.853218216449022e-05,291.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1134948730469,0.0,0.0,0.0004673901130445,291.0711975097656,294.1499938964844,253.3141326904297,252.65240478515625,258.65679931640625,253.39366149902344,289.932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969843085855,5.51140422189178e-09,0.0009969788370653,-0.0134913884103298,0.0,0.0,0.0,-0.0075450572185218,60.0,-24.964977264404297,-0.0,-6.776972583111275e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6370849609375,0.0,0.0,9.34130366658792e-05,292.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,9.836773097049444e-05,291.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6510314941406,0.0,0.0,7.265458407346159e-05,290.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3974609375,0.0,0.0,9.836858953349292e-05,291.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0963134765625,0.0,0.0,0.0004666141758207,291.0650939941406,294.1499938964844,253.2958831787109,252.63674926757807,258.5625305175781,253.37625122070312,289.9141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953287662938,5.3178212944260395e-09,0.000995323411189,-0.0129842422902584,0.0,0.0,0.0,-0.0074490895494818,60.0,-24.920063018798828,-0.0,-6.754483905524469e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6370849609375,0.0,0.0,9.34130366658792e-05,292.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,9.836773097049444e-05,291.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6510314941406,0.0,0.0,7.265458407346159e-05,290.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3974609375,0.0,0.0,9.836858953349292e-05,291.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0963134765625,0.0,0.0,0.0004666141758207,291.0650939941406,294.1499938964844,253.2958831787109,252.63674926757807,258.5625305175781,253.37625122070312,289.9141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953287662938,5.3178212944260395e-09,0.000995323411189,-0.0129842422902584,0.0,0.0,0.0,-0.0074490895494818,60.0,-24.920063018798828,-0.0,-6.754483905524469e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6256408691406,0.0,0.0,9.328826126875356e-05,292.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004943847656,0.0,0.0,9.823634172789752e-05,291.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6394348144531,0.0,0.0,7.255753735080361e-05,290.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3890075683594,0.0,0.0,9.823719301493838e-05,291.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0792236328125,0.0,0.0,0.0004659909172914,291.05889892578125,294.1499938964844,253.27838134765625,252.621810913086,258.4698181152344,253.3593292236328,289.8960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939988376572,5.162325678043089e-09,0.0009939937153831,-0.0125768706202507,0.0,0.0,0.0,-0.0073720030486583,60.0,-24.882312774658203,-0.0,-6.736447488719932e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6256408691406,0.0,0.0,9.328826126875356e-05,292.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004943847656,0.0,0.0,9.823634172789752e-05,291.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6394348144531,0.0,0.0,7.255753735080361e-05,290.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3890075683594,0.0,0.0,9.823719301493838e-05,291.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0792236328125,0.0,0.0,0.0004659909172914,291.05889892578125,294.1499938964844,253.27838134765625,252.621810913086,258.4698181152344,253.3593292236328,289.8960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939988376572,5.162325678043089e-09,0.0009939937153831,-0.0125768706202507,0.0,0.0,0.0,-0.0073720030486583,60.0,-24.882312774658203,-0.0,-6.736447488719932e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6142272949219,0.0,0.0,9.319528908235952e-05,292.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955505371094,0.0,0.0,9.81384509941563e-05,291.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6278686523437,0.0,0.0,7.248522160807624e-05,290.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3805236816406,0.0,0.0,9.813928772928192e-05,291.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0622253417969,0.0,0.0,0.0004655265656765,291.0525817871094,294.1499938964844,253.26168823242188,252.6076202392578,258.3785095214844,253.34283447265625,289.8778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930077940225,5.0464610268363685e-09,0.0009930027881637,-0.0122733199968934,0.0,0.0,0.0,-0.0073145632632076,60.0,-24.852155685424805,-0.0,-6.723023204813218e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6142272949219,0.0,0.0,9.319528908235952e-05,292.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955505371094,0.0,0.0,9.81384509941563e-05,291.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6278686523437,0.0,0.0,7.248522160807624e-05,290.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3805236816406,0.0,0.0,9.813928772928192e-05,291.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0622253417969,0.0,0.0,0.0004655265656765,291.0525817871094,294.1499938964844,253.26168823242188,252.6076202392578,258.3785095214844,253.34283447265625,289.8778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930077940225,5.0464610268363685e-09,0.0009930027881637,-0.0122733199968934,0.0,0.0,0.0,-0.0073145632632076,60.0,-24.852155685424805,-0.0,-6.723023204813218e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6028137207031,0.0,0.0,9.313359623774886e-05,292.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,9.807349852053449e-05,291.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.61627197265625,0.0,0.0,7.243724394356832e-05,290.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3719787597656,0.0,0.0,9.807432070374487e-05,291.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0452880859375,0.0,0.0,0.0004652184434235,291.0461730957031,294.1499938964844,253.24578857421875,252.5941925048828,258.2886047363281,253.3267059326172,289.8597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923501638695,4.96956742424004e-09,0.0009923451580107,-0.0120718665421009,0.0,0.0,0.0,-0.007276443298906,60.0,-24.82985496520996,-0.0,-6.71412223596235e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6028137207031,0.0,0.0,9.313359623774886e-05,292.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,9.807349852053449e-05,291.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.61627197265625,0.0,0.0,7.243724394356832e-05,290.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3719787597656,0.0,0.0,9.807432070374487e-05,291.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0452880859375,0.0,0.0,0.0004652184434235,291.0461730957031,294.1499938964844,253.24578857421875,252.5941925048828,258.2886047363281,253.3267059326172,289.8597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923501638695,4.96956742424004e-09,0.0009923451580107,-0.0120718665421009,0.0,0.0,0.0,-0.007276443298906,60.0,-24.82985496520996,-0.0,-6.71412223596235e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5971069335937,0.0,0.0,9.311424219049512e-05,292.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,9.805311856325716e-05,291.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6104736328125,0.0,0.0,7.242218998726457e-05,290.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3677062988281,0.0,0.0,9.805393347050996e-05,291.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0368347167969,0.0,0.0,0.0004651217896025,291.0429382324219,294.1499938964844,253.23814392089844,252.5877685546875,258.244140625,253.3187561035156,289.8507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921437595039,4.945437837022837e-09,0.0009921387536451,-0.0120086492970585,0.0,0.0,0.0,-0.0072644809260964,60.0,-24.8215389251709,-0.0,-6.711329803010814e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5914001464844,0.0,0.0,9.310313180321828e-05,292.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854187011719,0.0,0.0,9.804142609937117e-05,291.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6047058105469,0.0,0.0,7.241354614961892e-05,290.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3634033203125,0.0,0.0,9.804223373066634e-05,291.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0284118652344,0.0,0.0,0.0004650663177017,291.0397033691406,294.1499938964844,253.230712890625,252.58154296875,258.20001220703125,253.3108673095703,289.8416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992025132291,4.931580033229466e-09,0.0009920202428475,-0.0119723444804549,0.0,0.0,0.0,-0.0072576105594635,60.0,-24.81527709960937,-0.0,-6.709726818598939e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5799865722656,0.0,0.0,9.310225868830456e-05,292.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802307128906,0.0,0.0,9.804050932871178e-05,291.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5931091308594,0.0,0.0,7.24128694855608e-05,290.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3547668457031,0.0,0.0,9.804131696000697e-05,291.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0115966796875,0.0,0.0,0.0004650619812309,291.0330810546875,294.1499938964844,253.2164764404297,252.56968688964844,258.1127624511719,253.2953186035156,289.82354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920154698193,4.930459596153014e-09,0.0009920105803757,-0.0119694080203771,0.0,0.0,0.0,-0.0072570550255477,60.0,-24.80843734741211,-0.0,-6.709596789278295e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5799865722656,0.0,0.0,9.310225868830456e-05,292.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802307128906,0.0,0.0,9.804050932871178e-05,291.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5931091308594,0.0,0.0,7.24128694855608e-05,290.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3547668457031,0.0,0.0,9.804131696000697e-05,291.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0115966796875,0.0,0.0,0.0004650619812309,291.0330810546875,294.1499938964844,253.2164764404297,252.56968688964844,258.1127624511719,253.2953186035156,289.82354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920154698193,4.930459596153014e-09,0.0009920105803757,-0.0119694080203771,0.0,0.0,0.0,-0.0072570550255477,60.0,-24.80843734741211,-0.0,-6.709596789278295e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.56854248046875,0.0,0.0,9.312737529398872e-05,292.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.074951171875,0.0,0.0,9.806696471059696e-05,291.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5814819335937,0.0,0.0,7.243239815579727e-05,290.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3460998535156,0.0,0.0,9.80677577899769e-05,291.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9948425292969,0.0,0.0,0.000465187447844,291.0263977050781,294.1499938964844,253.2031097412109,252.55865478515625,258.0267639160156,253.280029296875,289.80548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922827593982,4.96171814745594e-09,0.0009922777535393,-0.0120513029396533,0.0,0.0,0.0,-0.0072725508362054,60.0,-24.808326721191406,-0.0,-6.713213451803314e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.56854248046875,0.0,0.0,9.312737529398872e-05,292.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.074951171875,0.0,0.0,9.806696471059696e-05,291.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5814819335937,0.0,0.0,7.243239815579727e-05,290.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3460998535156,0.0,0.0,9.80677577899769e-05,291.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9948425292969,0.0,0.0,0.000465187447844,291.0263977050781,294.1499938964844,253.2031097412109,252.55865478515625,258.0267639160156,253.280029296875,289.80548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922827593982,4.96171814745594e-09,0.0009922777535393,-0.0120513029396533,0.0,0.0,0.0,-0.0072725508362054,60.0,-24.808326721191406,-0.0,-6.713213451803314e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5570678710937,0.0,0.0,9.317474905401468e-05,292.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,9.811686322791502e-05,291.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.56988525390625,0.0,0.0,7.246925088111311e-05,290.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33740234375,0.0,0.0,9.811764903133736e-05,291.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9781494140625,0.0,0.0,0.000465424178401,291.01959228515625,294.1499938964844,253.1906280517578,252.5484619140625,257.9420471191406,253.2650146484375,289.78741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927871869876,5.0207167312521506e-09,0.0009927821811288,-0.0122058726847171,0.0,0.0,0.0,-0.0073017985559999,60.0,-24.81410026550293,-0.0,-6.720042478036703e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5570678710937,0.0,0.0,9.317474905401468e-05,292.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,9.811686322791502e-05,291.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.56988525390625,0.0,0.0,7.246925088111311e-05,290.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33740234375,0.0,0.0,9.811764903133736e-05,291.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9781494140625,0.0,0.0,0.000465424178401,291.01959228515625,294.1499938964844,253.1906280517578,252.5484619140625,257.9420471191406,253.2650146484375,289.78741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927871869876,5.0207167312521506e-09,0.0009927821811288,-0.0122058726847171,0.0,0.0,0.0,-0.0073017985559999,60.0,-24.81410026550293,-0.0,-6.720042478036703e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.54559326171875,0.0,0.0,9.324025450041518e-05,292.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640869140625,0.0,0.0,9.818584658205508e-05,291.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5582275390625,0.0,0.0,7.252019713632762e-05,290.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.32861328125,0.0,0.0,9.81866251095198e-05,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9614562988281,0.0,0.0,0.0004657513927668,291.0126647949219,294.1499938964844,253.17906188964844,252.53912353515625,257.8585205078125,253.25035095214844,289.76934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934848640114,5.102296807280027e-09,0.0009934797417372,-0.0124196028336882,0.0,0.0,0.0,-0.0073422412388026,60.0,-24.824722290039062,-0.0,-6.729491275336842e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.54559326171875,0.0,0.0,9.324025450041518e-05,292.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640869140625,0.0,0.0,9.818584658205508e-05,291.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5582275390625,0.0,0.0,7.252019713632762e-05,290.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.32861328125,0.0,0.0,9.81866251095198e-05,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9614562988281,0.0,0.0,0.0004657513927668,291.0126647949219,294.1499938964844,253.17906188964844,252.53912353515625,257.8585205078125,253.25035095214844,289.76934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934848640114,5.102296807280027e-09,0.0009934797417372,-0.0124196028336882,0.0,0.0,0.0,-0.0073422412388026,60.0,-24.824722290039062,-0.0,-6.729491275336842e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53985595703125,0.0,0.0,9.327814768766984e-05,292.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613098144531,0.0,0.0,9.822575520956887e-05,291.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5523986816406,0.0,0.0,7.254967204062268e-05,290.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.32421875,0.0,0.0,9.8226526461076e-05,291.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9531555175781,0.0,0.0,0.0004659407131839,291.0091857910156,294.1499938964844,253.1736297607422,252.5347900390625,257.8172302246094,253.2431488037109,289.76031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938884759321,5.149494608502891e-09,0.000993883353658,-0.0125432554632425,0.0,0.0,0.0,-0.007365639321506,60.0,-24.831457138061523,-0.0,-6.734960322773986e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5340881347656,0.0,0.0,9.331929322797804e-05,292.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585327148437,0.0,0.0,9.826908353716136e-05,291.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54656982421875,0.0,0.0,7.258167170220986e-05,290.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3197937011719,0.0,0.0,9.826985478866844e-05,291.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.94482421875,0.0,0.0,0.0004661462444346,291.0056457519531,294.1499938964844,253.16842651367188,252.5306701660156,257.7762451171875,253.236068725586,289.7513122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943266632035,5.2007385065167e-09,0.0009943215409293,-0.0126775056123733,0.0,0.0,0.0,-0.0073910425417125,60.0,-24.83902168273925,-0.0,-6.740901170587676e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5225524902344,0.0,0.0,9.340733959106728e-05,292.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528564453125,0.0,0.0,9.836181561695412e-05,291.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.534912109375,0.0,0.0,7.265015301527455e-05,290.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109130859375,0.0,0.0,9.8362572316546e-05,291.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.92822265625,0.0,0.0,0.0004665860906243,290.99853515625,294.1499938964844,253.15872192382807,252.5231170654297,257.6950988769531,253.22227478027344,289.7332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.310408557335222e-09,0.0009952592663466,-0.0129648223519325,0.0,0.0,0.0,-0.0074454108253121,60.0,-24.855697631835938,-0.0,-6.753624148814198e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5225524902344,0.0,0.0,9.340733959106728e-05,292.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528564453125,0.0,0.0,9.836181561695412e-05,291.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.534912109375,0.0,0.0,7.265015301527455e-05,290.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109130859375,0.0,0.0,9.8362572316546e-05,291.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.92822265625,0.0,0.0,0.0004665860906243,290.99853515625,294.1499938964844,253.15872192382807,252.5231170654297,257.6950988769531,253.22227478027344,289.7332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.310408557335222e-09,0.0009952592663466,-0.0129648223519325,0.0,0.0,0.0,-0.0074454108253121,60.0,-24.855697631835938,-0.0,-6.753624148814198e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5110168457031,0.0,0.0,9.349948959425092e-05,292.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,9.84588623396121e-05,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.523193359375,0.0,0.0,7.272182847373188e-05,290.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3019714355469,0.0,0.0,9.845961176324636e-05,291.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91168212890625,0.0,0.0,0.0004670464550144,290.9913024902344,294.1499938964844,253.1499938964844,252.5164794921875,257.6152038574219,253.2091064453125,289.7152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962462354451,5.425192739494378e-09,0.0009962408803403,-0.0132655352354049,0.0,0.0,0.0,-0.0075023146346211,60.0,-24.873559951782227,-0.0,-6.76695321999432e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5110168457031,0.0,0.0,9.349948959425092e-05,292.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,9.84588623396121e-05,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.523193359375,0.0,0.0,7.272182847373188e-05,290.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3019714355469,0.0,0.0,9.845961176324636e-05,291.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91168212890625,0.0,0.0,0.0004670464550144,290.9913024902344,294.1499938964844,253.1499938964844,252.5164794921875,257.6152038574219,253.2091064453125,289.7152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962462354451,5.425192739494378e-09,0.0009962408803403,-0.0132655352354049,0.0,0.0,0.0,-0.0075023146346211,60.0,-24.873559951782227,-0.0,-6.76695321999432e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4994201660156,0.0,0.0,9.359736577607693e-05,292.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.041259765625,0.0,0.0,9.856194083113225e-05,291.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5114440917969,0.0,0.0,7.279794954229146e-05,290.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29296875,0.0,0.0,9.856267570285128e-05,291.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8951110839844,0.0,0.0,0.0004675353993661,290.98394775390625,294.1499938964844,253.14453125,252.51251220703125,257.53643798828125,253.1968231201172,289.697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547108994363725e-09,0.0009972832631319,-0.0135849267244338,0.0,0.0,0.0,-0.0075627537444233,60.0,-24.89139175415039,-0.0,-6.78112428431632e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4994201660156,0.0,0.0,9.359736577607693e-05,292.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.041259765625,0.0,0.0,9.856194083113225e-05,291.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5114440917969,0.0,0.0,7.279794954229146e-05,290.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29296875,0.0,0.0,9.856267570285128e-05,291.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8951110839844,0.0,0.0,0.0004675353993661,290.98394775390625,294.1499938964844,253.14453125,252.51251220703125,257.53643798828125,253.1968231201172,289.697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547108994363725e-09,0.0009972832631319,-0.0135849267244338,0.0,0.0,0.0,-0.0075627537444233,60.0,-24.89139175415039,-0.0,-6.78112428431632e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48779296875,0.0,0.0,9.370699990540744e-05,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03533935546875,0.0,0.0,9.867738845059648e-05,291.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49969482421875,0.0,0.0,7.288321648957208e-05,290.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2839050292969,0.0,0.0,9.86781160463579e-05,291.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.87860107421875,0.0,0.0,0.0004680830461438,290.9765014648437,294.1499938964844,253.14431762695312,252.5127410888672,257.45904541015625,253.18649291992188,289.67926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984568459913,5.6836664263926195e-09,0.0009984511416405,-0.0139426700770854,0.0,0.0,0.0,-0.0076304515823721,60.0,-24.908620834350582,-0.0,-6.797015572601596e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48779296875,0.0,0.0,9.370699990540744e-05,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03533935546875,0.0,0.0,9.867738845059648e-05,291.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49969482421875,0.0,0.0,7.288321648957208e-05,290.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2839050292969,0.0,0.0,9.86781160463579e-05,291.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.87860107421875,0.0,0.0,0.0004680830461438,290.9765014648437,294.1499938964844,253.14431762695312,252.5127410888672,257.45904541015625,253.18649291992188,289.67926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984568459913,5.6836664263926195e-09,0.0009984511416405,-0.0139426700770854,0.0,0.0,0.0,-0.0076304515823721,60.0,-24.908620834350582,-0.0,-6.797015572601596e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.48199462890625,0.0,0.0,9.376522211823612e-05,292.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323181152344,0.0,0.0,9.87387029454112e-05,291.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4938049316406,0.0,0.0,7.292850204976276e-05,290.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.27935791015625,0.0,0.0,9.873943054117262e-05,291.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.870361328125,0.0,0.0,0.0004683738807216,290.9727478027344,294.1499938964844,253.1460723876953,252.51434326171875,257.4208068847656,253.1820678710937,289.6702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990768739953,5.756190635253233e-09,0.0009990710532292,-0.0141326626762747,0.0,0.0,0.0,-0.0076664038933813,60.0,-24.917055130004883,-0.0,-6.805462504644312e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4761657714844,0.0,0.0,9.382642019772902e-05,292.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.029296875,0.0,0.0,9.880315337795764e-05,291.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4878845214844,0.0,0.0,7.297610136447474e-05,290.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2747802734375,0.0,0.0,9.880387369776145e-05,291.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86212158203125,0.0,0.0,0.0004686796164605,290.9689636230469,294.1499938964844,253.1490173339844,252.5168609619141,257.3829345703125,253.17849731445312,289.6612854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997289162129,5.832426097640564e-09,0.0009997230954468,-0.0143323764204978,0.0,0.0,0.0,-0.0077041974291205,60.0,-24.925291061401367,-0.0,-6.814347841554992e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
