time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
598020,291.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4644775390625,0.0,0.0,9.39541932893917e-05,292.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231628417969,0.0,0.0,9.893770766211674e-05,291.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47607421875,0.0,0.0,7.307548366952688e-05,290.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.265625,0.0,0.0,9.893842798192054e-05,291.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0004693178925663,290.9613037109375,294.1499938964844,253.15821838378903,252.5245819091797,257.3081359863281,253.17344665527344,289.643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010900441557,5.991593443610554e-09,0.0010010839905589,-0.0147493379190564,0.0,0.0,0.0,-0.0077831032685935,60.0,-24.941225051879883,-0.0,-6.832917165411345e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4644775390625,0.0,0.0,9.39541932893917e-05,292.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231628417969,0.0,0.0,9.893770766211674e-05,291.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47607421875,0.0,0.0,7.307548366952688e-05,290.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.265625,0.0,0.0,9.893842798192054e-05,291.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456420898437,0.0,0.0,0.0004693178925663,290.9613037109375,294.1499938964844,253.15821838378903,252.5245819091797,257.3081359863281,253.17344665527344,289.643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010900441557,5.991593443610554e-09,0.0010010839905589,-0.0147493379190564,0.0,0.0,0.0,-0.0077831032685935,60.0,-24.941225051879883,-0.0,-6.832917165411345e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4527587890625,0.0,0.0,9.408767073182388e-05,292.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169372558594,0.0,0.0,9.907827188726516e-05,291.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642028808594,0.0,0.0,7.317929703276604e-05,290.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2563781738281,0.0,0.0,9.907898493111134e-05,291.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8291931152344,0.0,0.0,0.0004699846904259,290.9535217285156,294.1499938964844,253.17156982421875,252.5355682373047,257.2347106933594,253.1718139648437,289.6253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157865328759726e-09,0.0010025058872997,-0.0151849035173654,0.0,0.0,0.0,-0.0078655313700437,60.0,-24.956029891967773,-0.0,-6.852341982721556e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4527587890625,0.0,0.0,9.408767073182388e-05,292.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169372558594,0.0,0.0,9.907827188726516e-05,291.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642028808594,0.0,0.0,7.317929703276604e-05,290.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2563781738281,0.0,0.0,9.907898493111134e-05,291.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8291931152344,0.0,0.0,0.0004699846904259,290.9535217285156,294.1499938964844,253.17156982421875,252.5355682373047,257.2347106933594,253.1718139648437,289.6253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157865328759726e-09,0.0010025058872997,-0.0151849035173654,0.0,0.0,0.0,-0.0078655313700437,60.0,-24.956029891967773,-0.0,-6.852341982721556e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4410095214844,0.0,0.0,9.422321454621851e-05,292.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106201171875,0.0,0.0,9.92210116237402e-05,291.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45233154296875,0.0,0.0,7.328471838263795e-05,290.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2470703125,0.0,0.0,9.922171739162876e-05,291.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.812744140625,0.0,0.0,0.0004706617619376,290.9456481933594,294.1499938964844,253.1886749267578,252.54953002929688,257.1627197265625,253.1739044189453,289.6073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326710710879979e-09,0.001003949670121,-0.0156272016465663,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.9691104888916,-0.0,-6.872095781318421e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4410095214844,0.0,0.0,9.422321454621851e-05,292.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106201171875,0.0,0.0,9.92210116237402e-05,291.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45233154296875,0.0,0.0,7.328471838263795e-05,290.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2470703125,0.0,0.0,9.922171739162876e-05,291.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.812744140625,0.0,0.0,0.0004706617619376,290.9456481933594,294.1499938964844,253.1886749267578,252.54953002929688,257.1627197265625,253.1739044189453,289.6073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326710710879979e-09,0.001003949670121,-0.0156272016465663,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.9691104888916,-0.0,-6.872095781318421e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4292297363281,0.0,0.0,9.43566337809898e-05,292.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00421142578125,0.0,0.0,9.936151764122768e-05,291.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403991699219,0.0,0.0,7.338849536608905e-05,290.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2377014160156,0.0,0.0,9.936221613315864e-05,291.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7963256835937,0.0,0.0,0.0004713282687589,290.93768310546875,294.1499938964844,253.2091827392578,252.566162109375,257.0923156738281,253.1801147460937,289.58941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.9796142578125,-0.0,-6.891568915534664e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4292297363281,0.0,0.0,9.43566337809898e-05,292.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00421142578125,0.0,0.0,9.936151764122768e-05,291.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403991699219,0.0,0.0,7.338849536608905e-05,290.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2377014160156,0.0,0.0,9.936221613315864e-05,291.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7963256835937,0.0,0.0,0.0004713282687589,290.93768310546875,294.1499938964844,253.2091827392578,252.566162109375,257.0923156738281,253.1801147460937,289.58941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.9796142578125,-0.0,-6.891568915534664e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4233093261719,0.0,0.0,9.442112786928192e-05,292.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009460449219,0.0,0.0,9.942943142959848e-05,291.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4344177246094,0.0,0.0,7.343864854192361e-05,290.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330017089844,0.0,0.0,9.943012264557184e-05,291.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7881164550781,0.0,0.0,0.0004716504190582,290.9336242675781,294.1499938964844,253.2205810546875,252.57537841796875,257.0577392578125,253.18478393554688,289.5804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.5732490561742915e-09,0.001006057835184,-0.0162730049341917,0.0,0.0,0.0,-0.0080714551731944,60.0,-24.983606338500977,-0.0,-6.900990001668107e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4173889160156,0.0,0.0,9.44836574490182e-05,292.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9976806640625,0.0,0.0,9.949529339792208e-05,291.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.42840576171875,0.0,0.0,7.348728831857443e-05,290.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.228271484375,0.0,0.0,9.94959773379378e-05,291.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7799072265625,0.0,0.0,0.0004719628195744,290.9295654296875,294.1499938964844,253.23269653320312,252.58514404296875,257.0235290527344,253.1903686523437,289.57147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067307157441,6.651149853098559e-09,0.0010067239636555,-0.0164770595729351,0.0,0.0,0.0,-0.0081100743263959,60.0,-24.986740112304688,-0.0,-6.910133265591868e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4055480957031,0.0,0.0,9.459993452765048e-05,292.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910583496094,0.0,0.0,9.961774048861116e-05,291.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4164123535156,0.0,0.0,7.357772847171873e-05,290.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2187805175781,0.0,0.0,9.961841715266928e-05,291.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.76348876953125,0.0,0.0,0.0004725436738226,290.9213562011719,294.1499938964844,253.25885009765625,252.60617065429688,256.956298828125,253.204345703125,289.55352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.98973274230957,-0.0,-6.927147921942378e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4055480957031,0.0,0.0,9.459993452765048e-05,292.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910583496094,0.0,0.0,9.961774048861116e-05,291.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4164123535156,0.0,0.0,7.357772847171873e-05,290.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2187805175781,0.0,0.0,9.961841715266928e-05,291.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.76348876953125,0.0,0.0,0.0004725436738226,290.9213562011719,294.1499938964844,253.25885009765625,252.60617065429688,256.956298828125,253.204345703125,289.55352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.98973274230957,-0.0,-6.927147921942378e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3936462402344,0.0,0.0,9.470145596424118e-05,292.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843444824219,0.0,0.0,9.972465340979396e-05,291.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4043884277344,0.0,0.0,7.365668716374785e-05,290.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091979980469,0.0,0.0,9.972532279789448e-05,291.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.74713134765625,0.0,0.0,0.0004730508080683,290.9130554199219,294.1499938964844,253.28726196289065,252.62893676757807,256.89068603515625,253.2219696044922,289.5355834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.9224519450017405e-09,0.0010090440046042,-0.0171876996755599,0.0,0.0,0.0,-0.008244571276009,60.0,-24.987537384033203,-0.0,-6.94202100248731e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3936462402344,0.0,0.0,9.470145596424118e-05,292.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843444824219,0.0,0.0,9.972465340979396e-05,291.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4043884277344,0.0,0.0,7.365668716374785e-05,290.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091979980469,0.0,0.0,9.972532279789448e-05,291.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.74713134765625,0.0,0.0,0.0004730508080683,290.9130554199219,294.1499938964844,253.28726196289065,252.62893676757807,256.89068603515625,253.2219696044922,289.5355834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.9224519450017405e-09,0.0010090440046042,-0.0171876996755599,0.0,0.0,0.0,-0.008244571276009,60.0,-24.987537384033203,-0.0,-6.94202100248731e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3816833496094,0.0,0.0,9.47853404795751e-05,292.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775390625,0.0,0.0,9.98129980871454e-05,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3923034667969,0.0,0.0,7.372193067567423e-05,290.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,9.981365292333066e-05,291.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7307434082031,0.0,0.0,0.0004734698741231,290.9046325683594,294.1499938964844,253.3175506591797,252.65313720703125,256.82672119140625,253.2427978515625,289.51763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026939918830521e-09,0.0010099374921992,-0.0174613855779171,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.97969627380371,-0.0,-6.954321207786053e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3816833496094,0.0,0.0,9.47853404795751e-05,292.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775390625,0.0,0.0,9.98129980871454e-05,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3923034667969,0.0,0.0,7.372193067567423e-05,290.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,9.981365292333066e-05,291.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7307434082031,0.0,0.0,0.0004734698741231,290.9046325683594,294.1499938964844,253.3175506591797,252.65313720703125,256.82672119140625,253.2427978515625,289.51763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.026939918830521e-09,0.0010099374921992,-0.0174613855779171,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.97969627380371,-0.0,-6.954321207786053e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3697204589844,0.0,0.0,9.4849820015952e-05,292.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706420898437,0.0,0.0,9.988090459955856e-05,291.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3802185058594,0.0,0.0,7.37720838515088e-05,290.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,9.988155215978622e-05,291.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.71441650390625,0.0,0.0,0.0004737919953186,290.8961181640625,294.1499938964844,253.34933471679688,252.678451538086,256.7643737792969,253.2664031982422,289.49969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.96586227416992,-0.0,-6.963782794855433e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3697204589844,0.0,0.0,9.4849820015952e-05,292.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706420898437,0.0,0.0,9.988090459955856e-05,291.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3802185058594,0.0,0.0,7.37720838515088e-05,290.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,9.988155215978622e-05,291.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.71441650390625,0.0,0.0,0.0004737919953186,290.8961181640625,294.1499938964844,253.34933471679688,252.678451538086,256.7643737792969,253.2664031982422,289.49969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.96586227416992,-0.0,-6.963782794855433e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3637390136719,0.0,0.0,9.48743399931118e-05,292.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671630859375,0.0,0.0,9.990671969717368e-05,291.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3741455078125,0.0,0.0,7.379115413641557e-05,290.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850280761719,0.0,0.0,9.990737453335896e-05,291.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70623779296875,0.0,0.0,0.0004739144933409,290.8918151855469,294.1499938964844,253.36569213867188,252.69143676757807,256.7338562011719,253.2792205810547,289.49072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108925634995,7.137783697430676e-09,0.0010108854621648,-0.0177517142146825,0.0,0.0,0.0,-0.008351320400834,60.0,-24.95645523071289,-0.0,-6.967382404354795e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35772705078125,0.0,0.0,9.489463263889776e-05,292.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9636535644531,0.0,0.0,9.992808918468654e-05,291.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3680725097656,0.0,0.0,7.380693568848073e-05,290.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801452636719,0.0,0.0,9.99287367449142e-05,291.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6980895996094,0.0,0.0,0.0004740158328786,290.8874816894531,294.1499938964844,253.3822631835937,252.7045745849609,256.7037353515625,253.29254150390625,289.48175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111087467521,7.163049708935887e-09,0.0010111015290021,-0.0178178939968347,0.0,0.0,0.0,-0.0083638466894626,60.0,-24.945764541625977,-0.0,-6.9703609995031e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.345703125,0.0,0.0,9.492120443610474e-05,292.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,9.995608706958592e-05,291.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3559265136719,0.0,0.0,7.382760668406263e-05,290.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,9.995672007789835e-05,291.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6817932128906,0.0,0.0,0.000474148633657,290.8787841796875,294.1499938964844,253.4159393310547,252.7312164306641,256.64471435546875,253.32061767578125,289.4638061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.92011833190918,-0.0,-6.97426258966516e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.345703125,0.0,0.0,9.492120443610474e-05,292.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,9.995608706958592e-05,291.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3559265136719,0.0,0.0,7.382760668406263e-05,290.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,9.995672007789835e-05,291.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6817932128906,0.0,0.0,0.000474148633657,290.8787841796875,294.1499938964844,253.4159393310547,252.7312164306641,256.64471435546875,253.32061767578125,289.4638061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.92011833190918,-0.0,-6.97426258966516e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3336486816406,0.0,0.0,9.493136167293414e-05,292.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94940185546875,0.0,0.0,9.996679000323638e-05,291.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3437194824219,0.0,0.0,7.383550109807402e-05,290.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,9.99674157355912e-05,291.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6654968261719,0.0,0.0,0.0004741993907373,290.8699645996094,294.1499938964844,253.4499969482422,252.758056640625,256.5873413085937,253.3502655029297,289.4458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114924516528,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.88942146301269,-0.0,-6.975752597782049e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3336486816406,0.0,0.0,9.493136167293414e-05,292.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.94940185546875,0.0,0.0,9.996679000323638e-05,291.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3437194824219,0.0,0.0,7.383550109807402e-05,290.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604919433594,0.0,0.0,9.99674157355912e-05,291.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6654968261719,0.0,0.0,0.0004741993907373,290.8699645996094,294.1499938964844,253.4499969482422,252.758056640625,256.5873413085937,253.3502655029297,289.4458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114924516528,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.88942146301269,-0.0,-6.975752597782049e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3215637207031,0.0,0.0,9.493111429037526e-05,292.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9421691894531,0.0,0.0,9.996653534471987e-05,291.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3315124511719,0.0,0.0,7.383531192317605e-05,290.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,9.996715380111708e-05,291.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6492614746094,0.0,0.0,0.0004741981974802,290.8610534667969,294.1499938964844,253.4840545654297,252.7848052978516,256.5316772460937,253.38107299804688,289.4279479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114968754351,7.2084316293796755e-09,0.0010114896576851,-0.0179367568343877,0.0,0.0,0.0,-0.0083863446488976,60.0,-24.854930877685547,-0.0,-6.975712807388845e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3215637207031,0.0,0.0,9.493111429037526e-05,292.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9421691894531,0.0,0.0,9.996653534471987e-05,291.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3315124511719,0.0,0.0,7.383531192317605e-05,290.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,9.996715380111708e-05,291.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6492614746094,0.0,0.0,0.0004741981974802,290.8610534667969,294.1499938964844,253.4840545654297,252.7848052978516,256.5316772460937,253.38107299804688,289.4279479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114968754351,7.2084316293796755e-09,0.0010114896576851,-0.0179367568343877,0.0,0.0,0.0,-0.0083863446488976,60.0,-24.854930877685547,-0.0,-6.975712807388845e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3094482421875,0.0,0.0,9.497036080574615e-05,292.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.934814453125,0.0,0.0,0.0001000078627839,291.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3192749023437,0.0,0.0,7.386583456536755e-05,290.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,0.0001000084812403,291.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6330261230469,0.0,0.0,0.000474394269986,290.8520202636719,294.1499938964844,253.51773071289065,252.8111572265625,256.47760009765625,253.41278076171875,289.4100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.2573018705668355e-09,0.0010119073558598,-0.018064759671688,0.0,0.0,0.0,-0.0084105711430311,60.0,-24.824499130249023,-0.0,-6.981478861689538e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3094482421875,0.0,0.0,9.497036080574615e-05,292.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.934814453125,0.0,0.0,0.0001000078627839,291.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3192749023437,0.0,0.0,7.386583456536755e-05,290.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,0.0001000084812403,291.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6330261230469,0.0,0.0,0.000474394269986,290.8520202636719,294.1499938964844,253.51773071289065,252.8111572265625,256.47760009765625,253.41278076171875,289.4100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.2573018705668355e-09,0.0010119073558598,-0.018064759671688,0.0,0.0,0.0,-0.0084105711430311,60.0,-24.824499130249023,-0.0,-6.981478861689538e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3033752441406,0.0,0.0,9.499326552031562e-05,292.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310913085937,0.0,0.0,0.0001000319898594,291.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.31317138671875,0.0,0.0,7.388365338556468e-05,290.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,0.0001000326010398,291.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6249084472656,0.0,0.0,0.0004745087062474,290.84747314453125,294.1499938964844,253.5343170166016,252.82408142089844,256.4511413574219,253.42889404296875,289.40106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121586965397,7.2858306054968125e-09,0.0010121513623744,-0.0181394834071397,0.0,0.0,0.0,-0.0084247142076492,60.0,-24.81193733215332,-0.0,-6.984846123714308e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2973022460937,0.0,0.0,9.500170563114808e-05,292.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273681640625,0.0,0.0,0.0001000408738036,291.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070373535156,0.0,0.0,7.389020902337506e-05,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,0.0001000414849841,291.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6168212890625,0.0,0.0,0.0004745508485939,290.8429260253906,294.1499938964844,253.5506591796875,252.8367919921875,256.425048828125,253.445068359375,289.39208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122485691681,7.296327542150038e-09,0.0010122413514181,-0.0181669760495424,0.0,0.0,0.0,-0.0084299184381961,60.0,-24.798471450805664,-0.0,-6.986084599702735e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2851257324219,0.0,0.0,9.496804705122486e-05,292.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198608398437,0.0,0.0,0.00010000543989,291.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29473876953125,0.0,0.0,7.386403740383685e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,0.0001000060437945,291.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.60064697265625,0.0,0.0,0.000474382773973,290.8337097167969,294.1499938964844,253.5824584960937,252.8614501953125,256.3740234375,253.47726440429688,289.3741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254371325871034e-09,0.0010118826758116,-0.0180570837110281,0.0,0.0,0.0,-0.0084091201424598,60.0,-24.76266098022461,-0.0,-6.981132827377223e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2851257324219,0.0,0.0,9.496804705122486e-05,292.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198608398437,0.0,0.0,0.00010000543989,291.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29473876953125,0.0,0.0,7.386403740383685e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,0.0001000060437945,291.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.60064697265625,0.0,0.0,0.000474382773973,290.8337097167969,294.1499938964844,253.5824584960937,252.8614501953125,256.3740234375,253.47726440429688,289.3741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254371325871034e-09,0.0010118826758116,-0.0180570837110281,0.0,0.0,0.0,-0.0084091201424598,60.0,-24.76266098022461,-0.0,-6.981132827377223e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.27294921875,0.0,0.0,9.488136856816708e-05,292.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122314453125,0.0,0.0,9.991417755372822e-05,291.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2824401855469,0.0,0.0,7.379661838058382e-05,290.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11041259765625,0.0,0.0,9.991476690629496e-05,291.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5845031738281,0.0,0.0,0.0004739498253911,290.8244323730469,294.1499938964844,253.6127471923828,252.88479614257807,256.32452392578125,253.5087432861328,289.35626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.713598251342773,-0.0,-6.968392796125046e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.27294921875,0.0,0.0,9.488136856816708e-05,292.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122314453125,0.0,0.0,9.991417755372822e-05,291.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2824401855469,0.0,0.0,7.379661838058382e-05,290.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11041259765625,0.0,0.0,9.991476690629496e-05,291.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5845031738281,0.0,0.0,0.0004739498253911,290.8244323730469,294.1499938964844,253.6127471923828,252.88479614257807,256.32452392578125,253.5087432861328,289.35626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.713598251342773,-0.0,-6.968392796125046e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2607421875,0.0,0.0,9.477684216108172e-05,292.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9045715332031,0.0,0.0,9.980410686694086e-05,291.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2701110839844,0.0,0.0,7.371532410616055e-05,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,9.980468894355e-05,291.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5683898925781,0.0,0.0,0.0004734277026727,290.8150634765625,294.1499938964844,253.6411590576172,252.90655517578125,256.27642822265625,253.5391540527344,289.3383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.656906127929688,-0.0,-6.953044362489892e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2607421875,0.0,0.0,9.477684216108172e-05,292.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9045715332031,0.0,0.0,9.980410686694086e-05,291.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2701110839844,0.0,0.0,7.371532410616055e-05,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,9.980468894355e-05,291.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5683898925781,0.0,0.0,0.0004734277026727,290.8150634765625,294.1499938964844,253.6411590576172,252.90655517578125,256.27642822265625,253.5391540527344,289.3383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.656906127929688,-0.0,-6.953044362489892e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.24853515625,0.0,0.0,9.467908967053518e-05,292.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968200683594,0.0,0.0,9.9701173894573e-05,291.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2577819824219,0.0,0.0,7.363929034909233e-05,290.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0900573730469,0.0,0.0,9.970174869522452e-05,291.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5523376464844,0.0,0.0,0.0004729394277092,290.8056335449219,294.1499938964844,253.66729736328125,252.9264373779297,256.2297668457031,253.56814575195312,289.3204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.894281590064111e-09,0.0010088037233799,-0.0171139109879732,0.0,0.0,0.0,-0.0082306088879704,60.0,-24.60000991821289,-0.0,-6.938706320624989e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.24853515625,0.0,0.0,9.467908967053518e-05,292.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968200683594,0.0,0.0,9.9701173894573e-05,291.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2577819824219,0.0,0.0,7.363929034909233e-05,290.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0900573730469,0.0,0.0,9.970174869522452e-05,291.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5523376464844,0.0,0.0,0.0004729394277092,290.8056335449219,294.1499938964844,253.66729736328125,252.9264373779297,256.2297668457031,253.56814575195312,289.3204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.894281590064111e-09,0.0010088037233799,-0.0171139109879732,0.0,0.0,0.0,-0.0082306088879704,60.0,-24.60000991821289,-0.0,-6.938706320624989e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.242431640625,0.0,0.0,9.46329819271341e-05,292.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929138183594,0.0,0.0,9.965262142941356e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2516174316406,0.0,0.0,7.360342715401202e-05,290.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849304199219,0.0,0.0,9.965319623006508e-05,291.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5443115234375,0.0,0.0,0.0004727091290988,290.8008728027344,294.1499938964844,253.67941284179688,252.93556213378903,256.2069091796875,253.5821228027344,289.3115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083190863952,6.8368231076476604e-09,0.0010083123343065,-0.0169634073972702,0.0,0.0,0.0,-0.0082021234557032,60.0,-24.572513580322266,-0.0,-6.931948348665173e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
