time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
600360,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362976074219,0.0,0.0,9.458939894102514e-05,292.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88897705078125,0.0,0.0,9.96067319647409e-05,291.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.24542236328125,0.0,0.0,7.356952846748754e-05,290.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.0,0.0,9.96072994894348e-05,291.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5362854003906,0.0,0.0,0.0004724914324469,290.7961120605469,294.1499938964844,253.69081115722656,252.94412231445312,256.1844177246094,253.5956268310547,289.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078547056764,6.782510553193788e-09,0.0010078478371724,-0.0168211441487073,0.0,0.0,0.0,-0.0081751989200711,60.0,-24.54610252380371,-0.0,-6.925563411641633e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240600585937,0.0,0.0,9.450912330066784e-05,292.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,9.952220716513692e-05,291.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330627441406,0.0,0.0,7.350710075115785e-05,290.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06951904296875,0.0,0.0,9.952276741387324e-05,291.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5202941894531,0.0,0.0,0.0004720904980786,290.7864990234375,294.1499938964844,253.71131896972656,252.95933532714844,256.14019775390625,253.6214294433593,289.2846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069991694763,6.682479902764271e-09,0.0010069925338029,-0.0165591239929199,0.0,0.0,0.0,-0.0081256087869405,60.0,-24.496183395385746,-0.0,-6.913811745334898e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240600585937,0.0,0.0,9.450912330066784e-05,292.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,9.952220716513692e-05,291.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330627441406,0.0,0.0,7.350710075115785e-05,290.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06951904296875,0.0,0.0,9.952276741387324e-05,291.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5202941894531,0.0,0.0,0.0004720904980786,290.7864990234375,294.1499938964844,253.71131896972656,252.95933532714844,256.14019775390625,253.6214294433593,289.2846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069991694763,6.682479902764271e-09,0.0010069925338029,-0.0165591239929199,0.0,0.0,0.0,-0.0081256087869405,60.0,-24.496183395385746,-0.0,-6.913811745334898e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117919921875,0.0,0.0,9.443857561564072e-05,292.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87310791015625,0.0,0.0,9.944791963789612e-05,291.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.220703125,0.0,0.0,7.345222547883168e-05,290.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,9.94484726106748e-05,291.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5043334960937,0.0,0.0,0.0004717381088994,290.7768249511719,294.1499938964844,253.7284240722656,252.97178649902344,256.0971374511719,253.6451568603516,289.2668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062472429126,6.594553347838428e-09,0.0010062406072393,-0.0163288079202175,0.0,0.0,0.0,-0.0080820200964808,60.0,-24.451148986816406,-0.0,-6.90348969101251e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117919921875,0.0,0.0,9.443857561564072e-05,292.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87310791015625,0.0,0.0,9.944791963789612e-05,291.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.220703125,0.0,0.0,7.345222547883168e-05,290.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591735839844,0.0,0.0,9.94484726106748e-05,291.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5043334960937,0.0,0.0,0.0004717381088994,290.7768249511719,294.1499938964844,253.7284240722656,252.97178649902344,256.0971374511719,253.6451568603516,289.2668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062472429126,6.594553347838428e-09,0.0010062406072393,-0.0163288079202175,0.0,0.0,0.0,-0.0080820200964808,60.0,-24.451148986816406,-0.0,-6.90348969101251e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,9.437948028789832e-05,292.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86505126953125,0.0,0.0,9.938569564837962e-05,291.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082824707031,0.0,0.0,7.340626325458288e-05,290.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,9.938624134520067e-05,291.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4883728027344,0.0,0.0,0.0004714429378509,290.7670593261719,294.1499938964844,253.7417755126953,252.9811553955078,256.0552673339844,253.666259765625,289.2489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056173196062,6.520905593276893e-09,0.0010056108003482,-0.0161358918994665,0.0,0.0,0.0,-0.0080455094575881,60.0,-24.411725997924805,-0.0,-6.894850201888404e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,9.437948028789832e-05,292.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86505126953125,0.0,0.0,9.938569564837962e-05,291.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082824707031,0.0,0.0,7.340626325458288e-05,290.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,9.938624134520067e-05,291.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4883728027344,0.0,0.0,0.0004714429378509,290.7670593261719,294.1499938964844,253.7417755126953,252.9811553955078,256.0552673339844,253.666259765625,289.2489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056173196062,6.520905593276893e-09,0.0010056108003482,-0.0161358918994665,0.0,0.0,0.0,-0.0080455094575881,60.0,-24.411725997924805,-0.0,-6.894850201888404e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,9.43313425523229e-05,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8569030761719,0.0,0.0,9.933501132763922e-05,291.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,7.33688211767003e-05,290.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0383605957031,0.0,0.0,9.933554974850269e-05,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.47247314453125,0.0,0.0,0.0004712025111075,290.7572326660156,294.1499938964844,253.75099182128903,252.9871826171875,256.0143127441406,253.6848907470703,289.23114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051041608676,6.460910917382989e-09,0.0010050977580249,-0.0159787386655807,0.0,0.0,0.0,-0.0080157667398452,60.0,-24.377450942993164,-0.0,-6.887816539347116e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,9.43313425523229e-05,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8569030761719,0.0,0.0,9.933501132763922e-05,291.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,7.33688211767003e-05,290.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0383605957031,0.0,0.0,9.933554974850269e-05,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.47247314453125,0.0,0.0,0.0004712025111075,290.7572326660156,294.1499938964844,253.75099182128903,252.9871826171875,256.0143127441406,253.6848907470703,289.23114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051041608676,6.460910917382989e-09,0.0010050977580249,-0.0159787386655807,0.0,0.0,0.0,-0.0080157667398452,60.0,-24.377450942993164,-0.0,-6.887816539347116e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,9.431223588762804e-05,292.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8528137207031,0.0,0.0,9.9314893304836e-05,291.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,7.335395639529452e-05,290.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0331115722656,0.0,0.0,9.931542444974184e-05,291.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.46453857421875,0.0,0.0,0.0004711070796474,290.75225830078125,294.1499938964844,253.75392150878903,252.9888458251953,255.99417114257807,253.6930389404297,289.22222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049005504697,6.437094413058729e-09,0.0010048940312117,-0.0159163512289524,0.0,0.0,0.0,-0.0080039603635668,60.0,-24.36274528503418,-0.0,-6.885025527481049e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,9.429627243662252e-05,292.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84869384765625,0.0,0.0,9.929808584274724e-05,291.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834411621094,0.0,0.0,7.334154361160472e-05,290.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0278625488281,0.0,0.0,9.929861698765308e-05,291.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4565734863281,0.0,0.0,0.0004710273642558,290.7472839355469,294.1499938964844,253.75567626953125,252.98956298828125,255.9742431640625,253.7003936767578,289.2133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047303512692,6.4171938873869294e-09,0.0010047238320112,-0.015864223241806,0.0,0.0,0.0,-0.0079940948635339,60.0,-24.3496036529541,-0.0,-6.882693526222283e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,9.42744518397376e-05,292.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.84039306640625,0.0,0.0,9.927511564455926e-05,291.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.0,0.0,7.332457607844844e-05,290.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.017333984375,0.0,0.0,9.927563951350749e-05,291.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4407043457031,0.0,0.0,0.0004709183995146,290.7372741699219,294.1499938964844,253.75547790527344,252.9879913330078,255.9349365234375,253.712631225586,289.1955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044976370409,6.3899920910159835e-09,0.0010044912341982,-0.0157929677516222,0.0,0.0,0.0,-0.0079806093126535,60.0,-24.32817840576172,-0.0,-6.879506742052399e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,9.42744518397376e-05,292.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.84039306640625,0.0,0.0,9.927511564455926e-05,291.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.0,0.0,7.332457607844844e-05,290.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.017333984375,0.0,0.0,9.927563951350749e-05,291.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4407043457031,0.0,0.0,0.0004709183995146,290.7372741699219,294.1499938964844,253.75547790527344,252.9879913330078,255.9349365234375,253.712631225586,289.1955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044976370409,6.3899920910159835e-09,0.0010044912341982,-0.0157929677516222,0.0,0.0,0.0,-0.0079806093126535,60.0,-24.32817840576172,-0.0,-6.879506742052399e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,9.42667538765818e-05,292.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8320007324219,0.0,0.0,9.926701022777706e-05,291.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,7.331858068937436e-05,290.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067749023437,0.0,0.0,9.926752682076768e-05,291.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.42486572265625,0.0,0.0,0.0004708799533545,290.7271728515625,294.1499938964844,253.75,252.982177734375,255.896240234375,253.7212829589844,289.177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044153314083,6.380373118730631e-09,0.0010044089285656,-0.0157677717506885,0.0,0.0,0.0,-0.0079758409410715,60.0,-24.3137435913086,-0.0,-6.878379821273485e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,9.42667538765818e-05,292.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8320007324219,0.0,0.0,9.926701022777706e-05,291.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,7.331858068937436e-05,290.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067749023437,0.0,0.0,9.926752682076768e-05,291.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.42486572265625,0.0,0.0,0.0004708799533545,290.7271728515625,294.1499938964844,253.75,252.982177734375,255.896240234375,253.7212829589844,289.177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044153314083,6.380373118730631e-09,0.0010044089285656,-0.0157677717506885,0.0,0.0,0.0,-0.0079758409410715,60.0,-24.3137435913086,-0.0,-6.878379821273485e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,9.425040479982272e-05,292.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.82354736328125,0.0,0.0,9.924980258801952e-05,290.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,7.330586959142238e-05,290.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961242675781,0.0,0.0,9.925031190505253e-05,291.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4090270996094,0.0,0.0,0.0004707983171101,290.7170104980469,294.1499938964844,253.74127197265625,252.97373962402344,255.8580780029297,253.726318359375,289.15997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042410576716,6.359985871284834e-09,0.0010042346548289,-0.0157143659889698,0.0,0.0,0.0,-0.0079657342284917,60.0,-24.30274200439453,-0.0,-6.87599239768133e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,9.425040479982272e-05,292.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.82354736328125,0.0,0.0,9.924980258801952e-05,290.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,7.330586959142238e-05,290.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961242675781,0.0,0.0,9.925031190505253e-05,291.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4090270996094,0.0,0.0,0.0004707983171101,290.7170104980469,294.1499938964844,253.74127197265625,252.97373962402344,255.8580780029297,253.726318359375,289.15997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042410576716,6.359985871284834e-09,0.0010042346548289,-0.0157143659889698,0.0,0.0,0.0,-0.0079657342284917,60.0,-24.30274200439453,-0.0,-6.87599239768133e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,9.4182018074207e-05,292.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150329589844,0.0,0.0,9.917779243551196e-05,290.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,7.32526823412627e-05,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9854736328125,0.0,0.0,9.917830175254494e-05,291.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3931884765625,0.0,0.0,0.0004704567545559,290.7067565917969,294.1499938964844,253.7315826416016,252.9644775390625,255.8204498291016,253.7281494140625,289.1422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035125305876,6.2747678164498674e-09,0.0010035062441602,-0.015491135418415,0.0,0.0,0.0,-0.0079234885051846,60.0,-24.28569221496582,-0.0,-6.866015667128522e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,9.4182018074207e-05,292.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150329589844,0.0,0.0,9.917779243551196e-05,290.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,7.32526823412627e-05,290.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9854736328125,0.0,0.0,9.917830175254494e-05,291.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3931884765625,0.0,0.0,0.0004704567545559,290.7067565917969,294.1499938964844,253.7315826416016,252.9644775390625,255.8204498291016,253.7281494140625,289.1422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035125305876,6.2747678164498674e-09,0.0010035062441602,-0.015491135418415,0.0,0.0,0.0,-0.0079234885051846,60.0,-24.28569221496582,-0.0,-6.866015667128522e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,9.412065264768898e-05,292.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81072998046875,0.0,0.0,9.911317465594038e-05,290.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,7.320495205931365e-05,290.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801025390625,0.0,0.0,9.911367669701576e-05,291.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.38531494140625,0.0,0.0,0.0004701502330135,290.7015991210937,294.1499938964844,253.72637939453125,252.9595489501953,255.8018341064453,253.72799682617188,289.13336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028586257249,6.198300095405784e-09,0.0010028524557128,-0.0152908246964216,0.0,0.0,0.0,-0.00788558088243,60.0,-24.27163314819336,-0.0,-6.857069934085305e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11279296875,0.0,0.0,9.40486861509271e-05,292.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8064270019531,0.0,0.0,9.903739555738866e-05,290.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.120849609375,0.0,0.0,7.314897811738774e-05,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747314453125,0.0,0.0,9.903789032250644e-05,291.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3774108886719,0.0,0.0,0.0004697907716035,290.6964416503906,294.1499938964844,253.720932006836,252.9544372558593,255.78335571289065,253.72726440429688,289.12451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002091798,6.1086291580636515e-09,0.0010020857444033,-0.0150559246540069,0.0,0.0,0.0,-0.0078411279246211,60.0,-24.25425338745117,-0.0,-6.846587297104635e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,9.392534411745146e-05,292.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977600097656,0.0,0.0,9.890751971397548e-05,290.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082763671875,0.0,0.0,7.305304461624473e-05,290.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,9.890800720313564e-05,291.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3616638183594,0.0,0.0,0.0004691746726166,290.6860656738281,294.1499938964844,253.70936584472656,252.943603515625,255.74673461914065,253.72430419921875,289.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007772361859,5.954939208407951e-09,0.0010007712990045,-0.0146533166989684,0.0,0.0,0.0,-0.0077649354934692,60.0,-24.21735954284668,-0.0,-6.828638277056599e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,9.392534411745146e-05,292.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977600097656,0.0,0.0,9.890751971397548e-05,290.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082763671875,0.0,0.0,7.305304461624473e-05,290.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,9.890800720313564e-05,291.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3616638183594,0.0,0.0,0.0004691746726166,290.6860656738281,294.1499938964844,253.70936584472656,252.943603515625,255.74673461914065,253.72430419921875,289.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007772361859,5.954939208407951e-09,0.0010007712990045,-0.0146533166989684,0.0,0.0,0.0,-0.0077649354934692,60.0,-24.21735954284668,-0.0,-6.828638277056599e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878601074219,0.0,0.0,9.383771248394623e-05,292.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890319824219,0.0,0.0,9.88152387435548e-05,290.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,7.298489072127268e-05,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95318603515625,0.0,0.0,9.881572623271496e-05,291.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.345947265625,0.0,0.0,0.0004687369510065,290.67559814453125,294.1499938964844,253.69688415527344,252.9320373535156,255.7106475830078,253.71934509277344,289.089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.8457372276166106e-09,0.0009998375317081,-0.014367246069014,0.0,0.0,0.0,-0.0077107995748519,60.0,-24.187644958496094,-0.0,-6.815899666889892e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878601074219,0.0,0.0,9.383771248394623e-05,292.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890319824219,0.0,0.0,9.88152387435548e-05,290.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,7.298489072127268e-05,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95318603515625,0.0,0.0,9.881572623271496e-05,291.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.345947265625,0.0,0.0,0.0004687369510065,290.67559814453125,294.1499938964844,253.69688415527344,252.9320373535156,255.7106475830078,253.71934509277344,289.089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.8457372276166106e-09,0.0009998375317081,-0.014367246069014,0.0,0.0,0.0,-0.0077107995748519,60.0,-24.187644958496094,-0.0,-6.815899666889892e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753479003906,0.0,0.0,9.375326771987602e-05,292.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802124023437,0.0,0.0,9.872631926555188e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830993652344,0.0,0.0,7.291920337593183e-05,290.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423522949219,0.0,0.0,9.87267922027968e-05,291.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3302307128906,0.0,0.0,0.0004683151491917,290.6650695800781,294.1499938964844,253.6835174560547,252.91970825195312,255.67498779296875,253.7128143310547,289.0714416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989433456212,5.740505848450539e-09,0.0009989376412704,-0.0140915727242827,0.0,0.0,0.0,-0.0076586320064961,60.0,-24.16154289245605,-0.0,-6.803635699270671e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753479003906,0.0,0.0,9.375326771987602e-05,292.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7802124023437,0.0,0.0,9.872631926555188e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830993652344,0.0,0.0,7.291920337593183e-05,290.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423522949219,0.0,0.0,9.87267922027968e-05,291.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3302307128906,0.0,0.0,0.0004683151491917,290.6650695800781,294.1499938964844,253.6835174560547,252.91970825195312,255.67498779296875,253.7128143310547,289.0714416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989433456212,5.740505848450539e-09,0.0009989376412704,-0.0140915727242827,0.0,0.0,0.0,-0.0076586320064961,60.0,-24.16154289245605,-0.0,-6.803635699270671e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628356933594,0.0,0.0,9.366787708131596e-05,292.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7713623046875,0.0,0.0,9.86364029813558e-05,290.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07049560546875,0.0,0.0,7.285279571078718e-05,290.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314880371094,0.0,0.0,9.863687591860072e-05,291.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3145751953125,0.0,0.0,0.0004678886325564,290.65447998046875,294.1499938964844,253.66929626464844,252.9066772460937,255.6396942138672,253.7051239013672,289.05377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6340998533244155e-09,0.000998027739115,-0.0138128204271197,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.136693954467773,-0.0,-6.791245255044488e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628356933594,0.0,0.0,9.366787708131596e-05,292.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7713623046875,0.0,0.0,9.86364029813558e-05,290.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07049560546875,0.0,0.0,7.285279571078718e-05,290.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314880371094,0.0,0.0,9.863687591860072e-05,291.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3145751953125,0.0,0.0,0.0004678886325564,290.65447998046875,294.1499938964844,253.66929626464844,252.9066772460937,255.6396942138672,253.7051239013672,289.05377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6340998533244155e-09,0.000998027739115,-0.0138128204271197,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.136693954467773,-0.0,-6.791245255044488e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565490722656,0.0,0.0,9.362438140669838e-05,292.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.76690673828125,0.0,0.0,9.859060810413212e-05,290.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641784667969,0.0,0.0,7.281896250788122e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.926025390625,0.0,0.0,9.859107376541942e-05,291.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067321777344,0.0,0.0,0.000467671372462,290.649169921875,294.1499938964844,253.661865234375,252.89990234375,255.6222076416016,253.7007598876953,289.0449523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902762065103e-09,0.0009975642897188,-0.0136708375066518,0.0,0.0,0.0,-0.0075790137052536,60.0,-24.124486923217773,-0.0,-6.784939188264616e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,9.35802745516412e-05,292.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7624206542969,0.0,0.0,9.854415839072316e-05,290.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.057861328125,0.0,0.0,7.278465636773035e-05,290.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205627441406,0.0,0.0,9.854462405201048e-05,291.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2989196777344,0.0,0.0,0.0004674510564655,290.6438293457031,294.1499938964844,253.6542205810547,252.8929443359375,255.6048126220703,253.69610595703125,289.0361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997099909,5.524936508294331e-09,0.0009970943210646,-0.0135268401354551,0.0,0.0,0.0,-0.0075517646037042,60.0,-24.1123046875,-0.0,-6.778545724728249e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377197265625,0.0,0.0,9.348908497486264e-05,292.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7534484863281,0.0,0.0,9.844813030213118e-05,290.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451965332031,0.0,0.0,7.271373033290729e-05,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096069335937,0.0,0.0,9.844858868746088e-05,291.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.28326416015625,0.0,0.0,0.000466995552415,290.63311767578125,294.1499938964844,253.6383209228516,252.87852478027344,255.57028198242188,253.68605041503903,289.0185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.411304737634737e-09,0.0009961226023733,-0.0132291503250598,0.0,0.0,0.0,-0.007495432626456,60.0,-24.087814331054688,-0.0,-6.76533957744141e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377197265625,0.0,0.0,9.348908497486264e-05,292.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7534484863281,0.0,0.0,9.844813030213118e-05,290.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451965332031,0.0,0.0,7.271373033290729e-05,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096069335937,0.0,0.0,9.844858868746088e-05,291.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.28326416015625,0.0,0.0,0.000466995552415,290.63311767578125,294.1499938964844,253.6383209228516,252.87852478027344,255.57028198242188,253.68605041503903,289.0185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.411304737634737e-09,0.0009961226023733,-0.0132291503250598,0.0,0.0,0.0,-0.007495432626456,60.0,-24.087814331054688,-0.0,-6.76533957744141e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.025146484375,0.0,0.0,9.339228563476354e-05,292.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7443542480469,0.0,0.0,9.83462086878717e-05,290.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03253173828125,0.0,0.0,7.263844599947333e-05,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89862060546875,0.0,0.0,9.834665979724376e-05,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2676696777344,0.0,0.0,0.0004665120795834,290.622314453125,294.1499938964844,253.62161254882807,252.86343383789065,255.5361328125,253.67495727539065,289.0009460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290692772774719e-09,0.0009950912790372,-0.0129131702706217,0.0,0.0,0.0,-0.0074356398545205,60.0,-24.06269645690918,-0.0,-6.751335490662316e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.025146484375,0.0,0.0,9.339228563476354e-05,292.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7443542480469,0.0,0.0,9.83462086878717e-05,290.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03253173828125,0.0,0.0,7.263844599947333e-05,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89862060546875,0.0,0.0,9.834665979724376e-05,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2676696777344,0.0,0.0,0.0004665120795834,290.622314453125,294.1499938964844,253.62161254882807,252.86343383789065,255.5361328125,253.67495727539065,289.0009460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290692772774719e-09,0.0009950912790372,-0.0129131702706217,0.0,0.0,0.0,-0.0074356398545205,60.0,-24.06269645690918,-0.0,-6.751335490662316e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125732421875,0.0,0.0,9.328880696557462e-05,292.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352294921875,0.0,0.0,9.823724394664168e-05,290.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01983642578125,0.0,0.0,7.255795935634524e-05,290.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876037597656,0.0,0.0,9.823769505601376e-05,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2520751953125,0.0,0.0,0.0004659951955545,290.6114501953125,294.1499938964844,253.6041259765625,252.8477020263672,255.5023193359375,253.66297912597656,288.9833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,-0.0073717180639505,60.0,-24.03660011291504,-0.0,-6.736380697702772e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125732421875,0.0,0.0,9.328880696557462e-05,292.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7352294921875,0.0,0.0,9.823724394664168e-05,290.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01983642578125,0.0,0.0,7.255795935634524e-05,290.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876037597656,0.0,0.0,9.823769505601376e-05,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2520751953125,0.0,0.0,0.0004659951955545,290.6114501953125,294.1499938964844,253.6041259765625,252.8477020263672,255.5023193359375,253.66297912597656,288.9833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,-0.0073717180639505,60.0,-24.03660011291504,-0.0,-6.736380697702772e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999389648437,0.0,0.0,9.31774702621624e-05,292.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7260437011719,0.0,0.0,9.812000644160436e-05,290.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00714111328125,0.0,0.0,7.247136090882123e-05,290.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,9.81204429990612e-05,291.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.23651123046875,0.0,0.0,0.0004654390504583,290.6005554199219,294.1499938964844,253.5858612060547,252.83132934570312,255.4688262939453,253.65025329589844,288.9657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023017113359174e-09,0.0009928024373948,-0.0122118992730975,0.0,0.0,0.0,-0.0073029417544603,60.0,-24.009178161621094,-0.0,-6.720308931562613e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999389648437,0.0,0.0,9.31774702621624e-05,292.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7260437011719,0.0,0.0,9.812000644160436e-05,290.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00714111328125,0.0,0.0,7.247136090882123e-05,290.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,9.81204429990612e-05,291.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.23651123046875,0.0,0.0,0.0004654390504583,290.6005554199219,294.1499938964844,253.5858612060547,252.83132934570312,255.4688262939453,253.65025329589844,288.9657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023017113359174e-09,0.0009928024373948,-0.0122118992730975,0.0,0.0,0.0,-0.0073029417544603,60.0,-24.009178161621094,-0.0,-6.720308931562613e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
