time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602700,290.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99365234375,0.0,0.0,9.31188915274106e-05,292.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.721435546875,0.0,0.0,9.80583208729513e-05,290.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00079345703125,0.0,0.0,7.242580613819882e-05,290.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709716796875,0.0,0.0,9.805875743040816e-05,291.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.228759765625,0.0,0.0,0.0004651464696507,290.5950622558594,294.1499938964844,253.5764617919922,252.8229217529297,255.4521942138672,253.6436462402344,288.95703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950027943095847e-09,0.0009921783348545,-0.0120206754654645,0.0,0.0,0.0,-0.0072667580097913,60.0,-23.99492073059082,-0.0,-6.711860578434425e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873352050781,0.0,0.0,9.305850835517047e-05,292.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.716796875,0.0,0.0,9.799473627936096e-05,290.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99444580078125,0.0,0.0,7.237883983179927e-05,290.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86541748046875,0.0,0.0,9.79951728368178e-05,291.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2209777832031,0.0,0.0,0.0004648448375519,290.5895690917969,294.1499938964844,253.56686401367188,252.81434631347656,255.4356231689453,253.6368865966797,288.9482727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874785020092531e-09,0.0009915349073708,-0.0118235452100634,0.0,0.0,0.0,-0.0072294566780328,60.0,-23.980323791503903,-0.0,-6.703157851006837e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747009277344,0.0,0.0,9.293304174207152e-05,292.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074890136719,0.0,0.0,9.78626194410026e-05,290.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817199707031,0.0,0.0,7.228125468827784e-05,290.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8542785644531,0.0,0.0,9.786304872250184e-05,291.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,0.0004642181447707,290.5785522460937,294.1499938964844,253.54714965820312,252.7967834472656,255.4026794433593,253.6229705810547,288.93072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718454071905853e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.95022964477539,-0.0,-6.685093012492871e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747009277344,0.0,0.0,9.293304174207152e-05,292.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074890136719,0.0,0.0,9.78626194410026e-05,290.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817199707031,0.0,0.0,7.228125468827784e-05,290.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8542785644531,0.0,0.0,9.786304872250184e-05,291.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,0.0004642181447707,290.5785522460937,294.1499938964844,253.54714965820312,252.7967834472656,255.4026794433593,253.6229705810547,288.93072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718454071905853e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.95022964477539,-0.0,-6.685093012492871e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620361328125,0.0,0.0,9.280379890697076e-05,292.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981201171875,0.0,0.0,9.77265226538293e-05,290.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689636230469,0.0,0.0,7.218073005788028e-05,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431091308594,0.0,0.0,9.772694465937092e-05,291.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0004635725636035,290.5674743652344,294.1499938964844,253.5267333984375,252.7786407470703,255.36997985839844,253.6085662841797,288.9132385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.919227600097656,-0.0,-6.666510188324537e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620361328125,0.0,0.0,9.280379890697076e-05,292.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981201171875,0.0,0.0,9.77265226538293e-05,290.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689636230469,0.0,0.0,7.218073005788028e-05,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431091308594,0.0,0.0,9.772694465937092e-05,291.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0004635725636035,290.5674743652344,294.1499938964844,253.5267333984375,252.7786407470703,255.36997985839844,253.6085662841797,288.9132385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.919227600097656,-0.0,-6.666510188324537e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493713378906,0.0,0.0,9.2674745246768e-05,292.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6886901855469,0.0,0.0,9.75906295934692e-05,290.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95623779296875,0.0,0.0,7.208035822259262e-05,290.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319091796875,0.0,0.0,9.75910443230532e-05,291.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,0.0004629279428627,290.55633544921875,294.1499938964844,253.505615234375,252.7599334716797,255.33755493164065,253.5936584472656,288.895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.88818550109864,-0.0,-6.64797994431865e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493713378906,0.0,0.0,9.2674745246768e-05,292.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6886901855469,0.0,0.0,9.75906295934692e-05,290.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95623779296875,0.0,0.0,7.208035822259262e-05,290.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319091796875,0.0,0.0,9.75910443230532e-05,291.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745300292969,0.0,0.0,0.0004629279428627,290.55633544921875,294.1499938964844,253.505615234375,252.7599334716797,255.33755493164065,253.5936584472656,288.895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.88818550109864,-0.0,-6.64797994431865e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93670654296875,0.0,0.0,9.255046461476012e-05,292.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.67919921875,0.0,0.0,9.74597642198205e-05,290.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9434814453125,0.0,0.0,7.19836971256882e-05,290.390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8206787109375,0.0,0.0,9.746017894940452e-05,291.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,0.000462307158159,290.5451354980469,294.1499938964844,253.48385620117188,252.74069213867188,255.30535888671875,253.5783233642578,288.8782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156414829194,60.0,-23.85820198059082,-0.0,-6.630160243048523e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93670654296875,0.0,0.0,9.255046461476012e-05,292.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.67919921875,0.0,0.0,9.74597642198205e-05,290.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9434814453125,0.0,0.0,7.19836971256882e-05,290.390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8206787109375,0.0,0.0,9.746017894940452e-05,291.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,0.000462307158159,290.5451354980469,294.1499938964844,253.48385620117188,252.74069213867188,255.30535888671875,253.5783233642578,288.8782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156414829194,60.0,-23.85820198059082,-0.0,-6.630160243048523e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93035888671875,0.0,0.0,9.249197319149972e-05,292.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744384765625,0.0,0.0,9.739817323861644e-05,290.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93707275390625,0.0,0.0,7.19382005627267e-05,290.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150329589844,0.0,0.0,9.739858069224284e-05,291.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.0004620150139089,290.5395202636719,294.1499938964844,253.4727325439453,252.7308654785156,255.2893524169922,253.57049560546875,288.8695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.1688852370214136e-09,0.0009854985401034,-0.0099740838631987,0.0,0.0,0.0,-0.0068795108236372,60.0,-23.84404754638672,-0.0,-6.62178152310844e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92401123046875,0.0,0.0,9.243612294085324e-05,292.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.669677734375,0.0,0.0,9.7339361673221e-05,290.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306945800781,0.0,0.0,7.189476309577003e-05,290.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094177246094,0.0,0.0,9.73397691268474e-05,291.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0004617360245902,290.5339050292969,294.1499938964844,253.46144104003903,252.72091674804688,255.2733917236328,253.56256103515625,288.86083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.0992915728566e-09,0.0009849034249782,-0.0097917430102825,0.0,0.0,0.0,-0.0068450099788606,60.0,-23.83049392700196,-0.0,-6.61378578570293e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91131591796875,0.0,0.0,9.23364277696237e-05,292.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600646972656,0.0,0.0,9.723437688080594e-05,290.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179077148437,0.0,0.0,7.181721593951806e-05,290.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.798095703125,0.0,0.0,9.723477705847472e-05,291.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,0.0004612380289472,290.5225830078125,294.1499938964844,253.4384155273437,252.70065307617188,255.2416076660156,253.54638671875,288.8434143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.80627822875977,-0.0,-6.599525192996225e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91131591796875,0.0,0.0,9.23364277696237e-05,292.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600646972656,0.0,0.0,9.723437688080594e-05,290.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179077148437,0.0,0.0,7.181721593951806e-05,290.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.798095703125,0.0,0.0,9.723477705847472e-05,291.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,0.0004612380289472,290.5225830078125,294.1499938964844,253.4384155273437,252.70065307617188,255.2416076660156,253.54638671875,288.8434143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.80627822875977,-0.0,-6.599525192996225e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8985900878906,0.0,0.0,9.22557883313857e-05,292.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6504211425781,0.0,0.0,9.714946645544842e-05,290.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051208496094,0.0,0.0,7.17544971848838e-05,290.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867736816406,0.0,0.0,9.714985935715958e-05,291.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129455566406,0.0,0.0,0.0004608352319337,290.51123046875,294.1499938964844,253.414794921875,252.67990112304688,255.2100067138672,253.5296936035156,288.8260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874583320850888e-09,0.0009829818736761,-0.0092029813677072,0.0,0.0,0.0,-0.0067336121574044,60.0,-23.786874771118164,-0.0,-6.588001610907669e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8985900878906,0.0,0.0,9.22557883313857e-05,292.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6504211425781,0.0,0.0,9.714946645544842e-05,290.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9051208496094,0.0,0.0,7.17544971848838e-05,290.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867736816406,0.0,0.0,9.714985935715958e-05,291.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129455566406,0.0,0.0,0.0004608352319337,290.51123046875,294.1499938964844,253.414794921875,252.67990112304688,255.2100067138672,253.5296936035156,288.8260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874583320850888e-09,0.0009829818736761,-0.0092029813677072,0.0,0.0,0.0,-0.0067336121574044,60.0,-23.786874771118164,-0.0,-6.588001610907669e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858337402344,0.0,0.0,9.219720959663392e-05,292.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6407165527344,0.0,0.0,9.7087788162753e-05,290.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89227294921875,0.0,0.0,7.17089424142614e-05,290.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.775390625,0.0,0.0,9.708817378850654e-05,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975646972656,0.0,0.0,0.0004605426511261,290.49981689453125,294.1499938964844,253.3905792236328,252.6586761474609,255.1785583496093,253.512451171875,288.8086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974246874451,60.0,-23.772964477539062,-0.0,-6.579636391279564e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858337402344,0.0,0.0,9.219720959663392e-05,292.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6407165527344,0.0,0.0,9.7087788162753e-05,290.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89227294921875,0.0,0.0,7.17089424142614e-05,290.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.775390625,0.0,0.0,9.708817378850654e-05,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975646972656,0.0,0.0,0.0004605426511261,290.49981689453125,294.1499938964844,253.3905792236328,252.6586761474609,255.1785583496093,253.512451171875,288.8086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974246874451,60.0,-23.772964477539062,-0.0,-6.579636391279564e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8730773925781,0.0,0.0,9.216359467245638e-05,292.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63092041015625,0.0,0.0,9.705239062895998e-05,290.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794250488281,0.0,0.0,7.168279989855364e-05,290.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7639465332031,0.0,0.0,9.705277625471354e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08221435546875,0.0,0.0,0.000460374780232,290.48834228515625,294.1499938964844,253.3658142089844,252.63699340820312,255.1472625732422,253.4944610595703,288.791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759697442262677e-09,0.0009819992119446,-0.0089019630104303,0.0,0.0,0.0,-0.0066766571253538,60.0,-23.76577949523925,-0.0,-6.574838096184976e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8730773925781,0.0,0.0,9.216359467245638e-05,292.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63092041015625,0.0,0.0,9.705239062895998e-05,290.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794250488281,0.0,0.0,7.168279989855364e-05,290.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7639465332031,0.0,0.0,9.705277625471354e-05,291.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08221435546875,0.0,0.0,0.000460374780232,290.48834228515625,294.1499938964844,253.3658142089844,252.63699340820312,255.1472625732422,253.4944610595703,288.791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759697442262677e-09,0.0009819992119446,-0.0089019630104303,0.0,0.0,0.0,-0.0066766571253538,60.0,-23.76577949523925,-0.0,-6.574838096184976e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666687011719,0.0,0.0,9.215545287588613e-05,292.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6260070800781,0.0,0.0,9.704381955089048e-05,290.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8730163574219,0.0,0.0,7.167646253947169e-05,290.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582397460937,0.0,0.0,9.70441979006864e-05,291.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,0.0004603340930771,290.4825744628906,294.1499938964844,253.3532257080078,252.62599182128903,255.13165283203125,253.4851837158203,288.7825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819160914048,3.7495433424794555e-09,0.0009819123661145,-0.0088753579184412,0.0,0.0,0.0,-0.006671623326838,60.0,-23.7645320892334,-0.0,-6.573675648269274e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602905273437,0.0,0.0,9.215378668159246e-05,292.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6210632324219,0.0,0.0,9.704206604510546e-05,290.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8665771484375,0.0,0.0,7.167516741901636e-05,290.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75250244140625,0.0,0.0,9.70424443949014e-05,291.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06689453125,0.0,0.0,0.0004603257693815,290.4767761230469,294.1499938964844,253.34051513671875,252.6148834228516,255.1160583496093,253.47569274902344,288.77392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818982798606,3.7474574554607914e-09,0.0009818945545703,-0.0088698919862508,0.0,0.0,0.0,-0.0066705886274576,60.0,-23.76491928100586,-0.0,-6.573436905910057e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8474426269531,0.0,0.0,9.216861508321016e-05,292.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6111755371094,0.0,0.0,9.705768752610312e-05,290.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536682128906,0.0,0.0,7.168669981183484e-05,290.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.740966796875,0.0,0.0,9.705806587589905e-05,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0515441894531,0.0,0.0,0.0004603998968377,290.4651794433594,294.1499938964844,253.314682006836,252.5923614501953,255.0849609375,253.4559936523437,288.756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765925793430824e-09,0.0009820524137467,-0.0089182816445827,0.0,0.0,0.0,-0.0066797439940273,60.0,-23.770736694335938,-0.0,-6.575551481091679e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8474426269531,0.0,0.0,9.216861508321016e-05,292.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6111755371094,0.0,0.0,9.705768752610312e-05,290.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536682128906,0.0,0.0,7.168669981183484e-05,290.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.740966796875,0.0,0.0,9.705806587589905e-05,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0515441894531,0.0,0.0,0.0004603998968377,290.4651794433594,294.1499938964844,253.314682006836,252.5923614501953,255.0849609375,253.4559936523437,288.756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765925793430824e-09,0.0009820524137467,-0.0089182816445827,0.0,0.0,0.0,-0.0066797439940273,60.0,-23.770736694335938,-0.0,-6.575551481091679e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345947265625,0.0,0.0,9.22070976230316e-05,291.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6011657714844,0.0,0.0,9.70982073340565e-05,290.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8407287597656,0.0,0.0,7.171662582550198e-05,290.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7294006347656,0.0,0.0,9.709857840789482e-05,291.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03619384765625,0.0,0.0,0.0004605920985341,290.4534912109375,294.1499938964844,253.28836059570312,252.56944274902344,255.053939819336,253.4351501464844,288.7392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824659209698,3.813848348244164e-09,0.0009824620792642,-0.0090438472107052,0.0,0.0,0.0,-0.0067035011015832,60.0,-23.78328514099121,-0.0,-6.581041134268163e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345947265625,0.0,0.0,9.22070976230316e-05,291.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6011657714844,0.0,0.0,9.70982073340565e-05,290.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8407287597656,0.0,0.0,7.171662582550198e-05,290.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7294006347656,0.0,0.0,9.709857840789482e-05,291.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03619384765625,0.0,0.0,0.0004605920985341,290.4534912109375,294.1499938964844,253.28836059570312,252.56944274902344,255.053939819336,253.4351501464844,288.7392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824659209698,3.813848348244164e-09,0.0009824620792642,-0.0090438472107052,0.0,0.0,0.0,-0.0067035011015832,60.0,-23.78328514099121,-0.0,-6.581041134268163e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8216857910156,0.0,0.0,9.22648177947849e-05,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59112548828125,0.0,0.0,9.7158997959923e-05,290.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277282714844,0.0,0.0,7.17615257599391e-05,290.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7178039550781,0.0,0.0,9.715936175780372e-05,291.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02081298828125,0.0,0.0,0.0004608804592862,290.4417419433594,294.1499938964844,253.2615661621093,252.546142578125,255.02297973632807,253.41314697265625,288.72198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830807102844,3.8857490558541485e-09,0.0009830768685787,-0.0092322370037436,0.0,0.0,0.0,-0.0067391451448202,60.0,-23.801513671875,-0.0,-6.589282008917507e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8216857910156,0.0,0.0,9.22648177947849e-05,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59112548828125,0.0,0.0,9.7158997959923e-05,290.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277282714844,0.0,0.0,7.17615257599391e-05,290.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7178039550781,0.0,0.0,9.715936175780372e-05,291.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.02081298828125,0.0,0.0,0.0004608804592862,290.4417419433594,294.1499938964844,253.2615661621093,252.546142578125,255.02297973632807,253.41314697265625,288.72198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830807102844,3.8857490558541485e-09,0.0009830768685787,-0.0092322370037436,0.0,0.0,0.0,-0.0067391451448202,60.0,-23.801513671875,-0.0,-6.589282008917507e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8087463378906,0.0,0.0,9.233962191501632e-05,291.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809936523437,0.0,0.0,9.723777475301176e-05,290.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8147277832031,0.0,0.0,7.181970431702211e-05,290.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.70611572265625,0.0,0.0,9.723813855089249e-05,291.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0004612541524693,290.429931640625,294.1499938964844,253.2343139648437,252.52247619628903,254.99205017089844,253.38995361328125,288.7046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838776895776,3.978935403381456e-09,0.0009838737314566,-0.0094763971865177,0.0,0.0,0.0,-0.0067853415384888,60.0,-23.824716567993164,-0.0,-6.599969282206075e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8087463378906,0.0,0.0,9.233962191501632e-05,291.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809936523437,0.0,0.0,9.723777475301176e-05,290.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8147277832031,0.0,0.0,7.181970431702211e-05,290.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.70611572265625,0.0,0.0,9.723813855089249e-05,291.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0004612541524693,290.429931640625,294.1499938964844,253.2343139648437,252.52247619628903,254.99205017089844,253.38995361328125,288.7046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838776895776,3.978935403381456e-09,0.0009838737314566,-0.0094763971865177,0.0,0.0,0.0,-0.0067853415384888,60.0,-23.824716567993164,-0.0,-6.599969282206075e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.80224609375,0.0,0.0,9.238241909770296e-05,291.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5758972167969,0.0,0.0,9.728284931043164e-05,290.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8081970214844,0.0,0.0,7.1852991823107e-05,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70025634765625,0.0,0.0,9.728320583235472e-05,291.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977722167969,0.0,0.0,0.0004614679492078,290.4239807128906,294.1499938964844,253.22052001953125,252.5105133056641,254.9766082763672,253.37782287597656,288.696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843335719779,4.032251421648425e-09,0.0009843296138569,-0.0096160909160971,0.0,0.0,0.0,-0.0068117724731564,60.0,-23.8381290435791,-0.0,-6.606088476246441e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7957763671875,0.0,0.0,9.242803935194388e-05,291.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.57080078125,0.0,0.0,9.733088518260048e-05,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016662597656,0.0,0.0,7.188847666839138e-05,290.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69439697265625,0.0,0.0,9.733124170452356e-05,291.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900817871094,0.0,0.0,0.0004616958030965,290.41802978515625,294.1499938964844,253.2066192626953,252.4984741210937,254.961166381836,253.3653717041016,288.6874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848196059465,4.089077521030049e-09,0.0009848155314102,-0.0097649814561009,0.0,0.0,0.0,-0.0068399435840547,60.0,-23.852445602416992,-0.0,-6.61261267964619e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7827453613281,0.0,0.0,9.252598829334602e-05,291.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5605163574219,0.0,0.0,9.743403643369676e-05,290.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.78857421875,0.0,0.0,7.196465594461188e-05,290.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6825866699219,0.0,0.0,9.743438567966224e-05,291.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97467041015625,0.0,0.0,0.0004621850966941,290.40606689453125,294.1499938964844,253.17849731445312,252.47413635253903,254.9302978515625,253.33953857421875,288.670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095472328452e-09,0.0009858588455244,-0.0100846784189343,0.0,0.0,0.0,-0.0069004329852759,60.0,-23.88340377807617,-0.0,-6.626633819450944e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7827453613281,0.0,0.0,9.252598829334602e-05,291.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5605163574219,0.0,0.0,9.743403643369676e-05,290.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.78857421875,0.0,0.0,7.196465594461188e-05,290.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6825866699219,0.0,0.0,9.743438567966224e-05,291.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97467041015625,0.0,0.0,0.0004621850966941,290.40606689453125,294.1499938964844,253.17849731445312,252.47413635253903,254.9302978515625,253.33953857421875,288.670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095472328452e-09,0.0009858588455244,-0.0100846784189343,0.0,0.0,0.0,-0.0069004329852759,60.0,-23.88340377807617,-0.0,-6.626633819450944e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696533203125,0.0,0.0,9.262981620850042e-05,291.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5501708984375,0.0,0.0,9.75433795247227e-05,290.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7754211425781,0.0,0.0,7.20454117981717e-05,290.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6707458496094,0.0,0.0,9.754372877068818e-05,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.0004627037851605,290.3940124511719,294.1499938964844,253.1499938964844,252.4495086669922,254.89942932128903,253.3124542236328,288.6529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.34044400421385e-09,0.0009869649074971,-0.0104235801845788,0.0,0.0,0.0,-0.0069645568728446,60.0,-23.91670608520508,-0.0,-6.641513294880498e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696533203125,0.0,0.0,9.262981620850042e-05,291.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5501708984375,0.0,0.0,9.75433795247227e-05,290.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7754211425781,0.0,0.0,7.20454117981717e-05,290.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6707458496094,0.0,0.0,9.754372877068818e-05,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.0004627037851605,290.3940124511719,294.1499938964844,253.1499938964844,252.4495086669922,254.89942932128903,253.3124542236328,288.6529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.34044400421385e-09,0.0009869649074971,-0.0104235801845788,0.0,0.0,0.0,-0.0069645568728446,60.0,-23.91670608520508,-0.0,-6.641513294880498e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.75653076171875,0.0,0.0,9.273993782699108e-05,291.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53973388671875,0.0,0.0,9.765934373717756e-05,290.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7622375488281,0.0,0.0,7.213106437120587e-05,290.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6588439941406,0.0,0.0,9.765969298314305e-05,291.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9438171386719,0.0,0.0,0.00046325387666,290.38189697265625,294.1499938964844,253.11959838867188,252.4232635498047,254.8685607910156,253.28407287597656,288.6356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.477628934296263e-09,0.0009881380246952,-0.0107830082997679,0.0,0.0,0.0,-0.0070325653068721,60.0,-23.952423095703125,-0.0,-6.657312923152858e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.75653076171875,0.0,0.0,9.273993782699108e-05,291.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53973388671875,0.0,0.0,9.765934373717756e-05,290.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7622375488281,0.0,0.0,7.213106437120587e-05,290.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6588439941406,0.0,0.0,9.765969298314305e-05,291.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9438171386719,0.0,0.0,0.00046325387666,290.38189697265625,294.1499938964844,253.11959838867188,252.4232635498047,254.8685607910156,253.28407287597656,288.6356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.477628934296263e-09,0.0009881380246952,-0.0107830082997679,0.0,0.0,0.0,-0.0070325653068721,60.0,-23.952423095703125,-0.0,-6.657312923152858e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7433776855469,0.0,0.0,9.285796113545076e-05,291.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5292358398437,0.0,0.0,9.778362436918542e-05,290.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489929199219,0.0,0.0,7.22228578524664e-05,290.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6468811035156,0.0,0.0,9.778396633919328e-05,291.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283447265625,0.0,0.0,0.0004638434329535,290.36968994140625,294.1499938964844,253.08599853515625,252.394287109375,254.8376007080078,253.25401306152344,288.61846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.6246548812689525e-09,0.0009893951937556,-0.0111682163551449,0.0,0.0,0.0,-0.0071054524742066,60.0,-23.99184226989746,-0.0,-6.67426576228536e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
