time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
605040,290.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7433776855469,0.0,0.0,9.285796113545076e-05,291.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5292358398437,0.0,0.0,9.778362436918542e-05,290.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489929199219,0.0,0.0,7.22228578524664e-05,290.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6468811035156,0.0,0.0,9.778396633919328e-05,291.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283447265625,0.0,0.0,0.0004638434329535,290.36968994140625,294.1499938964844,253.08599853515625,252.394287109375,254.8376007080078,253.25401306152344,288.61846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.6246548812689525e-09,0.0009893951937556,-0.0111682163551449,0.0,0.0,0.0,-0.0071054524742066,60.0,-23.99184226989746,-0.0,-6.67426576228536e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7367858886719,0.0,0.0,9.29192392504774e-05,291.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5239562988281,0.0,0.0,9.78481548372656e-05,290.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74237060546875,0.0,0.0,7.22705153748393e-05,290.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.640869140625,0.0,0.0,9.784849680727348e-05,291.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92059326171875,0.0,0.0,0.0004641495179384,290.3635559082031,294.1499938964844,253.0680694580078,252.3788604736328,254.8220977783203,253.23828125,288.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900527074933,4.700990707817709e-09,0.0009900479344651,-0.0113682141527533,0.0,0.0,0.0,-0.0071432953700423,60.0,-24.012937545776367,-0.0,-6.683076492208785e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73016357421875,0.0,0.0,9.298185614170508e-05,291.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5186462402344,0.0,0.0,9.791409684112296e-05,290.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357177734375,0.0,0.0,7.231922063510865e-05,290.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6348571777344,0.0,0.0,9.791443881113082e-05,291.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128723144531,0.0,0.0,0.0004644623259082,290.357421875,294.1499938964844,253.04946899414065,252.3628387451172,254.80653381347656,253.2219696044922,288.6012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907198837026,4.77900208295523e-09,0.0009907151106745,-0.0115726012736558,0.0,0.0,0.0,-0.0071819690056145,60.0,-24.03496360778809,-0.0,-6.692086884640959e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7169189453125,0.0,0.0,9.310954192187636e-05,291.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.50799560546875,0.0,0.0,9.804856381379068e-05,290.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7223815917969,0.0,0.0,7.241853745654225e-05,290.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6227722167969,0.0,0.0,9.804889850784092e-05,291.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973388671875,0.0,0.0,0.0004651001654565,290.3450622558594,294.1499938964844,253.0103302001953,252.32913208007807,254.7752990722656,253.18771362304688,288.5840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920801967382,4.938072617477473e-09,0.0009920753072947,-0.0119893532246351,0.0,0.0,0.0,-0.0072608268819749,60.0,-24.08123779296875,-0.0,-6.710477862270636e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7169189453125,0.0,0.0,9.310954192187636e-05,291.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.50799560546875,0.0,0.0,9.804856381379068e-05,290.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7223815917969,0.0,0.0,7.241853745654225e-05,290.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6227722167969,0.0,0.0,9.804889850784092e-05,291.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973388671875,0.0,0.0,0.0004651001654565,290.3450622558594,294.1499938964844,253.0103302001953,252.32913208007807,254.7752990722656,253.18771362304688,288.5840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920801967382,4.938072617477473e-09,0.0009920753072947,-0.0119893532246351,0.0,0.0,0.0,-0.0072608268819749,60.0,-24.08123779296875,-0.0,-6.710477862270636e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035827636719,0.0,0.0,9.32384718907997e-05,291.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49725341796875,0.0,0.0,9.818433318287134e-05,290.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7090148925781,0.0,0.0,7.251881470438093e-05,290.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.610595703125,0.0,0.0,9.81846678769216e-05,291.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818054199219,0.0,0.0,0.0004657442041207,290.3326416015625,294.1499938964844,252.9688873291016,252.2934417724609,254.7438201904297,253.1510162353516,288.5667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934538975358,5.0986925792528845e-09,0.0009934487752616,-0.0124101610854268,0.0,0.0,0.0,-0.0073404535651206,60.0,-24.12995338439941,-0.0,-6.729073476208215e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035827636719,0.0,0.0,9.32384718907997e-05,291.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49725341796875,0.0,0.0,9.818433318287134e-05,290.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7090148925781,0.0,0.0,7.251881470438093e-05,290.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.610595703125,0.0,0.0,9.81846678769216e-05,291.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8818054199219,0.0,0.0,0.0004657442041207,290.3326416015625,294.1499938964844,252.9688873291016,252.2934417724609,254.7438201904297,253.1510162353516,288.5667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934538975358,5.0986925792528845e-09,0.0009934487752616,-0.0124101610854268,0.0,0.0,0.0,-0.0073404535651206,60.0,-24.12995338439941,-0.0,-6.729073476208215e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.69024658203125,0.0,0.0,9.33668197831139e-05,291.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864196777344,0.0,0.0,9.83194913715124e-05,290.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6955871582031,0.0,0.0,7.261863356688991e-05,290.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.598388671875,0.0,0.0,9.831981878960504e-05,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86627197265625,0.0,0.0,0.0004663853324018,290.32012939453125,294.1499938964844,252.9254150390625,252.25601196289065,254.71212768554688,253.1121520996093,288.549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948213119059,5.2585811260996715e-09,0.0009948159568011,-0.0128290439024567,0.0,0.0,0.0,-0.0074197170324623,60.0,-24.180219650268555,-0.0,-6.747610115098723e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.69024658203125,0.0,0.0,9.33668197831139e-05,291.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864196777344,0.0,0.0,9.83194913715124e-05,290.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6955871582031,0.0,0.0,7.261863356688991e-05,290.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.598388671875,0.0,0.0,9.831981878960504e-05,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86627197265625,0.0,0.0,0.0004663853324018,290.32012939453125,294.1499938964844,252.9254150390625,252.25601196289065,254.71212768554688,253.1121520996093,288.549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948213119059,5.2585811260996715e-09,0.0009948159568011,-0.0128290439024567,0.0,0.0,0.0,-0.0074197170324623,60.0,-24.180219650268555,-0.0,-6.747610115098723e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67681884765625,0.0,0.0,9.349198080599308e-05,291.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4755249023437,0.0,0.0,9.845129534369336e-05,290.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.68212890625,0.0,0.0,7.271598587976769e-05,290.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58612060546875,0.0,0.0,9.845162276178598e-05,291.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8506774902344,0.0,0.0,0.0004670105699915,290.3075561523437,294.1499938964844,252.8802185058593,252.2170867919922,254.6801605224609,253.0710906982422,288.5323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961547330021,5.414507064926965e-09,0.0009961493778973,-0.013237539678812,0.0,0.0,0.0,-0.0074970168061554,60.0,-24.23133850097656,-0.0,-6.765711901834949e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67681884765625,0.0,0.0,9.349198080599308e-05,291.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4755249023437,0.0,0.0,9.845129534369336e-05,290.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.68212890625,0.0,0.0,7.271598587976769e-05,290.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58612060546875,0.0,0.0,9.845162276178598e-05,291.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8506774902344,0.0,0.0,0.0004670105699915,290.3075561523437,294.1499938964844,252.8802185058593,252.2170867919922,254.6801605224609,253.0710906982422,288.5323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961547330021,5.414507064926965e-09,0.0009961493778973,-0.013237539678812,0.0,0.0,0.0,-0.0074970168061554,60.0,-24.23133850097656,-0.0,-6.765711901834949e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.67010498046875,0.0,0.0,9.355293877888472e-05,291.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4700622558594,0.0,0.0,9.851548384176569e-05,290.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67535400390625,0.0,0.0,7.27633960195817e-05,290.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5799560546875,0.0,0.0,9.851581125985832e-05,291.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428955078125,0.0,0.0,0.0004673150542657,290.30126953125,294.1499938964844,252.8570709228516,252.1971435546875,254.66409301757807,253.04983520507807,288.5237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968042140826,5.490444099365277e-09,0.0009967987425625,-0.013436478562653,0.0,0.0,0.0,-0.0075346622616052,60.0,-24.257020950317383,-0.0,-6.774536132070352e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.66339111328125,0.0,0.0,9.36122887651436e-05,291.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4645690917969,0.0,0.0,9.857798431767152e-05,290.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6686096191406,0.0,0.0,7.280955469468608e-05,290.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.57379150390625,0.0,0.0,9.857830445980652e-05,291.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8350830078125,0.0,0.0,0.0004676115058828,290.294921875,294.1499938964844,252.83360290527344,252.1769256591797,254.6479339599609,253.02801513671875,288.5151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974365821108,5.564380956002424e-09,0.0009974309941753,-0.0136301750317215,0.0,0.0,0.0,-0.0075713158585131,60.0,-24.28265190124512,-0.0,-6.78313369917305e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498718261719,0.0,0.0,9.372607746627182e-05,291.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535522460937,0.0,0.0,9.86978120636195e-05,290.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.655029296875,0.0,0.0,7.289805944310501e-05,290.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614013671875,0.0,0.0,9.869813220575452e-05,291.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8194580078125,0.0,0.0,0.0004681799327954,290.2822265625,294.1499938964844,252.78585815429688,252.13577270507807,254.61541748046875,252.9829864501953,288.49786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139560857082e-09,0.0009986432269215,-0.0140015445649623,0.0,0.0,0.0,-0.0076415920630097,60.0,-24.33346176147461,-0.0,-6.799632501497399e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498718261719,0.0,0.0,9.372607746627182e-05,291.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535522460937,0.0,0.0,9.86978120636195e-05,290.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.655029296875,0.0,0.0,7.289805944310501e-05,290.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614013671875,0.0,0.0,9.869813220575452e-05,291.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8194580078125,0.0,0.0,0.0004681799327954,290.2822265625,294.1499938964844,252.78585815429688,252.13577270507807,254.61541748046875,252.9829864501953,288.49786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139560857082e-09,0.0009986432269215,-0.0140015445649623,0.0,0.0,0.0,-0.0076415920630097,60.0,-24.33346176147461,-0.0,-6.799632501497399e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6363525390625,0.0,0.0,9.383201540913431e-05,291.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44244384765625,0.0,0.0,9.880938159767538e-05,290.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6414489746094,0.0,0.0,7.298045966308564e-05,290.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5489807128906,0.0,0.0,9.88096944638528e-05,291.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8038024902344,0.0,0.0,0.0004687091568484,290.2694396972656,294.1499938964844,252.73727416992188,252.0938873291016,254.5825653076172,252.9361572265625,288.4806213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.38313102722168,-0.0,-6.815011488470192e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6363525390625,0.0,0.0,9.383201540913431e-05,291.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44244384765625,0.0,0.0,9.880938159767538e-05,290.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6414489746094,0.0,0.0,7.298045966308564e-05,290.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5489807128906,0.0,0.0,9.88096944638528e-05,291.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8038024902344,0.0,0.0,0.0004687091568484,290.2694396972656,294.1499938964844,252.73727416992188,252.0938873291016,254.5825653076172,252.9361572265625,288.4806213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.38313102722168,-0.0,-6.815011488470192e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6227722167969,0.0,0.0,9.392928041052072e-05,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4312744140625,0.0,0.0,9.891180525301024e-05,290.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6277770996094,0.0,0.0,7.30561077944003e-05,290.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5364685058594,0.0,0.0,9.891211811918764e-05,291.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78814697265625,0.0,0.0,0.0004691950161941,290.2565612792969,294.1499938964844,252.68817138671875,252.051513671875,254.5493927001953,252.88787841796875,288.46337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.431211471557617,-0.0,-6.82914560456993e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6227722167969,0.0,0.0,9.392928041052072e-05,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4312744140625,0.0,0.0,9.891180525301024e-05,290.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6277770996094,0.0,0.0,7.30561077944003e-05,290.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5364685058594,0.0,0.0,9.891211811918764e-05,291.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78814697265625,0.0,0.0,0.0004691950161941,290.2565612792969,294.1499938964844,252.68817138671875,252.051513671875,254.5493927001953,252.88787841796875,288.46337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.431211471557617,-0.0,-6.82914560456993e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.609130859375,0.0,0.0,9.401735587744042e-05,291.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4200134277344,0.0,0.0,9.900455916067584e-05,290.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141052246094,0.0,0.0,7.312461093533784e-05,290.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.52392578125,0.0,0.0,9.900486475089564e-05,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724609375,0.0,0.0,0.0004696350079029,290.24365234375,294.1499938964844,252.6388397216797,252.0089111328125,254.51589965820312,252.8384704589844,288.44610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.477293014526367,-0.0,-6.841958111181158e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.609130859375,0.0,0.0,9.401735587744042e-05,291.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4200134277344,0.0,0.0,9.900455916067584e-05,290.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141052246094,0.0,0.0,7.312461093533784e-05,290.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.52392578125,0.0,0.0,9.900486475089564e-05,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724609375,0.0,0.0,0.0004696350079029,290.24365234375,294.1499938964844,252.6388397216797,252.0089111328125,254.51589965820312,252.8384704589844,288.44610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.477293014526367,-0.0,-6.841958111181158e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.602294921875,0.0,0.0,9.405782475369052e-05,291.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.41436767578125,0.0,0.0,9.904716716846453e-05,290.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.60723876953125,0.0,0.0,7.31560867279768e-05,290.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5176086425781,0.0,0.0,9.904747275868432e-05,291.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646179199219,0.0,0.0,0.0004698371340055,290.2371520996094,294.1499938964844,252.6141662597656,251.98760986328125,254.49903869628903,252.8134307861328,288.4374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.1194165290601185e-09,0.0010021772468462,-0.0150841837748885,0.0,0.0,0.0,-0.0078464718535542,60.0,-24.499435424804688,-0.0,-6.847847799917872e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.595458984375,0.0,0.0,9.40980389714241e-05,291.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40869140625,0.0,0.0,9.908952051773667e-05,290.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6003723144531,0.0,0.0,7.318735879380256e-05,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.51129150390625,0.0,0.0,9.908982610795648e-05,291.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567443847656,0.0,0.0,0.0004700380086433,290.23065185546875,294.1499938964844,252.5895538330078,251.96633911132807,254.48208618164065,252.7882232666016,288.4288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026118252426,6.169513788734093e-09,0.0010026056552305,-0.0152154173702001,0.0,0.0,0.0,-0.0078713074326515,60.0,-24.52121925354004,-0.0,-6.853704093146007e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.58172607421875,0.0,0.0,9.41923790378496e-05,291.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3973083496094,0.0,0.0,9.918886644300072e-05,290.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5865783691406,0.0,0.0,7.32607368263416e-05,290.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4986267089844,0.0,0.0,9.918916475726292e-05,291.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.74102783203125,0.0,0.0,0.0004705092869699,290.21759033203125,294.1499938964844,252.5406494140625,251.924057006836,254.447982788086,252.7373809814453,288.4115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.287040665853283e-09,0.0010036105522885,-0.0155232856050133,0.0,0.0,0.0,-0.0079295700415968,60.0,-24.56591033935547,-0.0,-6.867452384540229e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.58172607421875,0.0,0.0,9.41923790378496e-05,291.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3973083496094,0.0,0.0,9.918886644300072e-05,290.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5865783691406,0.0,0.0,7.32607368263416e-05,290.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4986267089844,0.0,0.0,9.918916475726292e-05,291.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.74102783203125,0.0,0.0,0.0004705092869699,290.21759033203125,294.1499938964844,252.5406494140625,251.924057006836,254.447982788086,252.7373809814453,288.4115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.287040665853283e-09,0.0010036105522885,-0.0155232856050133,0.0,0.0,0.0,-0.0079295700415968,60.0,-24.56591033935547,-0.0,-6.867452384540229e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5679931640625,0.0,0.0,9.426564065506682e-05,291.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3858337402344,0.0,0.0,9.926602069754152e-05,290.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.57275390625,0.0,0.0,7.331772212637588e-05,290.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.48590087890625,0.0,0.0,9.926631901180372e-05,291.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72528076171875,0.0,0.0,0.0004708752676378,290.2044677734375,294.1499938964844,252.4923858642578,251.8823089599609,254.41358947753903,252.68621826171875,288.3942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378308992083248e-09,0.0010043911170214,-0.0157623644918203,0.0,0.0,0.0,-0.0079748164862394,60.0,-24.60972595214844,-0.0,-6.878138236743325e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5679931640625,0.0,0.0,9.426564065506682e-05,291.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3858337402344,0.0,0.0,9.926602069754152e-05,290.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.57275390625,0.0,0.0,7.331772212637588e-05,290.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.48590087890625,0.0,0.0,9.926631901180372e-05,291.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72528076171875,0.0,0.0,0.0004708752676378,290.2044677734375,294.1499938964844,252.4923858642578,251.8823089599609,254.41358947753903,252.68621826171875,288.3942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378308992083248e-09,0.0010043911170214,-0.0157623644918203,0.0,0.0,0.0,-0.0079748164862394,60.0,-24.60972595214844,-0.0,-6.878138236743325e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.55419921875,0.0,0.0,9.427028271602468e-05,291.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.37432861328125,0.0,0.0,9.927091014105828e-05,290.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5589294433594,0.0,0.0,7.332133100135252e-05,290.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.47314453125,0.0,0.0,9.927120117936283e-05,291.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70953369140625,0.0,0.0,0.0004708984633907,290.1912841796875,294.1499938964844,252.44509887695312,251.8413543701172,254.3789520263672,252.6355743408203,288.3769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.3840777109192e-09,0.0010044407099485,-0.0157774742692708,0.0,0.0,0.0,-0.0079776775091886,60.0,-24.64047813415528,-0.0,-6.878813962885033e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.55419921875,0.0,0.0,9.427028271602468e-05,291.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.37432861328125,0.0,0.0,9.927091014105828e-05,290.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5589294433594,0.0,0.0,7.332133100135252e-05,290.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.47314453125,0.0,0.0,9.927120117936283e-05,291.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70953369140625,0.0,0.0,0.0004708984633907,290.1912841796875,294.1499938964844,252.44509887695312,251.8413543701172,254.3789520263672,252.6355743408203,288.3769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.3840777109192e-09,0.0010044407099485,-0.0157774742692708,0.0,0.0,0.0,-0.0079776775091886,60.0,-24.64047813415528,-0.0,-6.878813962885033e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5403747558594,0.0,0.0,9.42153055802919e-05,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3627624511719,0.0,0.0,9.921302262227982e-05,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5450439453125,0.0,0.0,7.327857019845396e-05,290.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4603271484375,0.0,0.0,9.92133136605844e-05,291.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937866210937,0.0,0.0,0.0004706238687504,290.1780700683594,294.1499938964844,252.3990478515625,251.80145263671875,254.34410095214844,252.58621215820312,288.3595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155725094077306e-09,0.0010038550244644,-0.0155980242416262,0.0,0.0,0.0,-0.0079437168315052,60.0,-24.654783248901367,-0.0,-6.870791935398304e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5403747558594,0.0,0.0,9.42153055802919e-05,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3627624511719,0.0,0.0,9.921302262227982e-05,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5450439453125,0.0,0.0,7.327857019845396e-05,290.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4603271484375,0.0,0.0,9.92133136605844e-05,291.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937866210937,0.0,0.0,0.0004706238687504,290.1780700683594,294.1499938964844,252.3990478515625,251.80145263671875,254.34410095214844,252.58621215820312,288.3595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155725094077306e-09,0.0010038550244644,-0.0155980242416262,0.0,0.0,0.0,-0.0079437168315052,60.0,-24.654783248901367,-0.0,-6.870791935398304e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.533447265625,0.0,0.0,9.416983812116086e-05,291.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.35693359375,0.0,0.0,9.916513954522088e-05,290.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5380859375,0.0,0.0,7.324320176849142e-05,290.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45391845703125,0.0,0.0,9.916542330756783e-05,291.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859130859375,0.0,0.0,0.0004703967133536,290.1714172363281,294.1499938964844,252.3765869140625,251.7819976806641,254.32662963867188,252.56219482421875,288.3509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.2589129434798e-09,0.0010033706203103,-0.0154496030882,0.0,0.0,0.0,-0.0079156290739774,60.0,-24.65610122680664,-0.0,-6.864160440045455e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.52655029296875,0.0,0.0,9.41226026043296e-05,291.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.35113525390625,0.0,0.0,9.911540109897032e-05,290.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5311584472656,0.0,0.0,7.32064654584974e-05,290.4217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.447509765625,0.0,0.0,9.911568486131728e-05,291.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.67803955078125,0.0,0.0,0.000470160797704,290.164794921875,294.1499938964844,252.35455322265625,251.76287841796875,254.30911254882807,252.53858947753903,288.3422241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028735268861,6.200060465033631e-09,0.001002867356874,-0.0152954356744885,0.0,0.0,0.0,-0.0078864526003599,60.0,-24.655088424682617,-0.0,-6.857275991478673e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5126953125,0.0,0.0,9.405096352566034e-05,291.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3394775390625,0.0,0.0,9.903997124638408e-05,290.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5172424316406,0.0,0.0,7.31507534510456e-05,290.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.43463134765625,0.0,0.0,9.904024773277342e-05,291.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6623229980469,0.0,0.0,0.0004698029661085,290.1514892578125,294.1499938964844,252.3119201660156,251.72589111328125,254.2740173339844,252.49253845214844,288.3248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021100752055,6.1107976456753485e-09,0.0010021040216088,-0.0150616057217121,0.0,0.0,0.0,-0.007842200808227,60.0,-24.65255355834961,-0.0,-6.846840250318564e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5126953125,0.0,0.0,9.405096352566034e-05,291.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3394775390625,0.0,0.0,9.903997124638408e-05,290.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5172424316406,0.0,0.0,7.31507534510456e-05,290.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.43463134765625,0.0,0.0,9.904024773277342e-05,291.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6623229980469,0.0,0.0,0.0004698029661085,290.1514892578125,294.1499938964844,252.3119201660156,251.72589111328125,254.2740173339844,252.49253845214844,288.3248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021100752055,6.1107976456753485e-09,0.0010021040216088,-0.0150616057217121,0.0,0.0,0.0,-0.007842200808227,60.0,-24.65255355834961,-0.0,-6.846840250318564e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49884033203125,0.0,0.0,9.397932444699109e-05,291.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3277587890625,0.0,0.0,9.896452684188262e-05,290.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5033264160156,0.0,0.0,7.309502689167857e-05,290.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4217224121094,0.0,0.0,9.896480332827196e-05,291.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6465759277344,0.0,0.0,0.0004694451054092,290.1381225585937,294.1499938964844,252.2714233398437,251.69073486328125,254.23883056640625,252.44830322265625,288.3074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001346623525,6.021527276800498e-09,0.0010013406863436,-0.0148277524858713,0.0,0.0,0.0,-0.0077979462221264,60.0,-24.6503963470459,-0.0,-6.836412325128549e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49884033203125,0.0,0.0,9.397932444699109e-05,291.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3277587890625,0.0,0.0,9.896452684188262e-05,290.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5033264160156,0.0,0.0,7.309502689167857e-05,290.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4217224121094,0.0,0.0,9.896480332827196e-05,291.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6465759277344,0.0,0.0,0.0004694451054092,290.1381225585937,294.1499938964844,252.2714233398437,251.69073486328125,254.23883056640625,252.44830322265625,288.3074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001346623525,6.021527276800498e-09,0.0010013406863436,-0.0148277524858713,0.0,0.0,0.0,-0.0077979462221264,60.0,-24.6503963470459,-0.0,-6.836412325128549e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4849548339844,0.0,0.0,9.39050951274112e-05,291.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.31597900390625,0.0,0.0,9.888636122923344e-05,290.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4893798828125,0.0,0.0,7.303729216801003e-05,290.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088134765625,0.0,0.0,9.888663771562278e-05,291.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.630859375,0.0,0.0,0.0004690743226092,290.1247253417969,294.1499938964844,252.23336791992188,251.65768432617188,254.2035980224609,252.4057006835937,288.2900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005556978285,5.929031487994507e-09,0.0010005497606471,-0.0145854474976658,0.0,0.0,0.0,-0.007752092089504,60.0,-24.64643669128418,-0.0,-6.82561491771594e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4849548339844,0.0,0.0,9.39050951274112e-05,291.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.31597900390625,0.0,0.0,9.888636122923344e-05,290.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4893798828125,0.0,0.0,7.303729216801003e-05,290.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088134765625,0.0,0.0,9.888663771562278e-05,291.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.630859375,0.0,0.0,0.0004690743226092,290.1247253417969,294.1499938964844,252.23336791992188,251.65768432617188,254.2035980224609,252.4057006835937,288.2900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005556978285,5.929031487994507e-09,0.0010005497606471,-0.0145854474976658,0.0,0.0,0.0,-0.007752092089504,60.0,-24.64643669128418,-0.0,-6.82561491771594e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
