time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
607380,290.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4710388183594,0.0,0.0,9.382869029650465e-05,291.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30419921875,0.0,0.0,9.88059036899358e-05,290.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754333496094,0.0,0.0,7.297786942217499e-05,290.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3958435058594,0.0,0.0,9.880618017632514e-05,291.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6151428222656,0.0,0.0,0.0004686926840804,290.1112976074219,294.1499938964844,252.19805908203125,251.6269989013672,254.1683807373047,252.36512756347656,288.27264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.63992118835449,-0.0,-6.814511266384218e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4710388183594,0.0,0.0,9.382869029650465e-05,291.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30419921875,0.0,0.0,9.88059036899358e-05,290.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754333496094,0.0,0.0,7.297786942217499e-05,290.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3958435058594,0.0,0.0,9.880618017632514e-05,291.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6151428222656,0.0,0.0,0.0004686926840804,290.1112976074219,294.1499938964844,252.19805908203125,251.6269989013672,254.1683807373047,252.36512756347656,288.27264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.63992118835449,-0.0,-6.814511266384218e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4640808105469,0.0,0.0,9.378997492603958e-05,291.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2982788085937,0.0,0.0,9.876514377538116e-05,290.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.46844482421875,0.0,0.0,7.294775423360988e-05,290.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3893737792969,0.0,0.0,9.876541298581289e-05,291.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6072998046875,0.0,0.0,0.0004684993182308,290.1045837402344,294.1499938964844,252.1815185546875,251.6126251220703,254.1508026123047,252.34573364257807,288.263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-24.63567543029785,-0.0,-6.808888741716147e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4571228027344,0.0,0.0,9.375114314025268e-05,291.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2923278808594,0.0,0.0,9.872425289358944e-05,290.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4614562988281,0.0,0.0,7.291755173355341e-05,290.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38287353515625,0.0,0.0,9.872451482806356e-05,291.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5994567871094,0.0,0.0,0.0004683053412009,290.09783935546875,294.1499938964844,252.1657867431641,251.59893798828125,254.1332244873047,252.32684326171875,288.25518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989094687625,-0.0140829272568225,0.0,0.0,0.0,-0.0076569956727325,60.0,-24.63090133666992,-0.0,-6.80325058510789e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.44317626953125,0.0,0.0,9.367367601953448e-05,291.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2804260253906,0.0,0.0,9.864268213277684e-05,290.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44744873046875,0.0,0.0,7.285730680450797e-05,290.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3698425292969,0.0,0.0,9.864294406725094e-05,291.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.583740234375,0.0,0.0,0.0004679184057749,290.0843200683594,294.1499938964844,252.1368560791016,251.57376098632807,254.0981903076172,252.2906951904297,288.2377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685252217281e-09,0.0009980840841308,-0.0138300722464919,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.619722366333008,-0.0,-6.792011930656372e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.44317626953125,0.0,0.0,9.367367601953448e-05,291.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2804260253906,0.0,0.0,9.864268213277684e-05,290.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44744873046875,0.0,0.0,7.285730680450797e-05,290.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3698425292969,0.0,0.0,9.864294406725094e-05,291.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.583740234375,0.0,0.0,0.0004679184057749,290.0843200683594,294.1499938964844,252.1368560791016,251.57376098632807,254.0981903076172,252.2906951904297,288.2377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685252217281e-09,0.0009980840841308,-0.0138300722464919,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.619722366333008,-0.0,-6.792011930656372e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4292297363281,0.0,0.0,9.359759860672057e-05,291.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2684936523437,0.0,0.0,9.856256656348704e-05,290.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4334411621094,0.0,0.0,7.279813144123182e-05,290.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3568115234375,0.0,0.0,9.856282849796116e-05,291.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.56805419921875,0.0,0.0,0.0004675383679568,290.07080078125,294.1499938964844,252.111557006836,251.5517425537109,254.0633544921875,252.2572479248047,288.2202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545885084501378e-09,0.0009972733678296,-0.013581721112132,0.0,0.0,0.0,-0.0075621497817337,60.0,-24.60614013671875,-0.0,-6.780982175769168e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4292297363281,0.0,0.0,9.359759860672057e-05,291.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2684936523437,0.0,0.0,9.856256656348704e-05,290.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4334411621094,0.0,0.0,7.279813144123182e-05,290.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3568115234375,0.0,0.0,9.856282849796116e-05,291.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.56805419921875,0.0,0.0,0.0004675383679568,290.07080078125,294.1499938964844,252.111557006836,251.5517425537109,254.0633544921875,252.2572479248047,288.2202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545885084501378e-09,0.0009972733678296,-0.013581721112132,0.0,0.0,0.0,-0.0075621497817337,60.0,-24.60614013671875,-0.0,-6.780982175769168e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4152526855469,0.0,0.0,9.352373308502138e-05,291.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25653076171875,0.0,0.0,9.848479385254905e-05,290.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.41943359375,0.0,0.0,7.274068047991022e-05,290.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3437194824219,0.0,0.0,9.848504851106554e-05,291.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5523681640625,0.0,0.0,0.000467169447802,290.0572204589844,294.1499938964844,252.09019470214844,251.5331420898437,254.0287170410156,252.2261657714844,288.2027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453852924830471e-09,0.000996486400254,-0.0133406175300478,0.0,0.0,0.0,-0.0075165252201259,60.0,-24.59068489074707,-0.0,-6.770282823254092e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4152526855469,0.0,0.0,9.352373308502138e-05,291.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25653076171875,0.0,0.0,9.848479385254905e-05,290.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.41943359375,0.0,0.0,7.274068047991022e-05,290.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3437194824219,0.0,0.0,9.848504851106554e-05,291.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5523681640625,0.0,0.0,0.000467169447802,290.0572204589844,294.1499938964844,252.09019470214844,251.5331420898437,254.0287170410156,252.2261657714844,288.2027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453852924830471e-09,0.000996486400254,-0.0133406175300478,0.0,0.0,0.0,-0.0075165252201259,60.0,-24.59068489074707,-0.0,-6.770282823254092e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4012756347656,0.0,0.0,9.345344005851076e-05,291.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2444763183594,0.0,0.0,9.841076825978234e-05,290.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4053955078125,0.0,0.0,7.268600893439725e-05,290.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.33062744140625,0.0,0.0,9.841102291829884e-05,291.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.53668212890625,0.0,0.0,0.0004668183391913,290.0436096191406,294.1499938964844,252.07305908203125,251.51821899414065,253.99441528320312,252.19813537597656,288.1852722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957427391782,5.366265654060953e-09,0.0009957373840734,-0.0131111573427915,0.0,0.0,0.0,-0.0074731041677296,60.0,-24.573013305664062,-0.0,-6.760108561820743e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4012756347656,0.0,0.0,9.345344005851076e-05,291.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2444763183594,0.0,0.0,9.841076825978234e-05,290.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4053955078125,0.0,0.0,7.268600893439725e-05,290.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.33062744140625,0.0,0.0,9.841102291829884e-05,291.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.53668212890625,0.0,0.0,0.0004668183391913,290.0436096191406,294.1499938964844,252.07305908203125,251.51821899414065,253.99441528320312,252.19813537597656,288.1852722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957427391782,5.366265654060953e-09,0.0009957373840734,-0.0131111573427915,0.0,0.0,0.0,-0.0074731041677296,60.0,-24.573013305664062,-0.0,-6.760108561820743e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3942565917969,0.0,0.0,9.341986879007892e-05,291.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23846435546875,0.0,0.0,9.837541438173504e-05,290.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3983459472656,0.0,0.0,7.265989552251995e-05,290.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3240661621094,0.0,0.0,9.837566904025152e-05,291.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5288391113281,0.0,0.0,0.0004666506138164,290.0367736816406,294.1499938964844,252.066162109375,251.51222229003903,253.97740173339844,252.185287475586,288.176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324430230047028e-09,0.0009953796397894,-0.013001556508243,0.0,0.0,0.0,-0.0074523645453155,60.0,-24.563447952270508,-0.0,-6.755251291679087e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38726806640625,0.0,0.0,9.338757081422956e-05,291.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.232421875,0.0,0.0,9.834140655584632e-05,290.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3913269042969,0.0,0.0,7.263477164087817e-05,290.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3175048828125,0.0,0.0,9.834165393840522e-05,291.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52099609375,0.0,0.0,0.0004664892912842,290.02996826171875,294.1499938964844,252.06044006347656,251.5072479248047,253.96047973632807,252.173095703125,288.1677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.284182869047527e-09,0.0009950355160981,-0.0128961168229579,0.0,0.0,0.0,-0.0074324123561382,60.0,-24.553466796875,-0.0,-6.7505801837342e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.37322998046875,0.0,0.0,9.332702757092191e-05,291.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203063964844,0.0,0.0,9.827765461523086e-05,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.37725830078125,0.0,0.0,7.258768891915679e-05,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3043212890625,0.0,0.0,9.827790199778974e-05,291.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5053405761719,0.0,0.0,0.0004661868733819,290.0162658691406,294.1499938964844,252.0526580810547,251.50045776367188,253.92697143554688,252.1511383056641,288.1502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.532066345214844,-0.0,-6.741829139400579e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.37322998046875,0.0,0.0,9.332702757092191e-05,291.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203063964844,0.0,0.0,9.827765461523086e-05,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.37725830078125,0.0,0.0,7.258768891915679e-05,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3043212890625,0.0,0.0,9.827790199778974e-05,291.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5053405761719,0.0,0.0,0.0004661868733819,290.0162658691406,294.1499938964844,252.0526580810547,251.50045776367188,253.92697143554688,252.1511383056641,288.1502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.532066345214844,-0.0,-6.741829139400579e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35919189453125,0.0,0.0,9.327270527137443e-05,291.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2081604003906,0.0,0.0,9.822045831242576e-05,290.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3631591796875,0.0,0.0,7.254543743329123e-05,290.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2911376953125,0.0,0.0,9.822069841902704e-05,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4896545410156,0.0,0.0,0.0004659155674744,290.0025634765625,294.1499938964844,252.0500030517578,251.4981384277344,253.89401245117188,252.13282775878903,288.1327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.01252116356045,0.0,0.0,0.0,-0.007361460942775,60.0,-24.508686065673828,-0.0,-6.733983326512316e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35919189453125,0.0,0.0,9.327270527137443e-05,291.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2081604003906,0.0,0.0,9.822045831242576e-05,290.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3631591796875,0.0,0.0,7.254543743329123e-05,290.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2911376953125,0.0,0.0,9.822069841902704e-05,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4896545410156,0.0,0.0,0.0004659155674744,290.0025634765625,294.1499938964844,252.0500030517578,251.4981384277344,253.89401245117188,252.13282775878903,288.1327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062686675468e-09,0.0009938116418197,-0.01252116356045,0.0,0.0,0.0,-0.007361460942775,60.0,-24.508686065673828,-0.0,-6.733983326512316e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3451538085937,0.0,0.0,9.323066478827968e-05,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1959533691406,0.0,0.0,9.817618411034346e-05,290.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3490600585937,0.0,0.0,7.251273927977309e-05,290.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2779235839844,0.0,0.0,9.817642421694472e-05,291.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4739990234375,0.0,0.0,0.0004657055542338,289.9888000488281,294.1499938964844,252.0500030517578,251.4981384277344,253.86160278320312,252.1177215576172,288.1151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088671262143407e-09,0.000993363559246,-0.0123839052394032,0.0,0.0,0.0,-0.0073354882188141,60.0,-24.484909057617188,-0.0,-6.727912449377983e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3451538085937,0.0,0.0,9.323066478827968e-05,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1959533691406,0.0,0.0,9.817618411034346e-05,290.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3490600585937,0.0,0.0,7.251273927977309e-05,290.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2779235839844,0.0,0.0,9.817642421694472e-05,291.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4739990234375,0.0,0.0,0.0004657055542338,289.9888000488281,294.1499938964844,252.0500030517578,251.4981384277344,253.86160278320312,252.1177215576172,288.1151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088671262143407e-09,0.000993363559246,-0.0123839052394032,0.0,0.0,0.0,-0.0073354882188141,60.0,-24.484909057617188,-0.0,-6.727912449377983e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3310546875,0.0,0.0,9.320469689555466e-05,291.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1837158203125,0.0,0.0,9.814884106162935e-05,290.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3349304199219,0.0,0.0,7.249254122143611e-05,290.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2646789550781,0.0,0.0,9.814908116823062e-05,291.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.45831298828125,0.0,0.0,0.0004655758675653,289.9750061035156,294.1499938964844,252.0500030517578,251.4981384277344,253.829818725586,252.10562133789065,288.09765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.0563118136892635e-09,0.000993086840026,-0.0122991278767585,0.0,0.0,0.0,-0.007319445721805,60.0,-24.46425437927246,-0.0,-6.724164336446847e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3310546875,0.0,0.0,9.320469689555466e-05,291.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1837158203125,0.0,0.0,9.814884106162935e-05,290.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3349304199219,0.0,0.0,7.249254122143611e-05,290.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2646789550781,0.0,0.0,9.814908116823062e-05,291.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.45831298828125,0.0,0.0,0.0004655758675653,289.9750061035156,294.1499938964844,252.0500030517578,251.4981384277344,253.829818725586,252.10562133789065,288.09765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.0563118136892635e-09,0.000993086840026,-0.0122991278767585,0.0,0.0,0.0,-0.007319445721805,60.0,-24.46425437927246,-0.0,-6.724164336446847e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3240051269531,0.0,0.0,9.319795208284631e-05,291.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1775817871094,0.0,0.0,9.814174700295553e-05,290.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3278503417969,0.0,0.0,7.248729525599629e-05,290.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2580261230469,0.0,0.0,9.814197983359918e-05,291.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4504699707031,0.0,0.0,0.0004655421653296,289.96807861328125,294.1499938964844,252.0500030517578,251.4981384277344,253.81414794921875,252.1004943847656,288.0888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.047905204946801e-09,0.0009930148953571,-0.012277103960514,0.0,0.0,0.0,-0.0073152780532836,60.0,-24.45548439025879,-0.0,-6.723190892898856e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31695556640625,0.0,0.0,9.319506352767348e-05,291.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1714172363281,0.0,0.0,9.813869837671518e-05,290.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3207702636719,0.0,0.0,7.24850469850935e-05,290.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2513732910156,0.0,0.0,9.813893120735884e-05,291.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.442626953125,0.0,0.0,0.0004655277298297,289.9611511230469,294.1499938964844,252.0500030517578,251.4981384277344,253.7986297607422,252.0958404541016,288.0801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04429431558151e-09,0.0009929840452969,-0.0122676435858011,0.0,0.0,0.0,-0.0073134880512952,60.0,-24.44768524169922,-0.0,-6.722772383227493e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3028259277344,0.0,0.0,9.320029494119808e-05,291.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1590881347656,0.0,0.0,9.814421355258672e-05,290.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3065795898437,0.0,0.0,7.248912152135745e-05,290.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.238037109375,0.0,0.0,9.81444463832304e-05,291.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4269714355469,0.0,0.0,0.0004655538941733,289.947265625,294.1499938964844,252.0500030517578,251.4981384277344,253.76795959472656,252.0877380371093,288.06256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.05081043655764e-09,0.0009930396918207,-0.0122847147285938,0.0,0.0,0.0,-0.007316717877984,60.0,-24.434953689575195,-0.0,-6.72352697961287e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3028259277344,0.0,0.0,9.320029494119808e-05,291.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1590881347656,0.0,0.0,9.814421355258672e-05,290.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3065795898437,0.0,0.0,7.248912152135745e-05,290.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.238037109375,0.0,0.0,9.81444463832304e-05,291.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4269714355469,0.0,0.0,0.0004655538941733,289.947265625,294.1499938964844,252.0500030517578,251.4981384277344,253.76795959472656,252.0877380371093,288.06256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.05081043655764e-09,0.0009930396918207,-0.0122847147285938,0.0,0.0,0.0,-0.007316717877984,60.0,-24.434953689575195,-0.0,-6.72352697961287e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2886657714844,0.0,0.0,9.321988909505308e-05,291.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1466979980469,0.0,0.0,9.816484816838056e-05,290.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2923889160156,0.0,0.0,7.250435737660155e-05,290.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22467041015625,0.0,0.0,9.81650737230666e-05,291.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4112548828125,0.0,0.0,0.0004656517703551,289.933349609375,294.1499938964844,252.0500030517578,251.4981384277344,253.73779296875,252.08094787597656,288.0450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075207809568383e-09,0.0009932483080774,-0.0123486332595348,0.0,0.0,0.0,-0.0073288124985992,60.0,-24.425886154174805,-0.0,-6.726352808072988e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2886657714844,0.0,0.0,9.321988909505308e-05,291.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1466979980469,0.0,0.0,9.816484816838056e-05,290.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2923889160156,0.0,0.0,7.250435737660155e-05,290.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22467041015625,0.0,0.0,9.81650737230666e-05,291.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4112548828125,0.0,0.0,0.0004656517703551,289.933349609375,294.1499938964844,252.0500030517578,251.4981384277344,253.73779296875,252.08094787597656,288.0450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075207809568383e-09,0.0009932483080774,-0.0123486332595348,0.0,0.0,0.0,-0.0073288124985992,60.0,-24.425886154174805,-0.0,-6.726352808072988e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2744445800781,0.0,0.0,9.32518669287674e-05,291.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1342468261719,0.0,0.0,9.8198521300219e-05,290.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27813720703125,0.0,0.0,7.252922659972683e-05,290.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2112731933594,0.0,0.0,9.819874685490504e-05,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39556884765625,0.0,0.0,0.0004658115212805,289.9193725585937,294.1499938964844,252.0500030517578,251.4981384277344,253.7081756591797,252.0753936767578,288.0274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115043055781143e-09,0.0009935888228937,-0.0124529963359236,0.0,0.0,0.0,-0.0073485607281327,60.0,-24.42061233520508,-0.0,-6.73096778314175e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2744445800781,0.0,0.0,9.32518669287674e-05,291.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1342468261719,0.0,0.0,9.8198521300219e-05,290.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27813720703125,0.0,0.0,7.252922659972683e-05,290.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2112731933594,0.0,0.0,9.819874685490504e-05,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39556884765625,0.0,0.0,0.0004658115212805,289.9193725585937,294.1499938964844,252.0500030517578,251.4981384277344,253.7081756591797,252.0753936767578,288.0274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115043055781143e-09,0.0009935888228937,-0.0124529963359236,0.0,0.0,0.0,-0.0073485607281327,60.0,-24.42061233520508,-0.0,-6.73096778314175e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2602233886719,0.0,0.0,9.32957700570114e-05,291.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.12176513671875,0.0,0.0,9.824475273489952e-05,290.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.26385498046875,0.0,0.0,7.256337266881019e-05,290.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1978454589844,0.0,0.0,9.824497828958556e-05,291.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3798522949219,0.0,0.0,0.000466030818643,289.9053649902344,294.1499938964844,252.0500030517578,251.4981384277344,253.67901611328125,252.0707244873047,288.0098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940615855157,5.1697290892605e-09,0.0009940564632415,-0.0125962663441896,0.0,0.0,0.0,-0.0073756705969572,60.0,-24.4183292388916,-0.0,-6.73730582434473e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2602233886719,0.0,0.0,9.32957700570114e-05,291.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.12176513671875,0.0,0.0,9.824475273489952e-05,290.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.26385498046875,0.0,0.0,7.256337266881019e-05,290.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1978454589844,0.0,0.0,9.824497828958556e-05,291.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3798522949219,0.0,0.0,0.000466030818643,289.9053649902344,294.1499938964844,252.0500030517578,251.4981384277344,253.67901611328125,252.0707244873047,288.0098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940615855157,5.1697290892605e-09,0.0009940564632415,-0.0125962663441896,0.0,0.0,0.0,-0.0073756705969572,60.0,-24.4183292388916,-0.0,-6.73730582434473e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25311279296875,0.0,0.0,9.332159243058412e-05,291.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.115478515625,0.0,0.0,9.827195026446134e-05,290.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2567138671875,0.0,0.0,7.258346158778295e-05,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19110107421875,0.0,0.0,9.827217581914738e-05,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3719787597656,0.0,0.0,0.0004661598359234,289.8983459472656,294.1499938964844,252.0500030517578,251.4981384277344,253.6646423339844,252.0687255859375,288.0011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943366749212,5.201899799800458e-09,0.000994331552647,-0.0126805482432246,0.0,0.0,0.0,-0.0073916190303862,60.0,-24.41841506958008,-0.0,-6.741035463164735e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2459716796875,0.0,0.0,9.334996138932183e-05,291.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10919189453125,0.0,0.0,9.830182534642518e-05,290.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24957275390625,0.0,0.0,7.260552229126915e-05,290.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.184326171875,0.0,0.0,9.83020436251536e-05,291.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641052246094,0.0,0.0,0.0004663015424739,289.89129638671875,294.1499938964844,252.0500030517578,251.4981384277344,253.650390625,252.06690979003903,287.9923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946388890966,5.2372386427634865e-09,0.0009946336504071,-0.0127731310203671,0.0,0.0,0.0,-0.0074091381393373,60.0,-24.41918182373047,-0.0,-6.7451338736646e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.231689453125,0.0,0.0,9.341308759758248e-05,291.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0965881347656,0.0,0.0,9.836830577114596e-05,290.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2352294921875,0.0,0.0,7.265462045324966e-05,290.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1708068847656,0.0,0.0,9.83685240498744e-05,291.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3483581542969,0.0,0.0,0.0004666168824769,289.877197265625,294.1499938964844,252.0500030517578,251.4981384277344,253.6222381591797,252.0637359619141,287.97479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315878848222155e-09,0.0009953061817213,-0.0129791544750332,0.0,0.0,0.0,-0.0074481233023107,60.0,-24.422422409057617,-0.0,-6.75425866347723e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.231689453125,0.0,0.0,9.341308759758248e-05,291.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0965881347656,0.0,0.0,9.836830577114596e-05,290.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2352294921875,0.0,0.0,7.265462045324966e-05,290.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1708068847656,0.0,0.0,9.83685240498744e-05,291.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3483581542969,0.0,0.0,0.0004666168824769,289.877197265625,294.1499938964844,252.0500030517578,251.4981384277344,253.6222381591797,252.0637359619141,287.97479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315878848222155e-09,0.0009953061817213,-0.0129791544750332,0.0,0.0,0.0,-0.0074481233023107,60.0,-24.422422409057617,-0.0,-6.75425866347723e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.21734619140625,0.0,0.0,9.348365711048244e-05,291.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0839233398437,0.0,0.0,9.844261512625962e-05,290.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2208557128906,0.0,0.0,7.270951027749106e-05,290.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1572265625,0.0,0.0,9.844283340498804e-05,291.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.33258056640625,0.0,0.0,0.0004669693880714,289.8630065917969,294.1499938964844,252.0500030517578,251.4981384277344,253.59454345703125,252.0611114501953,287.9572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.427827835083008,-0.0,-6.764467030961896e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.21734619140625,0.0,0.0,9.348365711048244e-05,291.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0839233398437,0.0,0.0,9.844261512625962e-05,290.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2208557128906,0.0,0.0,7.270951027749106e-05,290.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1572265625,0.0,0.0,9.844283340498804e-05,291.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.33258056640625,0.0,0.0,0.0004669693880714,289.8630065917969,294.1499938964844,252.0500030517578,251.4981384277344,253.59454345703125,252.0611114501953,287.9572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.427827835083008,-0.0,-6.764467030961896e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2029724121094,0.0,0.0,9.355982183478773e-05,291.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0712280273437,0.0,0.0,9.852282528299838e-05,290.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2064208984375,0.0,0.0,7.276875112438574e-05,290.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14361572265625,0.0,0.0,9.85230362857692e-05,291.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3167724609375,0.0,0.0,0.000467349862447,289.8487854003906,294.1499938964844,252.0500030517578,251.4981384277344,253.5673370361328,252.05894470214844,287.9396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.434972763061523,-0.0,-6.775492522592685e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
