time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609720,290.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2029724121094,0.0,0.0,9.355982183478773e-05,291.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0712280273437,0.0,0.0,9.852282528299838e-05,290.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2064208984375,0.0,0.0,7.276875112438574e-05,290.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14361572265625,0.0,0.0,9.85230362857692e-05,291.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3167724609375,0.0,0.0,0.000467349862447,289.8487854003906,294.1499938964844,252.0500030517578,251.4981384277344,253.5673370361328,252.05894470214844,287.9396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.434972763061523,-0.0,-6.775492522592685e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1885681152344,0.0,0.0,9.363970457343385e-05,291.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0584411621094,0.0,0.0,9.860694990493356e-05,290.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1919860839844,0.0,0.0,7.283088052645326e-05,290.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1299133300781,0.0,0.0,9.860716090770438e-05,291.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30096435546875,0.0,0.0,0.0004677489050664,289.83453369140625,294.1499938964844,252.0500030517578,251.4981384277344,253.5406188964844,252.0572052001953,287.922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.44334983825684,-0.0,-6.787067263758217e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1885681152344,0.0,0.0,9.363970457343385e-05,291.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0584411621094,0.0,0.0,9.860694990493356e-05,290.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1919860839844,0.0,0.0,7.283088052645326e-05,290.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1299133300781,0.0,0.0,9.860716090770438e-05,291.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30096435546875,0.0,0.0,0.0004677489050664,289.83453369140625,294.1499938964844,252.0500030517578,251.4981384277344,253.5406188964844,252.0572052001953,287.922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.44334983825684,-0.0,-6.787067263758217e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18133544921875,0.0,0.0,9.368042810820044e-05,291.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0520324707031,0.0,0.0,9.864983439911156e-05,290.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.18475341796875,0.0,0.0,7.28625527699478e-05,290.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1230773925781,0.0,0.0,9.865004540188238e-05,291.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.29302978515625,0.0,0.0,0.0004679523408412,289.8273620605469,294.1499938964844,252.0500030517578,251.4981384277344,253.5274353027344,252.05645751953125,287.9133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925771595259e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-24.44783592224121,-0.0,-6.792971163349648e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1741027832031,0.0,0.0,9.372136264573784e-05,291.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.04559326171875,0.0,0.0,9.86929444479756e-05,290.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.177490234375,0.0,0.0,7.289439236046746e-05,290.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1162109375,0.0,0.0,9.86931481747888e-05,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2851257324219,0.0,0.0,0.000468156824354,289.8201904296875,294.1499938964844,252.0500030517578,251.4981384277344,253.5143585205078,252.0557861328125,287.9045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999240882760205e-09,0.0009985901415348,-0.0139852613210678,0.0,0.0,0.0,-0.0076385107822716,60.0,-24.45242691040039,-0.0,-6.79890845844966e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596374511719,0.0,0.0,9.38029115786776e-05,291.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0326843261719,0.0,0.0,9.87788152997382e-05,290.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1629638671875,0.0,0.0,7.295782415894791e-05,290.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1024169921875,0.0,0.0,9.8779026302509e-05,291.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2692565917969,0.0,0.0,0.0004685641906689,289.8058166503906,294.1499938964844,252.0500030517578,251.4981384277344,253.4885406494141,252.0546264648437,287.88702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.46169662475586,-0.0,-6.810744679341951e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596374511719,0.0,0.0,9.38029115786776e-05,291.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0326843261719,0.0,0.0,9.87788152997382e-05,290.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1629638671875,0.0,0.0,7.295782415894791e-05,290.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1024169921875,0.0,0.0,9.8779026302509e-05,291.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2692565917969,0.0,0.0,0.0004685641906689,289.8058166503906,294.1499938964844,252.0500030517578,251.4981384277344,253.4885406494141,252.0546264648437,287.88702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888743788003,60.0,-24.46169662475586,-0.0,-6.810744679341951e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1451110839844,0.0,0.0,9.388279431732371e-05,291.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0197448730469,0.0,0.0,9.88629399216734e-05,290.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1484069824219,0.0,0.0,7.301995356101543e-05,290.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.088623046875,0.0,0.0,9.886314364848658e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2533569335937,0.0,0.0,0.0004689632332883,289.7913818359375,294.1499938964844,252.0500030517578,251.4981384277344,253.46310424804688,252.0536499023437,287.8694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.470779418945312,-0.0,-6.82234855275965e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1451110839844,0.0,0.0,9.388279431732371e-05,291.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0197448730469,0.0,0.0,9.88629399216734e-05,290.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1484069824219,0.0,0.0,7.301995356101543e-05,290.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.088623046875,0.0,0.0,9.886314364848658e-05,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2533569335937,0.0,0.0,0.0004689632332883,289.7913818359375,294.1499938964844,252.0500030517578,251.4981384277344,253.46310424804688,252.0536499023437,287.8694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.470779418945312,-0.0,-6.82234855275965e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1305236816406,0.0,0.0,9.395909728482366e-05,291.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0067443847656,0.0,0.0,9.894329559756444e-05,290.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1337890625,0.0,0.0,7.307929627131671e-05,290.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.07476806640625,0.0,0.0,9.894349204842e-05,291.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2374572753906,0.0,0.0,0.000469344377052,289.77691650390625,294.1499938964844,252.0500030517578,251.4981384277344,253.43814086914065,252.05288696289065,287.8519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.0147611144930124,0.0,0.0,0.0,-0.0077853328548371,60.0,-24.479122161865234,-0.0,-6.833441545950336e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1305236816406,0.0,0.0,9.395909728482366e-05,291.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0067443847656,0.0,0.0,9.894329559756444e-05,290.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1337890625,0.0,0.0,7.307929627131671e-05,290.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.07476806640625,0.0,0.0,9.894349204842e-05,291.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2374572753906,0.0,0.0,0.000469344377052,289.77691650390625,294.1499938964844,252.0500030517578,251.4981384277344,253.43814086914065,252.05288696289065,287.8519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.0147611144930124,0.0,0.0,0.0,-0.0077853328548371,60.0,-24.479122161865234,-0.0,-6.833441545950336e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1159362792969,0.0,0.0,9.403099829796702e-05,291.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9936828613281,0.0,0.0,9.901900921249762e-05,290.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.119140625,0.0,0.0,7.313521928153932e-05,290.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.06085205078125,0.0,0.0,9.901921293931082e-05,291.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2215270996094,0.0,0.0,0.0004697035474237,289.76239013671875,294.1499938964844,252.0500030517578,251.4981384277344,253.41358947753903,252.05227661132807,287.8343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.486473083496094,-0.0,-6.843903577191669e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1159362792969,0.0,0.0,9.403099829796702e-05,291.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9936828613281,0.0,0.0,9.901900921249762e-05,290.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.119140625,0.0,0.0,7.313521928153932e-05,290.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.06085205078125,0.0,0.0,9.901921293931082e-05,291.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2215270996094,0.0,0.0,0.0004697035474237,289.76239013671875,294.1499938964844,252.0500030517578,251.4981384277344,253.41358947753903,252.05227661132807,287.8343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.486473083496094,-0.0,-6.843903577191669e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1086120605469,0.0,0.0,9.406502795172857e-05,291.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.98712158203125,0.0,0.0,9.905484330374748e-05,290.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.11181640625,0.0,0.0,7.316168921533972e-05,290.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0538635253906,0.0,0.0,9.905503975460306e-05,291.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.21356201171875,0.0,0.0,0.0004698735137935,289.7550964355469,294.1499938964844,252.0500030517578,251.4981384277344,253.4014892578125,252.05203247070312,287.8255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128050067388813e-09,0.0010022510541602,-0.0151068000122904,0.0,0.0,0.0,-0.0078507522121071,60.0,-24.489675521850582,-0.0,-6.848856770602654e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1012878417969,0.0,0.0,9.40979371080175e-05,291.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9805603027344,0.0,0.0,9.908949868986384e-05,290.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1044616699219,0.0,0.0,7.318728603422642e-05,290.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0469055175781,0.0,0.0,9.90896951407194e-05,291.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20556640625,0.0,0.0,0.0004700379213318,289.747802734375,294.1499938964844,252.0500030517578,251.4981384277344,253.3894805908203,252.0518035888672,287.8168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026078671216,6.169052824134269e-09,0.0010026016971096,-0.0152142103761434,0.0,0.0,0.0,-0.0078710792586207,60.0,-24.49256706237793,-0.0,-6.853650091898089e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.08660888671875,0.0,0.0,9.418155968887731e-05,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9673767089844,0.0,0.0,9.917755960486828e-05,290.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0897521972656,0.0,0.0,7.32523258193396e-05,290.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03289794921875,0.0,0.0,9.917775605572388e-05,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1896057128906,0.0,0.0,0.0004704556486103,289.7331848144531,294.1499938964844,252.0500030517578,251.4981384277344,253.3657684326172,252.0514068603516,287.7992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034987935796,6.2732303796053665e-09,0.0010034925071522,-0.0154871083796024,0.0,0.0,0.0,-0.0079227238893508,60.0,-24.50043296813965,-0.0,-6.865835899816376e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.08660888671875,0.0,0.0,9.418155968887731e-05,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9673767089844,0.0,0.0,9.917755960486828e-05,290.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0897521972656,0.0,0.0,7.32523258193396e-05,290.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03289794921875,0.0,0.0,9.917775605572388e-05,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1896057128906,0.0,0.0,0.0004704556486103,289.7331848144531,294.1499938964844,252.0500030517578,251.4981384277344,253.3657684326172,252.0514068603516,287.7992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034987935796,6.2732303796053665e-09,0.0010034925071522,-0.0154871083796024,0.0,0.0,0.0,-0.0079227238893508,60.0,-24.50043296813965,-0.0,-6.865835899816376e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0718994140625,0.0,0.0,9.425302414456382e-05,291.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95416259765625,0.0,0.0,9.92528148344718e-05,290.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.07501220703125,0.0,0.0,7.330790685955435e-05,290.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01885986328125,0.0,0.0,9.925300400936976e-05,291.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1736145019531,0.0,0.0,0.0004708126070909,289.718505859375,294.1499938964844,252.0500030517578,251.4981384277344,253.3424530029297,252.0511016845703,287.7817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042601497843,6.362252946701119e-09,0.001004253863357,-0.0157203041017055,0.0,0.0,0.0,-0.0079668564721941,60.0,-24.508495330810547,-0.0,-6.876257430121768e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0718994140625,0.0,0.0,9.425302414456382e-05,291.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95416259765625,0.0,0.0,9.92528148344718e-05,290.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.07501220703125,0.0,0.0,7.330790685955435e-05,290.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01885986328125,0.0,0.0,9.925300400936976e-05,291.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1736145019531,0.0,0.0,0.0004708126070909,289.718505859375,294.1499938964844,252.0500030517578,251.4981384277344,253.3424530029297,252.0511016845703,287.7817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042601497843,6.362252946701119e-09,0.001004253863357,-0.0157203041017055,0.0,0.0,0.0,-0.0079668564721941,60.0,-24.508495330810547,-0.0,-6.876257430121768e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0571594238281,0.0,0.0,9.427563054487108e-05,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9408874511719,0.0,0.0,9.9276629043743e-05,290.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0602111816406,0.0,0.0,7.332549284910783e-05,290.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0047607421875,0.0,0.0,9.927681821864098e-05,291.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1575927734375,0.0,0.0,0.0004709255881607,289.70379638671875,294.1499938964844,252.0500030517578,251.4981384277344,253.31954956054688,252.0508575439453,287.7641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.39041619621139e-09,0.0010044948430731,-0.0157940797507762,0.0,0.0,0.0,-0.0079808188602328,60.0,-24.507963180541992,-0.0,-6.879556480043902e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0571594238281,0.0,0.0,9.427563054487108e-05,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9408874511719,0.0,0.0,9.9276629043743e-05,290.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0602111816406,0.0,0.0,7.332549284910783e-05,290.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0047607421875,0.0,0.0,9.927681821864098e-05,291.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1575927734375,0.0,0.0,0.0004709255881607,289.70379638671875,294.1499938964844,252.0500030517578,251.4981384277344,253.31954956054688,252.0508575439453,287.7641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.39041619621139e-09,0.0010044948430731,-0.0157940797507762,0.0,0.0,0.0,-0.0079808188602328,60.0,-24.507963180541992,-0.0,-6.879556480043902e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0423889160156,0.0,0.0,9.42549086175859e-05,291.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92755126953125,0.0,0.0,9.925480844685808e-05,290.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04541015625,0.0,0.0,7.330937660299242e-05,290.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906616210937,0.0,0.0,9.925499034579845e-05,291.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1415710449219,0.0,0.0,0.0004708220658358,289.68902587890625,294.1499938964844,252.0500030517578,251.4981384277344,253.2970733642578,252.05067443847656,287.74658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.364590188212561e-09,0.001004274119623,-0.015726426616311,0.0,0.0,0.0,-0.0079680169001221,60.0,-24.49663352966309,-0.0,-6.876531699617773e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0423889160156,0.0,0.0,9.42549086175859e-05,291.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92755126953125,0.0,0.0,9.925480844685808e-05,290.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04541015625,0.0,0.0,7.330937660299242e-05,290.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9906616210937,0.0,0.0,9.925499034579845e-05,291.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1415710449219,0.0,0.0,0.0004708220658358,289.68902587890625,294.1499938964844,252.0500030517578,251.4981384277344,253.2970733642578,252.05067443847656,287.74658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.364590188212561e-09,0.001004274119623,-0.015726426616311,0.0,0.0,0.0,-0.0079680169001221,60.0,-24.49663352966309,-0.0,-6.876531699617773e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0350036621094,0.0,0.0,9.422846778761595e-05,291.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9208984375,0.0,0.0,9.92269633570686e-05,290.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0379943847656,0.0,0.0,7.328880747081712e-05,290.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98358154296875,0.0,0.0,9.922714525600897e-05,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1335754394531,0.0,0.0,0.0004706899926532,289.681640625,294.1499938964844,252.0500030517578,251.4981384277344,253.2859649658203,252.05059814453125,287.73779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039987973868,6.331639657020105e-09,0.0010039923945441,-0.0156401116400957,0.0,0.0,0.0,-0.0079516824334859,60.0,-24.4869384765625,-0.0,-6.87267274201986e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0276184082031,0.0,0.0,9.419394336873664e-05,291.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9142150878906,0.0,0.0,9.919060539687052e-05,290.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.03057861328125,0.0,0.0,7.326195191126317e-05,290.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9765014648437,0.0,0.0,9.919078729581088e-05,291.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12554931640625,0.0,0.0,0.0004705175233539,289.6742553710937,294.1499938964844,252.0500030517578,251.4981384277344,253.27496337890625,252.050521850586,287.7290344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.2886229557079795e-09,0.0010036246385425,-0.0155274290591478,0.0,0.0,0.0,-0.0079303570091724,60.0,-24.474838256835938,-0.0,-6.867637125651528e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0128173828125,0.0,0.0,9.412095096195117e-05,291.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9008178710937,0.0,0.0,9.91137494565919e-05,290.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0157470703125,0.0,0.0,7.320518488995731e-05,290.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9623413085937,0.0,0.0,9.911393135553226e-05,291.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.10955810546875,0.0,0.0,0.0004701529396697,289.6594543457031,294.1499938964844,252.0500030517578,251.4981384277344,253.2532501220703,252.05039978027344,287.7114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.197678814601204e-09,0.0010028468677774,-0.0152891967445611,0.0,0.0,0.0,-0.0078852716833353,60.0,-24.446144104003903,-0.0,-6.856997458726255e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0128173828125,0.0,0.0,9.412095096195117e-05,291.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9008178710937,0.0,0.0,9.91137494565919e-05,290.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0157470703125,0.0,0.0,7.320518488995731e-05,290.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9623413085937,0.0,0.0,9.911393135553226e-05,291.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.10955810546875,0.0,0.0,0.0004701529396697,289.6594543457031,294.1499938964844,252.0500030517578,251.4981384277344,253.2532501220703,252.05039978027344,287.7114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.197678814601204e-09,0.0010028468677774,-0.0152891967445611,0.0,0.0,0.0,-0.0078852716833353,60.0,-24.446144104003903,-0.0,-6.856997458726255e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9980163574219,0.0,0.0,9.406594472238794e-05,291.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88739013671875,0.0,0.0,9.905581828206778e-05,290.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0009155273437,0.0,0.0,7.31623949832283e-05,290.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9481506347656,0.0,0.0,9.905600018100812e-05,291.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0935363769531,0.0,0.0,0.0004698781704064,289.6446228027344,294.1499938964844,252.0500030517578,251.4981384277344,253.23194885253903,252.05032348632807,287.69390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.015109640546143,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.41810607910156,-0.0,-6.848983247209618e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9980163574219,0.0,0.0,9.406594472238794e-05,291.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88739013671875,0.0,0.0,9.905581828206778e-05,290.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0009155273437,0.0,0.0,7.31623949832283e-05,290.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9481506347656,0.0,0.0,9.905600018100812e-05,291.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0935363769531,0.0,0.0,0.0004698781704064,289.6446228027344,294.1499938964844,252.0500030517578,251.4981384277344,253.23194885253903,252.05032348632807,287.69390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.015109640546143,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.41810607910156,-0.0,-6.848983247209618e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9831848144531,0.0,0.0,9.401756688021123e-05,291.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8739318847656,0.0,0.0,9.900487930281088e-05,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9860534667969,0.0,0.0,7.312477100640535e-05,290.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9339599609375,0.0,0.0,9.900505392579362e-05,291.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0775146484375,0.0,0.0,0.0004696365213021,289.6297607421875,294.1499938964844,252.0500030517578,251.4981384277344,253.21109008789065,252.0502471923828,287.67633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068854752072639e-09,0.0010017452295869,-0.0149517320096492,0.0,0.0,0.0,-0.0078214081004261,60.0,-24.39261245727539,-0.0,-6.841939637070027e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9831848144531,0.0,0.0,9.401756688021123e-05,291.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8739318847656,0.0,0.0,9.900487930281088e-05,290.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9860534667969,0.0,0.0,7.312477100640535e-05,290.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9339599609375,0.0,0.0,9.900505392579362e-05,291.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0775146484375,0.0,0.0,0.0004696365213021,289.6297607421875,294.1499938964844,252.0500030517578,251.4981384277344,253.21109008789065,252.0502471923828,287.67633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068854752072639e-09,0.0010017452295869,-0.0149517320096492,0.0,0.0,0.0,-0.0078214081004261,60.0,-24.39261245727539,-0.0,-6.841939637070027e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.96832275390625,0.0,0.0,9.39713281695731e-05,291.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8604431152344,0.0,0.0,9.895618859445676e-05,290.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9711608886719,0.0,0.0,7.308880594791844e-05,290.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9197082519531,0.0,0.0,9.89563632174395e-05,291.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0614929199219,0.0,0.0,0.0004694055533036,289.6148681640625,294.1499938964844,252.0500030517578,251.4981384277344,253.1905517578125,252.0502014160156,287.6587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011239062075901e-09,0.0010012525599449,-0.0148008009418845,0.0,0.0,0.0,-0.0077928453683853,60.0,-24.36811828613281,-0.0,-6.83521079736238e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.96832275390625,0.0,0.0,9.39713281695731e-05,291.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8604431152344,0.0,0.0,9.895618859445676e-05,290.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9711608886719,0.0,0.0,7.308880594791844e-05,290.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9197082519531,0.0,0.0,9.89563632174395e-05,291.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0614929199219,0.0,0.0,0.0004694055533036,289.6148681640625,294.1499938964844,252.0500030517578,251.4981384277344,253.1905517578125,252.0502014160156,287.6587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011239062075901e-09,0.0010012525599449,-0.0148008009418845,0.0,0.0,0.0,-0.0077928453683853,60.0,-24.36811828613281,-0.0,-6.83521079736238e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609069824219,0.0,0.0,9.3949944130145e-05,291.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.85369873046875,0.0,0.0,9.893366950564086e-05,290.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9637145996094,0.0,0.0,7.307217310881242e-05,290.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91259765625,0.0,0.0,9.89338441286236e-05,291.3902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0534973144531,0.0,0.0,0.0004692987422458,289.607421875,294.1499938964844,252.0500030517578,251.4981384277344,253.1804351806641,252.0501708984375,287.6499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.984593265395688e-09,0.0010010247351601,-0.0147310001775622,0.0,0.0,0.0,-0.0077796359546482,60.0,-24.35628700256348,-0.0,-6.832100041265221e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9534606933594,0.0,0.0,9.39298333832994e-05,291.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.846923828125,0.0,0.0,9.89124964689836e-05,290.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9562683105469,0.0,0.0,7.305653707589954e-05,290.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90545654296875,0.0,0.0,9.891267109196632e-05,291.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04547119140625,0.0,0.0,0.0004691983049269,289.5999755859375,294.1499938964844,252.0500030517578,251.4981384277344,253.17041015625,252.05015563964844,287.6412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.9595404167112065e-09,0.001000810530968,-0.0146653708070516,0.0,0.0,0.0,-0.0077672158367931,60.0,-24.34474372863769,-0.0,-6.829175447364835e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9385986328125,0.0,0.0,9.389447950525208e-05,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8333740234375,0.0,0.0,9.887527266982944e-05,290.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9413452148437,0.0,0.0,7.302904123207554e-05,290.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.89117431640625,0.0,0.0,9.887544729281216e-05,291.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0294494628906,0.0,0.0,0.0004690217319875,289.58502197265625,294.1499938964844,252.0500030517578,251.4981384277344,253.150619506836,252.0501251220703,287.6236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004396317526,5.9154880993617115e-09,0.0010004338109865,-0.0145499696955084,0.0,0.0,0.0,-0.007745377253741,60.0,-24.322731018066406,-0.0,-6.824034670671608e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9385986328125,0.0,0.0,9.389447950525208e-05,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8333740234375,0.0,0.0,9.887527266982944e-05,290.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9413452148437,0.0,0.0,7.302904123207554e-05,290.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.89117431640625,0.0,0.0,9.887544729281216e-05,291.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0294494628906,0.0,0.0,0.0004690217319875,289.58502197265625,294.1499938964844,252.0500030517578,251.4981384277344,253.150619506836,252.0501251220703,287.6236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004396317526,5.9154880993617115e-09,0.0010004338109865,-0.0145499696955084,0.0,0.0,0.0,-0.007745377253741,60.0,-24.322731018066406,-0.0,-6.824034670671608e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9236755371094,0.0,0.0,9.3866532552056e-05,291.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8197937011719,0.0,0.0,9.884584142128006e-05,290.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9264221191406,0.0,0.0,7.300730067072436e-05,290.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8768615722656,0.0,0.0,9.884600876830518e-05,291.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.013427734375,0.0,0.0,0.0004688821209128,289.570068359375,294.1499938964844,252.0500030517578,251.4981384277344,253.1311950683593,252.0500946044922,287.60614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.880659958990009e-09,0.001000135904178,-0.0144587317481637,0.0,0.0,0.0,-0.0077281114645302,60.0,-24.3025016784668,-0.0,-6.819972497851269e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9236755371094,0.0,0.0,9.3866532552056e-05,291.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8197937011719,0.0,0.0,9.884584142128006e-05,290.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9264221191406,0.0,0.0,7.300730067072436e-05,290.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8768615722656,0.0,0.0,9.884600876830518e-05,291.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.013427734375,0.0,0.0,0.0004688821209128,289.570068359375,294.1499938964844,252.0500030517578,251.4981384277344,253.1311950683593,252.0500946044922,287.60614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.880659958990009e-09,0.001000135904178,-0.0144587317481637,0.0,0.0,0.0,-0.0077281114645302,60.0,-24.3025016784668,-0.0,-6.819972497851269e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56451416015625,304.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65566086975184e-21,7.110801590262416e-21,-2.4551403166137927e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
